time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656040,293.1684875488281,297.1499938964844,293.1499938964844,0.0709669440984726,-1754.270751953125,304.1517639160156,0.6758564710617065,0.1227729842066764,0.1118668690323829,294.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.4889892339706421,0.050000000745058,0.0489672422409057,293.2989807128906,297.1499938964844,293.1499938964844,0.1465042829513549,-2418.047607421875,304.1676940917969,0.8177564740180969,0.217803880572319,0.1540057361125946,293.1732482910156,297.1499938964844,293.1499938964844,0.3149357736110687,-6006.12841796875,304.1798095703125,0.9990000128746032,0.4808107912540436,0.3821746706962585,293.3161315917969,297.1499938964844,293.1499938964844,0.0077357529662549,-2619.567138671875,300.5157470703125,0.4889892339706421,0.050000000745058,0.2322795093059539,291.1756591796875,291.1499938964844,263.2900085449219,261.2603454589844,281.57684326171875,294.1114807128906,291.17633056640625,1.0,0.253555029630661,0.7654638290405273,0.7654638290405273,1.0,1.0,-1.1152700185775757,0.4537202715873718,0.6615497469902039,0.2423281371593475,0.0,0.0,0.5029765963554382,74.3696060180664,71.0,17.50769805908203,-10799.6240234375,172.39337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,307.0479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.61328125,18000.0,0.0,0.0,0.2444713562726974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578927755355835,0.4578981399536133,-5.3625308282789774e-06,0.0,0.0002481073315721,0.0,0.0,25.744836807250977,0.0,0.0,0.0,0.3556766808032989,4.0,0.0,1.0
656100,293.16705322265625,297.1499938964844,293.1499938964844,0.0709685832262039,-1754.2987060546875,304.1514587402344,0.6769599914550781,0.1228177845478057,0.1118925958871841,294.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4897079765796661,0.050000000745058,0.048953827470541,293.2988586425781,297.1499938964844,293.1499938964844,0.1449084281921386,-2396.96826171875,304.1673583984375,0.8166801929473877,0.2159425765275955,0.1526957303285598,293.16717529296875,297.1499938964844,293.1499938964844,0.3130042850971222,-5977.83984375,304.1778869628906,0.9990000128746032,0.4817071557044983,0.3805047571659088,293.3150634765625,297.1499938964844,293.1499938964844,0.0077010234817862,-2611.087158203125,300.49053955078125,0.4897079765796661,0.050000000745058,0.2322158813476562,291.1782531738281,291.1499938964844,263.29998779296875,261.26837158203125,281.5777282714844,294.093994140625,291.1786193847656,1.0,0.2526952922344208,0.7654098868370056,0.7654098868370056,1.0,1.0,-1.1116307973861694,0.4519921243190765,0.6596386432647705,0.2417270839214325,0.0,0.0,0.5008264183998108,73.98513793945312,71.0,11.443001747131348,-10758.0712890625,170.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7008056640625,307.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.865234375,18000.0,0.0,0.0,0.2452196478843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544746577739715,0.4544800221920013,-5.344415512809064e-06,0.0,0.000248866766924,0.0,0.0,25.42654228210449,0.0,0.0,0.0,0.354570597410202,4.0,0.0,1.0
656160,293.1657409667969,297.1499938964844,293.1499938964844,0.0709879100322723,-1754.662109375,304.1511535644531,0.6775150895118713,0.1228604391217231,0.11192636936903,294.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.4900379478931427,0.050000000745058,0.0489477105438709,293.2987060546875,297.1499938964844,293.1499938964844,0.1433465182781219,-2376.306884765625,304.16705322265625,0.8149802684783936,0.2140818536281585,0.1513941287994384,293.16265869140625,297.1499938964844,293.1499938964844,0.3119919896125793,-5963.890625,304.1746520996094,0.9990000128746032,0.4823822379112243,0.3797401189804077,293.31402587890625,297.1499938964844,293.1499938964844,0.0076686120592057,-2603.31298828125,300.4650573730469,0.4900379478931427,0.050000000745058,0.2321868538856506,291.1793518066406,291.1499938964844,263.3099975585937,261.27642822265625,281.5795288085937,294.0817565917969,291.1794128417969,1.0,0.252223789691925,0.7653722763061523,0.7653722763061523,1.0,1.0,-1.1091482639312744,0.4508125185966491,0.6583356857299805,0.2413196116685867,0.0,0.0,0.498753011226654,73.7998046875,74.0,6.271697998046875,-10726.30078125,169.51490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7315673828125,307.04998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.708984375,18000.0,0.0,0.0,0.2457805573940277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510627388954162,0.4510680437088012,-5.326179234543815e-06,0.0,0.0002494360087439,0.0,0.0,25.11046600341797,0.0,0.0,0.0,0.353469967842102,4.0,0.0,1.0
656220,293.1634826660156,297.1499938964844,293.1499938964844,0.0710513368248939,-1755.8668212890625,304.1506652832031,0.6771504282951355,0.1229204460978508,0.1119951158761978,294.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.4896880686283111,0.050000000745058,0.0489542298018932,293.2986145019531,297.1499938964844,293.1499938964844,0.140281856060028,-2335.652587890625,304.1664733886719,0.809858500957489,0.2103349566459655,0.1487943679094314,293.1581115722656,297.1499938964844,293.1499938964844,0.312369704246521,-5973.16162109375,304.1657409667969,0.9990000128746032,0.4829917252063751,0.3805510997772217,293.3122253417969,297.1499938964844,293.1499938964844,0.0076091135852038,-2589.36865234375,300.4129333496094,0.4896880686283111,0.050000000745058,0.232217788696289,291.1781311035156,291.1499938964844,263.3299865722656,261.29266357421875,281.5857238769531,294.0702819824219,291.1778259277344,1.0,0.2522798478603363,0.7652970552444458,0.7652970552444458,1.0,1.0,-1.1071271896362305,0.4498312473297119,0.6572960019111633,0.2410265207290649,0.0,0.0,0.4950482249259949,73.9411392211914,77.0,-0.9401057362556458,-10689.57421875,169.1910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8203125,307.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.134765625,18000.0,0.0,0.0,0.2463964074850082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448346495628357,0.4448399543762207,-5.292119567457121e-06,0.0,0.0002500610426068,0.0,0.0,24.5362491607666,0.0,0.0,0.0,0.3514530062675476,4.0,0.0,1.0
656280,293.1634826660156,297.1499938964844,293.1499938964844,0.0710513368248939,-1755.8668212890625,304.1506652832031,0.6771504282951355,0.1229204460978508,0.1119951158761978,294.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.4896880686283111,0.050000000745058,0.0489542298018932,293.2986145019531,297.1499938964844,293.1499938964844,0.140281856060028,-2335.652587890625,304.1664733886719,0.809858500957489,0.2103349566459655,0.1487943679094314,293.1581115722656,297.1499938964844,293.1499938964844,0.312369704246521,-5973.16162109375,304.1657409667969,0.9990000128746032,0.4829917252063751,0.3805510997772217,293.3122253417969,297.1499938964844,293.1499938964844,0.0076091135852038,-2589.36865234375,300.4129333496094,0.4896880686283111,0.050000000745058,0.232217788696289,291.1781311035156,291.1499938964844,263.3299865722656,261.29266357421875,281.5857238769531,294.0702819824219,291.1778259277344,1.0,0.2522798478603363,0.7652970552444458,0.7652970552444458,1.0,1.0,-1.1071271896362305,0.4498312473297119,0.6572960019111633,0.2410265207290649,0.0,0.0,0.4950482249259949,73.9411392211914,77.0,-0.9401057362556458,-10689.57421875,169.1910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8203125,307.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.134765625,18000.0,0.0,0.0,0.2463964074850082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448346495628357,0.4448399543762207,-5.292119567457121e-06,0.0,0.0002500610426068,0.0,0.0,24.5362491607666,0.0,0.0,0.0,0.3514530062675476,4.0,0.0,1.0
656340,293.1617736816406,297.1499938964844,293.1499938964844,0.0711145028471946,-1757.0849609375,304.1503295898437,0.6751061081886292,0.1229280903935432,0.1120414137840271,294.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.4882168769836426,0.050000000745058,0.0489818453788757,293.299072265625,297.1499938964844,293.1499938964844,0.1372140944004058,-2294.76171875,304.1661071777344,0.8025276064872742,0.2064793705940246,0.1461490541696548,293.1591491699219,297.1499938964844,293.1499938964844,0.3154589235782623,-6023.90869140625,304.15533447265625,0.9990000128746032,0.4825883507728576,0.3839755058288574,293.3109436035156,297.1499938964844,293.1499938964844,0.0075541557744145,-2576.767822265625,300.3592224121094,0.4882168769836426,0.050000000745058,0.2323487848043441,291.17431640625,291.1499938964844,263.3500061035156,261.3090515136719,281.5952453613281,294.0730285644531,291.1737976074219,1.0,0.2534445822238922,0.765221893787384,0.765221893787384,1.0,1.0,-1.1083073616027832,0.4503309726715088,0.6579763293266296,0.2413460910320282,0.0,0.0,0.4920421838760376,74.6580581665039,80.0,-5.0792317390441895,-10680.83203125,170.88780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252624511719,307.1215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.6171875,18000.0,0.0,0.0,0.2464560568332672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4396813511848449,0.4396866261959076,-5.263467755867168e-06,0.0,0.0002501215785741,0.0,0.0,24.06500816345215,0.0,0.0,0.0,0.3497800529003143,4.0,0.0,1.0
656400,293.1617736816406,297.1499938964844,293.1499938964844,0.0711145028471946,-1757.0849609375,304.1503295898437,0.6751061081886292,0.1229280903935432,0.1120414137840271,294.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.4882168769836426,0.050000000745058,0.0489818453788757,293.299072265625,297.1499938964844,293.1499938964844,0.1372140944004058,-2294.76171875,304.1661071777344,0.8025276064872742,0.2064793705940246,0.1461490541696548,293.1591491699219,297.1499938964844,293.1499938964844,0.3154589235782623,-6023.90869140625,304.15533447265625,0.9990000128746032,0.4825883507728576,0.3839755058288574,293.3109436035156,297.1499938964844,293.1499938964844,0.0075541557744145,-2576.767822265625,300.3592224121094,0.4882168769836426,0.050000000745058,0.2323487848043441,291.17431640625,291.1499938964844,263.3500061035156,261.3090515136719,281.5952453613281,294.0730285644531,291.1737976074219,1.0,0.2534445822238922,0.765221893787384,0.765221893787384,1.0,1.0,-1.1083073616027832,0.4503309726715088,0.6579763293266296,0.2413460910320282,0.0,0.0,0.4920421838760376,74.6580581665039,80.0,-5.0792317390441895,-10680.83203125,170.88780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252624511719,307.1215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.6171875,18000.0,0.0,0.0,0.2464560568332672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4396813511848449,0.4396866261959076,-5.263467755867168e-06,0.0,0.0002501215785741,0.0,0.0,24.06500816345215,0.0,0.0,0.0,0.3497800529003143,4.0,0.0,1.0
656460,293.1605834960937,297.1499938964844,293.1499938964844,0.0711565464735031,-1757.931396484375,304.150146484375,0.6717478036880493,0.1228720396757125,0.1120487973093986,294.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4858700037002563,0.050000000745058,0.0490266643464565,293.2998962402344,297.1499938964844,293.1499938964844,0.1341163367033004,-2253.26123046875,304.1658935546875,0.7935289740562439,0.2025392353534698,0.143446683883667,293.1651611328125,297.1499938964844,293.1499938964844,0.3207493424415588,-6107.7607421875,304.144775390625,0.9990000128746032,0.4811421632766723,0.3894706964492798,293.3103332519531,297.1499938964844,293.1499938964844,0.0075019765645265,-2564.987060546875,300.3036499023437,0.4858700037002563,0.050000000745058,0.232561394572258,291.1688537597656,291.1499938964844,263.3699951171875,261.3255615234375,281.6078796386719,294.0862731933594,291.1681823730469,1.0,0.2554877698421478,0.7650012373924255,0.7650012373924255,1.0,1.0,-1.1119766235351562,0.4519497752189636,0.6600267887115479,0.2421668767929077,0.0,0.0,0.4898826777935028,75.84392547607422,83.0,-7.573055267333984,-10692.6689453125,174.21133422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02764892578125,307.1657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.458984375,18000.0,0.0,0.0,0.246122807264328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4358201324939728,0.435825377702713,-5.241391136223683e-06,0.0,0.0002497833629604,0.0,0.0,23.712936401367188,0.0,0.0,0.0,0.3485204577445984,4.0,0.0,1.0
656520,293.1605834960937,297.1499938964844,293.1499938964844,0.0711565464735031,-1757.931396484375,304.150146484375,0.6717478036880493,0.1228720396757125,0.1120487973093986,294.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4858700037002563,0.050000000745058,0.0490266643464565,293.2998962402344,297.1499938964844,293.1499938964844,0.1341163367033004,-2253.26123046875,304.1658935546875,0.7935289740562439,0.2025392353534698,0.143446683883667,293.1651611328125,297.1499938964844,293.1499938964844,0.3207493424415588,-6107.7607421875,304.144775390625,0.9990000128746032,0.4811421632766723,0.3894706964492798,293.3103332519531,297.1499938964844,293.1499938964844,0.0075019765645265,-2564.987060546875,300.3036499023437,0.4858700037002563,0.050000000745058,0.232561394572258,291.1688537597656,291.1499938964844,263.3699951171875,261.3255615234375,281.6078796386719,294.0862731933594,291.1681823730469,1.0,0.2554877698421478,0.7650012373924255,0.7650012373924255,1.0,1.0,-1.1119766235351562,0.4519497752189636,0.6600267887115479,0.2421668767929077,0.0,0.0,0.4898826777935028,75.84392547607422,83.0,-7.573055267333984,-10692.6689453125,174.21133422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02764892578125,307.1657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.458984375,18000.0,0.0,0.0,0.246122807264328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4358201324939728,0.435825377702713,-5.241391136223683e-06,0.0,0.0002497833629604,0.0,0.0,23.712936401367188,0.0,0.0,0.0,0.3485204577445984,4.0,0.0,1.0
656580,293.1598815917969,297.1499938964844,293.1499938964844,0.0711665973067283,-1758.2061767578125,304.15008544921875,0.6674163937568665,0.1227480992674827,0.1120091900229454,294.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.4828319847583771,0.050000000745058,0.0490856617689132,293.3008117675781,297.1499938964844,293.1499938964844,0.1310151070356369,-2211.5068359375,304.165771484375,0.7834420204162598,0.1985533237457275,0.1407175660133361,293.1756591796875,297.1499938964844,293.1499938964844,0.3278195261955261,-6217.80712890625,304.134765625,0.9990000128746032,0.4786370396614074,0.3965888619422912,293.3103332519531,297.1499938964844,293.1499938964844,0.0074513992294669,-2553.679931640625,300.2461242675781,0.4828319847583771,0.050000000745058,0.2328412532806396,291.1622314453125,291.1499938964844,263.3900146484375,261.3422241210937,281.6229553222656,294.1076354980469,291.1614990234375,1.0,0.2582266330718994,0.764780580997467,0.764780580997467,1.0,1.0,-1.1176033020019531,0.4544520378112793,0.6631512641906738,0.2434278726577758,0.0,0.0,0.4886847734451294,77.4160385131836,86.0,-9.165240287780762,-10720.3974609375,178.8780059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,307.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1640625,18000.0,0.0,0.0,0.2455654293298721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.433423638343811,0.4334288835525512,-5.2266659622546285e-06,0.0,0.0002492177009116,0.0,0.0,23.49189567565918,0.0,0.0,0.0,0.3477257192134857,4.0,0.0,1.0
656640,293.1598815917969,297.1499938964844,293.1499938964844,0.0711665973067283,-1758.2061767578125,304.15008544921875,0.6674163937568665,0.1227480992674827,0.1120091900229454,294.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.4828319847583771,0.050000000745058,0.0490856617689132,293.3008117675781,297.1499938964844,293.1499938964844,0.1310151070356369,-2211.5068359375,304.165771484375,0.7834420204162598,0.1985533237457275,0.1407175660133361,293.1756591796875,297.1499938964844,293.1499938964844,0.3278195261955261,-6217.80712890625,304.134765625,0.9990000128746032,0.4786370396614074,0.3965888619422912,293.3103332519531,297.1499938964844,293.1499938964844,0.0074513992294669,-2553.679931640625,300.2461242675781,0.4828319847583771,0.050000000745058,0.2328412532806396,291.1622314453125,291.1499938964844,263.3900146484375,261.3422241210937,281.6229553222656,294.1076354980469,291.1614990234375,1.0,0.2582266330718994,0.764780580997467,0.764780580997467,1.0,1.0,-1.1176033020019531,0.4544520378112793,0.6631512641906738,0.2434278726577758,0.0,0.0,0.4886847734451294,77.4160385131836,86.0,-9.165240287780762,-10720.3974609375,178.8780059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,307.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1640625,18000.0,0.0,0.0,0.2455654293298721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.433423638343811,0.4334288835525512,-5.2266659622546285e-06,0.0,0.0002492177009116,0.0,0.0,23.49189567565918,0.0,0.0,0.0,0.3477257192134857,4.0,0.0,1.0
656700,293.1596984863281,297.1499938964844,293.1499938964844,0.0711574479937553,-1758.0885009765625,304.15008544921875,0.6649834513664246,0.122660718858242,0.11197080463171,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4810925722122192,0.050000000745058,0.0491196811199188,293.3013000488281,297.1499938964844,293.1499938964844,0.1294654160737991,-2190.5615234375,304.16571044921875,0.778131902217865,0.1965481042861938,0.1393469721078872,293.182373046875,297.1499938964844,293.1499938964844,0.3319050073623657,-6280.74609375,304.1300964355469,0.9990000128746032,0.4769972860813141,0.4006358385086059,293.3105773925781,297.1499938964844,293.1499938964844,0.0074264109134674,-2548.109619140625,300.2166442871094,0.4810925722122192,0.050000000745058,0.2330026179552078,291.15869140625,291.1499938964844,263.3999938964844,261.3506164550781,281.6314392089844,294.1210327148437,291.1579284667969,1.0,0.2598070502281189,0.7646702527999878,0.7646702527999878,1.0,1.0,-1.1210038661956787,0.45596644282341,0.6650374531745911,0.2441979795694351,0.0,0.0,0.4884624779224396,78.32498168945312,86.0,-9.62164306640625,-10739.0107421875,181.64024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1488342285156,307.21978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.267578125,18000.0,0.0,0.0,0.2452553212642669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4328078031539917,0.4328130185604095,-5.222218078415608e-06,0.0,0.0002489029720891,0.0,0.0,23.432680130004883,0.0,0.0,0.0,0.3475124537944793,4.0,0.0,1.0
656760,293.1595764160156,297.1499938964844,293.1499938964844,0.0711377188563346,-1757.779052734375,304.1501159667969,0.6624188423156738,0.1225569024682045,0.111919917166233,294.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4792174398899078,0.050000000745058,0.0491563417017459,293.3017883300781,297.1499938964844,293.1499938964844,0.1279155015945434,-2169.55712890625,304.1656799316406,0.7727118134498596,0.1945359706878662,0.1379730850458145,293.1898803710937,297.1499938964844,293.1499938964844,0.3363004028797149,-6348.0390625,304.125732421875,0.9990000128746032,0.4751095473766327,0.4049519598484039,293.3109436035156,297.1499938964844,293.1499938964844,0.0074015278369188,-2542.55517578125,300.1867370605469,0.4792174398899078,0.050000000745058,0.23317651450634,291.1551208496094,291.1499938964844,263.4100036621094,261.35906982421875,281.6407470703125,294.13623046875,291.15435791015625,1.0,0.2615047097206116,0.7645165324211121,0.7645165324211121,1.0,1.0,-1.1247268915176392,0.4576197564601898,0.6671071648597717,0.2450418472290039,0.0,0.0,0.4884815216064453,79.30561065673828,89.0,-9.805086135864258,-10760.095703125,184.6537628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766357421875,307.23248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.423828125,18000.0,0.0,0.0,0.2449507117271423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325753152370453,0.4325805306434631,-5.219722424953943e-06,0.0,0.000248593831202,0.0,0.0,23.40714454650879,0.0,0.0,0.0,0.3474205732345581,4.0,0.0,1.0
656820,293.1596374511719,297.1499938964844,293.1499938964844,0.0710644498467445,-1756.542724609375,304.15020751953125,0.6570075750350952,0.1223017871379852,0.1117815002799034,294.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4750579595565796,0.050000000745058,0.0492367520928382,293.30303955078125,297.1499938964844,293.1499938964844,0.1247873529791832,-2126.978759765625,304.1656799316406,0.7616697549819946,0.1904353946447372,0.135194182395935,293.20684814453125,297.1499938964844,293.1499938964844,0.3458844721317291,-6493.48779296875,304.1178894042969,0.9990000128746032,0.4706630408763885,0.4142613410949707,293.31207275390625,297.1499938964844,293.1499938964844,0.0073517309501767,-2531.3671875,300.125732421875,0.4750579595565796,0.050000000745058,0.2335579395294189,291.14825439453125,291.1499938964844,263.42999267578125,261.3760681152344,281.6621398925781,294.1724853515625,291.1475830078125,1.0,0.2651938199996948,0.7642091512680054,0.7642091512680054,1.0,1.0,-1.132953405380249,0.4612756669521332,0.6716777086257935,0.2469203621149063,0.0,0.0,0.4891795814037323,81.45813751220703,77.0,-9.412349700927734,-10807.69921875,191.347885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210693359375,307.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5234375,18000.0,0.0,0.0,0.2444269210100174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.433185338973999,0.4331905543804168,-5.220339971856447e-06,0.0,0.0002480622497387,0.0,0.0,23.450889587402344,0.0,0.0,0.0,0.3475792706012726,4.0,0.0,1.0
656880,293.1596374511719,297.1499938964844,293.1499938964844,0.0710644498467445,-1756.542724609375,304.15020751953125,0.6570075750350952,0.1223017871379852,0.1117815002799034,294.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4750579595565796,0.050000000745058,0.0492367520928382,293.30303955078125,297.1499938964844,293.1499938964844,0.1247873529791832,-2126.978759765625,304.1656799316406,0.7616697549819946,0.1904353946447372,0.135194182395935,293.20684814453125,297.1499938964844,293.1499938964844,0.3458844721317291,-6493.48779296875,304.1178894042969,0.9990000128746032,0.4706630408763885,0.4142613410949707,293.31207275390625,297.1499938964844,293.1499938964844,0.0073517309501767,-2531.3671875,300.125732421875,0.4750579595565796,0.050000000745058,0.2335579395294189,291.14825439453125,291.1499938964844,263.42999267578125,261.3760681152344,281.6621398925781,294.1724853515625,291.1475830078125,1.0,0.2651938199996948,0.7642091512680054,0.7642091512680054,1.0,1.0,-1.132953405380249,0.4612756669521332,0.6716777086257935,0.2469203621149063,0.0,0.0,0.4891795814037323,81.45813751220703,77.0,-9.412349700927734,-10807.69921875,191.347885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210693359375,307.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5234375,18000.0,0.0,0.0,0.2444269210100174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.433185338973999,0.4331905543804168,-5.220339971856447e-06,0.0,0.0002480622497387,0.0,0.0,23.450889587402344,0.0,0.0,0.0,0.3475792706012726,4.0,0.0,1.0
656940,293.15966796875,297.1499938964844,293.1499938964844,0.0707901790738105,-1751.45068359375,304.1506042480469,0.6577662229537964,0.1220559254288673,0.111529916524887,294.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4761190414428711,0.050000000745058,0.0492164343595504,293.3044738769531,297.1499938964844,293.1499938964844,0.1213564649224281,-2079.742431640625,304.16619873046875,0.7576326727867126,0.186270534992218,0.1322764456272125,293.21832275390625,297.1499938964844,293.1499938964844,0.3440616726875305,-6459.9296875,304.1322631835937,0.9990000128746032,0.4668672382831573,0.41192826628685,293.31329345703125,297.1499938964844,293.1499938964844,0.0072783371433615,-2512.154052734375,300.0684814453125,0.4761190414428711,0.050000000745058,0.2334615737199783,291.155517578125,291.1499938964844,263.45001220703125,261.39324951171875,281.6923522949219,294.1971435546875,291.158447265625,1.0,0.2631864845752716,0.7639017105102539,0.7639017105102539,1.0,1.0,-1.1262176036834717,0.458207905292511,0.6680096983909607,0.2453138977289199,0.0,0.0,0.4883906245231628,80.84888458251953,65.0,16.539485931396484,-10775.8447265625,188.0687866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,307.2865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.251953125,18000.0,0.0,0.0,0.2439908236265182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.433600515127182,0.4336057603359222,-5.224641427048482e-06,0.0,0.0002476196677889,0.0,0.0,23.49594116210937,0.0,0.0,0.0,0.3476972281932831,4.0,0.0,1.0
657000,293.15966796875,297.1499938964844,293.1499938964844,0.0707901790738105,-1751.45068359375,304.1506042480469,0.6577662229537964,0.1220559254288673,0.111529916524887,294.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4761190414428711,0.050000000745058,0.0492164343595504,293.3044738769531,297.1499938964844,293.1499938964844,0.1213564649224281,-2079.742431640625,304.16619873046875,0.7576326727867126,0.186270534992218,0.1322764456272125,293.21832275390625,297.1499938964844,293.1499938964844,0.3440616726875305,-6459.9296875,304.1322631835937,0.9990000128746032,0.4668672382831573,0.41192826628685,293.31329345703125,297.1499938964844,293.1499938964844,0.0072783371433615,-2512.154052734375,300.0684814453125,0.4761190414428711,0.050000000745058,0.2334615737199783,291.155517578125,291.1499938964844,263.45001220703125,261.39324951171875,281.6923522949219,294.1971435546875,291.158447265625,1.0,0.2631864845752716,0.7639017105102539,0.7639017105102539,1.0,1.0,-1.1262176036834717,0.458207905292511,0.6680096983909607,0.2453138977289199,0.0,0.0,0.4883906245231628,80.84888458251953,65.0,16.539485931396484,-10775.8447265625,188.0687866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,307.2865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.251953125,18000.0,0.0,0.0,0.2439908236265182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.433600515127182,0.4336057603359222,-5.224641427048482e-06,0.0,0.0002476196677889,0.0,0.0,23.49594116210937,0.0,0.0,0.0,0.3476972281932831,4.0,0.0,1.0
657060,293.1591491699219,297.1499938964844,293.1499938964844,0.0703632608056068,-1743.331298828125,304.1510925292969,0.6643562316894531,0.1219137832522392,0.1112705618143081,294.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.4817050695419311,0.050000000745058,0.0491077564656734,293.3055114746094,297.1499938964844,293.1499938964844,0.1176695972681045,-2028.3936767578125,304.1669311523437,0.7597834467887878,0.1821436583995819,0.1293072551488876,293.21368408203125,297.1499938964844,293.1499938964844,0.3313312530517578,-6259.06396484375,304.1595764160156,0.9990000128746032,0.4660447835922241,0.3992153704166412,293.31402587890625,297.1499938964844,293.1499938964844,0.0071814809925854,-2484.37841796875,300.0195617675781,0.4817050695419311,0.050000000745058,0.2329460531473159,291.1858825683594,291.1499938964844,263.4700012207031,261.4105834960937,281.7094116210937,294.1768798828125,291.189208984375,1.0,0.2568534016609192,0.7636087536811829,0.7636087536811829,1.0,1.0,-1.1063381433486938,0.4493340849876404,0.6570040583610535,0.2404294162988662,0.0,0.0,0.4816105365753174,77.81330108642578,53.0,36.25748443603516,-10619.4931640625,176.24798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,307.3104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.658203125,18000.0,0.0,0.0,0.2432059645652771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259260594844818,0.4259312748908996,-5.19962713951827e-06,0.0,0.0002468231250531,0.0,0.0,22.88143920898437,0.0,0.0,0.0,0.3454510271549225,4.0,0.0,1.0
657120,293.1591491699219,297.1499938964844,293.1499938964844,0.0703632608056068,-1743.331298828125,304.1510925292969,0.6643562316894531,0.1219137832522392,0.1112705618143081,294.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.4817050695419311,0.050000000745058,0.0491077564656734,293.3055114746094,297.1499938964844,293.1499938964844,0.1176695972681045,-2028.3936767578125,304.1669311523437,0.7597834467887878,0.1821436583995819,0.1293072551488876,293.21368408203125,297.1499938964844,293.1499938964844,0.3313312530517578,-6259.06396484375,304.1595764160156,0.9990000128746032,0.4660447835922241,0.3992153704166412,293.31402587890625,297.1499938964844,293.1499938964844,0.0071814809925854,-2484.37841796875,300.0195617675781,0.4817050695419311,0.050000000745058,0.2329460531473159,291.1858825683594,291.1499938964844,263.4700012207031,261.4105834960937,281.7094116210937,294.1768798828125,291.189208984375,1.0,0.2568534016609192,0.7636087536811829,0.7636087536811829,1.0,1.0,-1.1063381433486938,0.4493340849876404,0.6570040583610535,0.2404294162988662,0.0,0.0,0.4816105365753174,77.81330108642578,53.0,36.25748443603516,-10619.4931640625,176.24798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,307.3104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.658203125,18000.0,0.0,0.0,0.2432059645652771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259260594844818,0.4259312748908996,-5.19962713951827e-06,0.0,0.0002468231250531,0.0,0.0,22.88143920898437,0.0,0.0,0.0,0.3454510271549225,4.0,0.0,1.0
657180,293.15789794921875,297.1499938964844,293.1499938964844,0.0699873119592666,-1736.142578125,304.1513671875,0.6765987277030945,0.1219314485788345,0.1110843941569328,294.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.4906502962112427,0.050000000745058,0.0489365793764591,293.3059387207031,297.1499938964844,293.1499938964844,0.1140169277787208,-1977.204833984375,304.1673583984375,0.7675412893295288,0.1781196594238281,0.1263519525527954,293.1926574707031,297.1499938964844,293.1499938964844,0.3103480935096741,-5931.4970703125,304.19140625,0.9990000128746032,0.4686597883701324,0.3783263564109802,293.3137512207031,297.1499938964844,293.1499938964844,0.00707742664963,-2454.08935546875,299.97393798828125,0.4906502962112427,0.050000000745058,0.2321340590715408,291.2177429199219,291.1499938964844,263.489990234375,261.4281005859375,281.7125549316406,294.1174621582031,291.221435546875,1.0,0.2470125555992126,0.7633158564567566,0.7633158564567566,1.0,1.0,-1.076317548751831,0.4360517859458923,0.6402658224105835,0.2329684942960739,0.0,0.0,0.47047820687294,73.05614471435547,56.0,43.97941970825195,-10373.6845703125,158.75172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3686828613281,307.345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.615234375,18000.0,0.0,0.0,0.2415459901094436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4114088416099548,0.4114139974117279,-5.140229404787533e-06,0.0,0.000245138478931,0.0,0.0,21.698373794555664,0.0,0.0,0.0,0.3410769402980804,4.0,0.0,1.0
657240,293.15789794921875,297.1499938964844,293.1499938964844,0.0699873119592666,-1736.142578125,304.1513671875,0.6765987277030945,0.1219314485788345,0.1110843941569328,294.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.4906502962112427,0.050000000745058,0.0489365793764591,293.3059387207031,297.1499938964844,293.1499938964844,0.1140169277787208,-1977.204833984375,304.1673583984375,0.7675412893295288,0.1781196594238281,0.1263519525527954,293.1926574707031,297.1499938964844,293.1499938964844,0.3103480935096741,-5931.4970703125,304.19140625,0.9990000128746032,0.4686597883701324,0.3783263564109802,293.3137512207031,297.1499938964844,293.1499938964844,0.00707742664963,-2454.08935546875,299.97393798828125,0.4906502962112427,0.050000000745058,0.2321340590715408,291.2177429199219,291.1499938964844,263.489990234375,261.4281005859375,281.7125549316406,294.1174621582031,291.221435546875,1.0,0.2470125555992126,0.7633158564567566,0.7633158564567566,1.0,1.0,-1.076317548751831,0.4360517859458923,0.6402658224105835,0.2329684942960739,0.0,0.0,0.47047820687294,73.05614471435547,56.0,43.97941970825195,-10373.6845703125,158.75172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3686828613281,307.345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.615234375,18000.0,0.0,0.0,0.2415459901094436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4114088416099548,0.4114139974117279,-5.140229404787533e-06,0.0,0.000245138478931,0.0,0.0,21.698373794555664,0.0,0.0,0.0,0.3410769402980804,4.0,0.0,1.0
657300,293.1570739746094,297.1499938964844,293.1499938964844,0.0698680356144905,-1733.813720703125,304.1513366699219,0.6820247173309326,0.1219930499792099,0.1110636815428733,294.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22998046875,0.4943792223930359,0.050000000745058,0.048869676887989,293.305908203125,297.1499938964844,293.1499938964844,0.1122630685567855,-1952.534423828125,304.1673889160156,0.770451545715332,0.1761464476585388,0.1249189004302024,293.1777648925781,297.1499938964844,293.1499938964844,0.3015533685684204,-5795.298828125,304.1997375488281,0.9990000128746032,0.4710440337657928,0.3698391020298004,293.3132019042969,297.1499938964844,293.1499938964844,0.0070305401459336,-2440.37548828125,299.9521484375,0.4943792223930359,0.050000000745058,0.2318166941404342,291.2331237792969,291.1499938964844,263.5,261.4369506835937,281.7073974609375,294.08123779296875,291.235595703125,1.0,0.2433700710535049,0.7631693482398987,0.7631693482398987,1.0,1.0,-1.0639190673828125,0.4306237995624542,0.6332952380180359,0.2297772616147995,0.0,0.0,0.4633767902851105,71.18754577636719,56.0,38.52605819702149,-10249.2802734375,151.93948364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44488525390625,307.35504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.259765625,18000.0,0.0,0.0,0.2402729094028473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018288254737854,0.4018339216709137,-5.100234830024419e-06,0.0,0.0002438464580336,0.0,0.0,20.93370819091797,0.0,0.0,0.0,0.338195651769638,4.0,0.0,1.0
657360,293.1561889648437,297.1499938964844,293.1499938964844,0.069849282503128,-1733.439208984375,304.151123046875,0.6864266991615295,0.1220774054527282,0.1110808849334716,294.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.497352659702301,0.050000000745058,0.0488189570605754,293.3057861328125,297.1499938964844,293.1499938964844,0.1106437742710113,-1929.822998046875,304.16717529296875,0.7721621990203857,0.1741949617862701,0.123511753976345,293.1634216308594,297.1499938964844,293.1499938964844,0.2948163747787475,-5691.71923828125,304.202880859375,0.9990000128746032,0.4735091626644134,0.3632731139659881,293.3124084472656,297.1499938964844,293.1499938964844,0.0069911247119307,-2429.55322265625,299.9280090332031,0.497352659702301,0.050000000745058,0.2315761148929596,291.2388610839844,291.1499938964844,263.510009765625,261.4458312988281,281.7020874023437,294.0506286621094,291.2388000488281,1.0,0.2403774112462997,0.763205885887146,0.763205885887146,1.0,1.0,-1.0540186166763306,0.4263230562210083,0.6276955008506775,0.2272295504808426,0.0,0.0,0.4568164944648742,69.76492309570312,59.0,21.25532531738281,-10134.6572265625,146.72064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5334777832031,307.3595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18140.40625,18000.0,0.0,0.0,0.2387096881866455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391895979642868,0.3919010460376739,-5.056428562966175e-06,0.0,0.0002422599936835,0.0,0.0,20.148393630981445,0.0,0.0,0.0,0.335210233926773,4.0,0.0,1.0
657420,293.15435791015625,297.1499938964844,293.1499938964844,0.0699933543801307,-1736.1806640625,304.1505126953125,0.692950963973999,0.1222912296652793,0.1111951321363449,294.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.5016694068908691,0.050000000745058,0.048749778419733,293.3052673339844,297.1499938964844,293.1499938964844,0.1076553240418434,-1887.9447021484373,304.1664428710937,0.7729548215866089,0.1703524440526962,0.1207660883665084,293.1387634277344,297.1499938964844,293.1499938964844,0.2855120003223419,-5550.5224609375,304.2005310058594,0.9990000128746032,0.4781779050827026,0.3541194498538971,293.3103942871094,297.1499938964844,293.1499938964844,0.0069275270216166,-2413.416748046875,299.8752746582031,0.5016694068908691,0.050000000745058,0.2312479615211486,291.23175048828125,291.1499938964844,263.5299987792969,261.4637451171875,281.69610595703125,294.0073547363281,291.2304077148437,1.0,0.2361305207014084,0.7632788419723511,0.7632788419723511,1.0,1.0,-1.0393937826156616,0.4200278222560882,0.619365930557251,0.223367303609848,0.0,0.0,0.4462752044200897,67.80838775634766,62.0,-4.448382377624512,-9963.8154296875,139.41983032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7261657714844,307.39459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.90234375,18000.0,0.0,0.0,0.2348627895116806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757394850254059,0.3757444620132446,-4.979593086318346e-06,0.0,0.0002383558748988,0.0,0.0,18.88677024841309,0.0,0.0,0.0,0.3302622437477112,4.0,0.0,1.0
657480,293.15435791015625,297.1499938964844,293.1499938964844,0.0699933543801307,-1736.1806640625,304.1505126953125,0.692950963973999,0.1222912296652793,0.1111951321363449,294.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.5016694068908691,0.050000000745058,0.048749778419733,293.3052673339844,297.1499938964844,293.1499938964844,0.1076553240418434,-1887.9447021484373,304.1664428710937,0.7729548215866089,0.1703524440526962,0.1207660883665084,293.1387634277344,297.1499938964844,293.1499938964844,0.2855120003223419,-5550.5224609375,304.2005310058594,0.9990000128746032,0.4781779050827026,0.3541194498538971,293.3103942871094,297.1499938964844,293.1499938964844,0.0069275270216166,-2413.416748046875,299.8752746582031,0.5016694068908691,0.050000000745058,0.2312479615211486,291.23175048828125,291.1499938964844,263.5299987792969,261.4637451171875,281.69610595703125,294.0073547363281,291.2304077148437,1.0,0.2361305207014084,0.7632788419723511,0.7632788419723511,1.0,1.0,-1.0393937826156616,0.4200278222560882,0.619365930557251,0.223367303609848,0.0,0.0,0.4462752044200897,67.80838775634766,62.0,-4.448382377624512,-9963.8154296875,139.41983032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7261657714844,307.39459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.90234375,18000.0,0.0,0.0,0.2348627895116806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757394850254059,0.3757444620132446,-4.979593086318346e-06,0.0,0.0002383558748988,0.0,0.0,18.88677024841309,0.0,0.0,0.0,0.3302622437477112,4.0,0.0,1.0
657540,293.1526794433594,297.1499938964844,293.1499938964844,0.0702347308397293,-1740.7476806640625,304.1499328613281,0.696623682975769,0.1225247904658317,0.1113705411553382,294.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.5039638876914978,0.050000000745058,0.0487151592969894,293.304931640625,297.1499938964844,293.1499938964844,0.1047846227884292,-1847.5489501953125,304.1657409667969,0.7705130577087402,0.1664927005767822,0.1180591955780983,293.1208801269531,297.1499938964844,293.1499938964844,0.2806658148765564,-5479.46630859375,304.191650390625,0.9990000128746032,0.4821016490459442,0.3494470715522766,293.3081970214844,297.1499938964844,293.1499938964844,0.006874157115817,-2400.56396484375,299.8214111328125,0.5039638876914978,0.050000000745058,0.2310837358236313,291.21795654296875,291.1499938964844,263.54998779296875,261.4818725585937,281.6963195800781,293.9850158691406,291.2159118652344,1.0,0.2338218688964843,0.7633518576622009,0.7633518576622009,1.0,1.0,-1.0305064916610718,0.4162657558917999,0.6142407059669495,0.2208852618932724,0.0,0.0,0.4380749464035034,66.80537414550781,65.0,-17.97417640686035,-9846.798828125,135.39395141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90478515625,307.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18084.365234375,18000.0,0.0,0.0,0.2304039746522903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634532392024994,0.3634581565856933,-4.921816525893519e-06,0.0,0.0002338307531317,0.0,0.0,17.958940505981445,0.0,0.0,0.0,0.3265530467033386,4.0,0.0,1.0
657600,293.1526794433594,297.1499938964844,293.1499938964844,0.0702347308397293,-1740.7476806640625,304.1499328613281,0.696623682975769,0.1225247904658317,0.1113705411553382,294.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.5039638876914978,0.050000000745058,0.0487151592969894,293.304931640625,297.1499938964844,293.1499938964844,0.1047846227884292,-1847.5489501953125,304.1657409667969,0.7705130577087402,0.1664927005767822,0.1180591955780983,293.1208801269531,297.1499938964844,293.1499938964844,0.2806658148765564,-5479.46630859375,304.191650390625,0.9990000128746032,0.4821016490459442,0.3494470715522766,293.3081970214844,297.1499938964844,293.1499938964844,0.006874157115817,-2400.56396484375,299.8214111328125,0.5039638876914978,0.050000000745058,0.2310837358236313,291.21795654296875,291.1499938964844,263.54998779296875,261.4818725585937,281.6963195800781,293.9850158691406,291.2159118652344,1.0,0.2338218688964843,0.7633518576622009,0.7633518576622009,1.0,1.0,-1.0305064916610718,0.4162657558917999,0.6142407059669495,0.2208852618932724,0.0,0.0,0.4380749464035034,66.80537414550781,65.0,-17.97417640686035,-9846.798828125,135.39395141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90478515625,307.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18084.365234375,18000.0,0.0,0.0,0.2304039746522903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634532392024994,0.3634581565856933,-4.921816525893519e-06,0.0,0.0002338307531317,0.0,0.0,17.958940505981445,0.0,0.0,0.0,0.3265530467033386,4.0,0.0,1.0
657660,293.1512756347656,297.1499938964844,293.1499938964844,0.0705224946141243,-1746.1971435546875,304.14947509765625,0.6977503895759583,0.122740514576435,0.1115637868642807,294.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016906738281,0.5044551491737366,0.050000000745058,0.0487079545855522,293.304931640625,297.1499938964844,293.1499938964844,0.1019336804747581,-1807.219482421875,304.1652526855469,0.7652083039283752,0.1625665724277496,0.1153220236301422,293.11004638671875,297.1499938964844,293.1499938964844,0.2795397043228149,-5466.7421875,304.1795959472656,0.9990000128746032,0.4850510358810425,0.3484644293785095,293.30621337890625,297.1499938964844,293.1499938964844,0.0068273628130555,-2389.85009765625,299.7660522460937,0.5044551491737366,0.050000000745058,0.2310495674610138,291.1996459960937,291.1499938964844,263.57000732421875,261.50018310546875,281.70196533203125,293.9791564941406,291.1973571777344,1.0,0.2330899536609649,0.7633482217788696,0.7633482217788696,1.0,1.0,-1.0262224674224854,0.4145101904869079,0.6117122769355774,0.219521477818489,0.0,0.0,0.4326565563678741,66.55867767333984,68.0,-24.757776260375977,-9774.072265625,133.88758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0419006347656,307.4661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.873046875,18000.0,0.0,0.0,0.2257222682237625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550415933132171,0.3550464808940887,-4.881402674072888e-06,0.0,0.0002290794072905,0.0,0.0,17.335294723510742,0.0,0.0,0.0,0.3240343630313873,4.0,0.0,1.0
657720,293.1512756347656,297.1499938964844,293.1499938964844,0.0705224946141243,-1746.1971435546875,304.14947509765625,0.6977503895759583,0.122740514576435,0.1115637868642807,294.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016906738281,0.5044551491737366,0.050000000745058,0.0487079545855522,293.304931640625,297.1499938964844,293.1499938964844,0.1019336804747581,-1807.219482421875,304.1652526855469,0.7652083039283752,0.1625665724277496,0.1153220236301422,293.11004638671875,297.1499938964844,293.1499938964844,0.2795397043228149,-5466.7421875,304.1795959472656,0.9990000128746032,0.4850510358810425,0.3484644293785095,293.30621337890625,297.1499938964844,293.1499938964844,0.0068273628130555,-2389.85009765625,299.7660522460937,0.5044551491737366,0.050000000745058,0.2310495674610138,291.1996459960937,291.1499938964844,263.57000732421875,261.50018310546875,281.70196533203125,293.9791564941406,291.1973571777344,1.0,0.2330899536609649,0.7633482217788696,0.7633482217788696,1.0,1.0,-1.0262224674224854,0.4145101904869079,0.6117122769355774,0.219521477818489,0.0,0.0,0.4326565563678741,66.55867767333984,68.0,-24.757776260375977,-9774.072265625,133.88758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0419006347656,307.4661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.873046875,18000.0,0.0,0.0,0.2257222682237625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550415933132171,0.3550464808940887,-4.881402674072888e-06,0.0,0.0002290794072905,0.0,0.0,17.335294723510742,0.0,0.0,0.0,0.3240343630313873,4.0,0.0,1.0
657780,293.1502685546875,297.1499938964844,293.1499938964844,0.0708067864179611,-1751.586669921875,304.149169921875,0.6967200636863708,0.1229114830493927,0.1117433309555053,294.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5034509301185608,0.050000000745058,0.0487228296697139,293.3050231933594,297.1499938964844,293.1499938964844,0.0990991294384002,-1766.87353515625,304.1648864746094,0.7577155828475952,0.1586234271526336,0.1125822141766548,293.10614013671875,297.1499938964844,293.1499938964844,0.2814370989799499,-5501.05859375,304.16656494140625,0.9990000128746032,0.4868710339069366,0.3504802584648132,293.3047790527344,297.1499938964844,293.1499938964844,0.0067839878611266,-2380.13427734375,299.70953369140625,0.5034509301185608,0.050000000745058,0.2311201393604278,291.1802978515625,291.1499938964844,263.5899963378906,261.5187072753906,281.7108764648437,293.98468017578125,291.177978515625,1.0,0.2336393594741821,0.7633445262908936,0.7633445262908936,1.0,1.0,-1.025670289993286,0.4143782258033752,0.6112921237945557,0.2190869450569152,0.0,0.0,0.4299090504646301,66.9211196899414,71.0,-26.84467315673828,-9738.208984375,134.38223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1194152832031,307.4778137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18030.267578125,18000.0,0.0,0.0,0.2212038487195968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503313958644867,0.3503362536430359,-4.85700093122432e-06,0.0,0.0002244937932118,0.0,0.0,16.98554039001465,0.0,0.0,0.0,0.3226072192192077,4.0,0.0,1.0
