time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657840,293.1502685546875,297.1499938964844,293.1499938964844,0.0708067864179611,-1751.586669921875,304.149169921875,0.6967200636863708,0.1229114830493927,0.1117433309555053,294.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5034509301185608,0.050000000745058,0.0487228296697139,293.3050231933594,297.1499938964844,293.1499938964844,0.0990991294384002,-1766.87353515625,304.1648864746094,0.7577155828475952,0.1586234271526336,0.1125822141766548,293.10614013671875,297.1499938964844,293.1499938964844,0.2814370989799499,-5501.05859375,304.16656494140625,0.9990000128746032,0.4868710339069366,0.3504802584648132,293.3047790527344,297.1499938964844,293.1499938964844,0.0067839878611266,-2380.13427734375,299.70953369140625,0.5034509301185608,0.050000000745058,0.2311201393604278,291.1802978515625,291.1499938964844,263.5899963378906,261.5187072753906,281.7108764648437,293.98468017578125,291.177978515625,1.0,0.2336393594741821,0.7633445262908936,0.7633445262908936,1.0,1.0,-1.025670289993286,0.4143782258033752,0.6112921237945557,0.2190869450569152,0.0,0.0,0.4299090504646301,66.9211196899414,71.0,-26.84467315673828,-9738.208984375,134.38223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1194152832031,307.4778137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18030.267578125,18000.0,0.0,0.0,0.2212038487195968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503313958644867,0.3503362536430359,-4.85700093122432e-06,0.0,0.0002244937932118,0.0,0.0,16.98554039001465,0.0,0.0,0.0,0.3226072192192077,4.0,0.0,1.0
657900,293.1499328613281,297.1499938964844,293.1499938964844,0.0709384605288505,-1754.088623046875,304.14910888671875,0.6955171227455139,0.1229740679264068,0.111820749938488,294.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5024905800819397,0.050000000745058,0.0487373024225235,293.3050537109375,297.1499938964844,293.1499938964844,0.0976895689964294,-1746.7198486328125,304.1647644042969,0.7533533573150635,0.1566528379917144,0.1112168952822685,293.1065979003906,297.1499938964844,293.1499938964844,0.2833474576473236,-5533.037109375,304.1600952148437,0.9990000128746032,0.487332820892334,0.3524321615695953,293.30426025390625,297.1499938964844,293.1499938964844,0.0067629949189722,-2375.45458984375,299.6807556152344,0.5024905800819397,0.050000000745058,0.2311887890100479,291.1706848144531,291.1499938964844,263.6000061035156,261.5280456542969,281.7161865234375,293.9906311035156,291.1684265136719,1.0,0.2343183159828186,0.7633427381515503,0.7633427381515503,1.0,1.0,-1.026566505432129,0.4148212671279907,0.6117452383041382,0.2191634625196457,0.0,0.0,0.4294983744621277,67.29621124267578,71.0,-26.89541244506836,-9731.88671875,135.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1328125,307.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5,18000.0,0.0,0.0,0.2191153317689895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492662608623504,0.3492711186408996,-4.850171535508707e-06,0.0,0.0002223742048954,0.0,0.0,16.90282440185547,0.0,0.0,0.0,0.3222655355930328,4.0,0.0,1.0
657960,293.14971923828125,297.1499938964844,293.1499938964844,0.0710592791438102,-1756.389892578125,304.1490478515625,0.6939235925674438,0.1230192631483078,0.1118870750069618,294.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5012821555137634,0.050000000745058,0.0487558767199516,293.3050842285156,297.1499938964844,293.1499938964844,0.0962840393185615,-1726.5733642578125,304.16461181640625,0.7486851811408997,0.1546852141618728,0.109855942428112,293.10858154296875,297.1499938964844,293.1499938964844,0.2858106791973114,-5573.4453125,304.1537780761719,0.9990000128746032,0.4874935448169708,0.3549220263957977,293.303955078125,297.1499938964844,293.1499938964844,0.0067422306165099,-2370.8115234375,299.6516418457031,0.5012821555137634,0.050000000745058,0.2312768846750259,291.1612854003906,291.1499938964844,263.6099853515625,261.5374450683594,281.7220764160156,293.998291015625,291.1591186523437,1.0,0.2352283298969268,0.7632808685302734,0.7632808685302734,1.0,1.0,-1.028128743171692,0.4155468642711639,0.6125818490982056,0.2193999737501144,0.0,0.0,0.4296875596046448,67.78412628173828,74.0,-26.432207107543945,-9732.2236328125,136.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12890625,307.46417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3359375,18000.0,0.0,0.0,0.2171905189752578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490044176578522,0.3490092754364013,-4.846624506171793e-06,0.0,0.0002204207557952,0.0,0.0,16.87661361694336,0.0,0.0,0.0,0.3221528232097626,4.0,0.0,1.0
658020,293.14959716796875,297.1499938964844,293.1499938964844,0.0712595880031585,-1760.225341796875,304.1490173339844,0.6897377371788025,0.1230524554848671,0.1119803786277771,294.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.4982638955116272,0.050000000745058,0.0488040708005428,293.3050231933594,297.1499938964844,293.1499938964844,0.0934821739792823,-1686.294189453125,304.1644287109375,0.7386734485626221,0.1507634967565536,0.1071503981947898,293.1167297363281,297.1499938964844,293.1499938964844,0.2921908795833587,-5676.13623046875,304.1419372558594,0.9990000128746032,0.4869042932987213,0.3613031804561615,293.3038635253906,297.1499938964844,293.1499938964844,0.0067007509060204,-2361.417236328125,299.5923767089844,0.4982638955116272,0.050000000745058,0.2315054982900619,291.1437072753906,291.1499938964844,263.6300048828125,261.5564270019531,281.7349853515625,294.0180053710937,291.1417541503906,1.0,0.2376527786254882,0.7631572484970093,0.7631572484970093,1.0,1.0,-1.032983899116516,0.4177495837211609,0.6152343153953552,0.220306396484375,0.0,0.0,0.4317228496074676,69.06303405761719,77.0,-24.458431243896484,-9750.3505859375,139.98741149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0701904296875,307.4238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.912109375,18000.0,0.0,0.0,0.2139603495597839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507192730903625,0.3507241308689117,-4.848717253480572e-06,0.0,0.0002171425439883,0.0,0.0,16.981477737426758,0.0,0.0,0.0,0.3225663304328918,4.0,0.0,1.0
658080,293.14959716796875,297.1499938964844,293.1499938964844,0.0712595880031585,-1760.225341796875,304.1490173339844,0.6897377371788025,0.1230524554848671,0.1119803786277771,294.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.4982638955116272,0.050000000745058,0.0488040708005428,293.3050231933594,297.1499938964844,293.1499938964844,0.0934821739792823,-1686.294189453125,304.1644287109375,0.7386734485626221,0.1507634967565536,0.1071503981947898,293.1167297363281,297.1499938964844,293.1499938964844,0.2921908795833587,-5676.13623046875,304.1419372558594,0.9990000128746032,0.4869042932987213,0.3613031804561615,293.3038635253906,297.1499938964844,293.1499938964844,0.0067007509060204,-2361.417236328125,299.5923767089844,0.4982638955116272,0.050000000745058,0.2315054982900619,291.1437072753906,291.1499938964844,263.6300048828125,261.5564270019531,281.7349853515625,294.0180053710937,291.1417541503906,1.0,0.2376527786254882,0.7631572484970093,0.7631572484970093,1.0,1.0,-1.032983899116516,0.4177495837211609,0.6152343153953552,0.220306396484375,0.0,0.0,0.4317228496074676,69.06303405761719,77.0,-24.458431243896484,-9750.3505859375,139.98741149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0701904296875,307.4238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.912109375,18000.0,0.0,0.0,0.2139603495597839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507192730903625,0.3507241308689117,-4.848717253480572e-06,0.0,0.0002171425439883,0.0,0.0,16.981477737426758,0.0,0.0,0.0,0.3225663304328918,4.0,0.0,1.0
658140,293.1498718261719,297.1499938964844,293.1499938964844,0.0713962987065315,-1762.8809814453125,304.1491394042969,0.6845062375068665,0.1230054199695587,0.1120147109031677,294.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4946567416191101,0.050000000745058,0.0488650426268577,293.3049011230469,297.1499938964844,293.1499938964844,0.0906893759965896,-1646.0455322265625,304.1642761230469,0.7280230522155762,0.1468656957149505,0.1044695526361465,293.1297302246094,297.1499938964844,293.1499938964844,0.3001915514469147,-5802.712890625,304.1313171386719,0.9990000128746032,0.485121488571167,0.3692193031311035,293.30450439453125,297.1499938964844,293.1499938964844,0.0066587324254214,-2351.67333984375,299.5317687988281,0.4946567416191101,0.050000000745058,0.2317947298288345,291.1280822753906,291.1499938964844,263.6499938964844,261.5756530761719,281.7492370605469,294.04278564453125,291.1264343261719,1.0,0.2407437413930893,0.7630336284637451,0.7630336284637451,1.0,1.0,-1.0397285223007202,0.4207758903503418,0.6189526319503784,0.2216868847608566,0.0,0.0,0.4357124269008636,70.6913833618164,80.0,-21.62888526916504,-9787.86328125,144.60665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94976806640625,307.3589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.62109375,18000.0,0.0,0.0,0.2117093652486801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551194667816162,0.3551243245601654,-4.861980869463878e-06,0.0,0.0002148580824723,0.0,0.0,17.277292251586914,0.0,0.0,0.0,0.3237554430961609,4.0,0.0,1.0
658200,293.1498718261719,297.1499938964844,293.1499938964844,0.0713962987065315,-1762.8809814453125,304.1491394042969,0.6845062375068665,0.1230054199695587,0.1120147109031677,294.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4946567416191101,0.050000000745058,0.0488650426268577,293.3049011230469,297.1499938964844,293.1499938964844,0.0906893759965896,-1646.0455322265625,304.1642761230469,0.7280230522155762,0.1468656957149505,0.1044695526361465,293.1297302246094,297.1499938964844,293.1499938964844,0.3001915514469147,-5802.712890625,304.1313171386719,0.9990000128746032,0.485121488571167,0.3692193031311035,293.30450439453125,297.1499938964844,293.1499938964844,0.0066587324254214,-2351.67333984375,299.5317687988281,0.4946567416191101,0.050000000745058,0.2317947298288345,291.1280822753906,291.1499938964844,263.6499938964844,261.5756530761719,281.7492370605469,294.04278564453125,291.1264343261719,1.0,0.2407437413930893,0.7630336284637451,0.7630336284637451,1.0,1.0,-1.0397285223007202,0.4207758903503418,0.6189526319503784,0.2216868847608566,0.0,0.0,0.4357124269008636,70.6913833618164,80.0,-21.62888526916504,-9787.86328125,144.60665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94976806640625,307.3589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.62109375,18000.0,0.0,0.0,0.2117093652486801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551194667816162,0.3551243245601654,-4.861980869463878e-06,0.0,0.0002148580824723,0.0,0.0,17.277292251586914,0.0,0.0,0.0,0.3237554430961609,4.0,0.0,1.0
658260,293.1505432128906,297.1499938964844,293.1499938964844,0.0714614167809486,-1764.2049560546875,304.1493225097656,0.6785337328910828,0.122877113521099,0.111986331641674,294.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.4906463921070099,0.050000000745058,0.0489369072020053,293.3050537109375,297.1499938964844,293.1499938964844,0.0878675505518913,-1605.3328857421875,304.1642150878906,0.7166095972061157,0.142911285161972,0.1017852500081062,293.1464538574219,297.1499938964844,293.1499938964844,0.3094827830791473,-5947.7041015625,304.1221008300781,0.9990000128746032,0.4822491407394409,0.3783370852470398,293.3057556152344,297.1499938964844,293.1499938964844,0.0066156066022813,-2341.357177734375,299.4699401855469,0.4906463921070099,0.050000000745058,0.2321356236934662,291.1150817871094,291.1499938964844,263.6700134277344,261.5950927734375,281.7660522460937,294.0736083984375,291.1138000488281,1.0,0.2443574666976928,0.7628208994865417,0.7628208994865417,1.0,1.0,-1.047911286354065,0.4244222044944763,0.6234890818595886,0.2234152108430862,0.0,0.0,0.4412721693515777,72.61549377441406,83.0,-17.8358154296875,-9840.154296875,150.19093322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77886962890625,307.2744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.564453125,18000.0,0.0,0.0,0.2105494290590286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618212640285492,0.3618261516094208,-4.8853448788577225e-06,0.0,0.0002136809052899,0.0,0.0,17.743127822875977,0.0,0.0,0.0,0.3256308138370514,4.0,0.0,1.0
658320,293.1505432128906,297.1499938964844,293.1499938964844,0.0714614167809486,-1764.2049560546875,304.1493225097656,0.6785337328910828,0.122877113521099,0.111986331641674,294.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.4906463921070099,0.050000000745058,0.0489369072020053,293.3050537109375,297.1499938964844,293.1499938964844,0.0878675505518913,-1605.3328857421875,304.1642150878906,0.7166095972061157,0.142911285161972,0.1017852500081062,293.1464538574219,297.1499938964844,293.1499938964844,0.3094827830791473,-5947.7041015625,304.1221008300781,0.9990000128746032,0.4822491407394409,0.3783370852470398,293.3057556152344,297.1499938964844,293.1499938964844,0.0066156066022813,-2341.357177734375,299.4699401855469,0.4906463921070099,0.050000000745058,0.2321356236934662,291.1150817871094,291.1499938964844,263.6700134277344,261.5950927734375,281.7660522460937,294.0736083984375,291.1138000488281,1.0,0.2443574666976928,0.7628208994865417,0.7628208994865417,1.0,1.0,-1.047911286354065,0.4244222044944763,0.6234890818595886,0.2234152108430862,0.0,0.0,0.4412721693515777,72.61549377441406,83.0,-17.8358154296875,-9840.154296875,150.19093322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77886962890625,307.2744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.564453125,18000.0,0.0,0.0,0.2105494290590286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618212640285492,0.3618261516094208,-4.8853448788577225e-06,0.0,0.0002136809052899,0.0,0.0,17.743127822875977,0.0,0.0,0.0,0.3256308138370514,4.0,0.0,1.0
658380,293.1514892578125,297.1499938964844,293.1499938964844,0.0714491829276084,-1764.0828857421875,304.1495666503906,0.6720774173736572,0.1226707696914672,0.1118958443403244,294.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.4863291084766388,0.050000000745058,0.0490182340145111,293.3059997558594,297.1499938964844,293.1499938964844,0.0848932191729545,-1562.4202880859375,304.1644287109375,0.7035208940505981,0.1387916058301925,0.0989914685487747,293.1655578613281,297.1499938964844,293.1499938964844,0.3197902739048004,-6106.5908203125,304.1142578125,0.9990000128746032,0.4784672856330871,0.3883970379829407,293.3075561523437,297.1499938964844,293.1499938964844,0.0065708681941032,-2330.24267578125,299.40728759765625,0.4863291084766388,0.050000000745058,0.2325213849544525,291.10552978515625,291.1499938964844,263.69000244140625,261.6147766113281,281.78662109375,294.1122741699219,291.10467529296875,1.0,0.2483698725700378,0.7626082301139832,0.7626082301139832,1.0,1.0,-1.057084321975708,0.4285076856613159,0.6285766363143921,0.22538423538208,0.0,0.0,0.4478731751441955,74.7932357788086,86.0,-13.146122932434082,-9901.7587890625,156.5805206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5724792480469,307.1759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.876953125,18000.0,0.0,0.0,0.2105044424533844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702711462974548,0.3702760636806488,-4.917368642054498e-06,0.0,0.0002136352559318,0.0,0.0,18.34818458557129,0.0,0.0,0.0,0.3280607461929321,4.0,0.0,1.0
658440,293.1514892578125,297.1499938964844,293.1499938964844,0.0714491829276084,-1764.0828857421875,304.1495666503906,0.6720774173736572,0.1226707696914672,0.1118958443403244,294.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.4863291084766388,0.050000000745058,0.0490182340145111,293.3059997558594,297.1499938964844,293.1499938964844,0.0848932191729545,-1562.4202880859375,304.1644287109375,0.7035208940505981,0.1387916058301925,0.0989914685487747,293.1655578613281,297.1499938964844,293.1499938964844,0.3197902739048004,-6106.5908203125,304.1142578125,0.9990000128746032,0.4784672856330871,0.3883970379829407,293.3075561523437,297.1499938964844,293.1499938964844,0.0065708681941032,-2330.24267578125,299.40728759765625,0.4863291084766388,0.050000000745058,0.2325213849544525,291.10552978515625,291.1499938964844,263.69000244140625,261.6147766113281,281.78662109375,294.1122741699219,291.10467529296875,1.0,0.2483698725700378,0.7626082301139832,0.7626082301139832,1.0,1.0,-1.057084321975708,0.4285076856613159,0.6285766363143921,0.22538423538208,0.0,0.0,0.4478731751441955,74.7932357788086,86.0,-13.146122932434082,-9901.7587890625,156.5805206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5724792480469,307.1759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.876953125,18000.0,0.0,0.0,0.2105044424533844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702711462974548,0.3702760636806488,-4.917368642054498e-06,0.0,0.0002136352559318,0.0,0.0,18.34818458557129,0.0,0.0,0.0,0.3280607461929321,4.0,0.0,1.0
658500,293.15203857421875,297.1499938964844,293.1499938964844,0.0714151859283447,-1763.501708984375,304.1496887207031,0.6687465906143188,0.1225399896502494,0.1118282079696655,294.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.4840690195560455,0.050000000745058,0.0490619428455829,293.3065795898437,297.1499938964844,293.1499938964844,0.0833667144179344,-1540.4315185546875,304.1645812988281,0.6965753436088562,0.1367037743330001,0.097571425139904,293.1758728027344,297.1499938964844,293.1499938964844,0.3252454400062561,-6189.95458984375,304.11083984375,0.9990000128746032,0.4762440621852875,0.3936977386474609,293.30865478515625,297.1499938964844,293.1499938964844,0.0065479255281388,-2324.396728515625,299.375732421875,0.4840690195560455,0.050000000745058,0.2327287346124649,291.10205078125,291.1499938964844,263.70001220703125,261.62469482421875,281.7980651855469,294.13409423828125,291.1013488769531,1.0,0.250493437051773,0.7625018954277039,0.7625018954277039,1.0,1.0,-1.0619622468948364,0.4306816458702087,0.6312805414199829,0.2264371067285537,0.0,0.0,0.4514257907867431,75.96349334716797,86.0,-10.877300262451172,-9934.9208984375,160.04034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610900878906,307.1234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17934.798828125,18000.0,0.0,0.0,0.2108858078718185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749702274799347,0.3749751448631286,-4.936041932523949e-06,0.0,0.0002140222786692,0.0,0.0,18.69220924377441,0.0,0.0,0.0,0.3294383883476257,4.0,0.0,1.0
658560,293.1526794433594,297.1499938964844,293.1499938964844,0.0713635832071304,-1762.5927734375,304.1498413085937,0.6653839945793152,0.1223919987678527,0.1117463707923889,294.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.4817385971546173,0.050000000745058,0.0491074323654174,293.3071594238281,297.1499938964844,293.1499938964844,0.0818207338452339,-1518.20263671875,304.1647644042969,0.689548134803772,0.1346030533313751,0.0961425676941871,293.1866149902344,297.1499938964844,293.1499938964844,0.3308634161949157,-6275.326171875,304.1077575683594,0.9990000128746032,0.4738109409809112,0.3991398811340332,293.309814453125,297.1499938964844,293.1499938964844,0.0065245800651609,-2318.35546875,299.343994140625,0.4817385971546173,0.050000000745058,0.232944518327713,291.09930419921875,291.1499938964844,263.7099914550781,261.6347045898437,281.8104248046875,294.1575927734375,291.09881591796875,1.0,0.2526796460151672,0.7623620629310608,0.7623620629310608,1.0,1.0,-1.066994547843933,0.43292236328125,0.6340721249580383,0.2275204807519912,0.0,0.0,0.4550829231739044,77.18116760253906,89.0,-8.632461547851562,-9969.3046875,163.6579132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3470764160156,307.070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.439453125,18000.0,0.0,0.0,0.2115181982517242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799082040786743,0.3799131512641907,-4.956207703799009e-06,0.0,0.0002146640908904,0.0,0.0,19.059255599975582,0.0,0.0,0.0,0.3309038877487182,4.0,0.0,1.0
658620,293.154052734375,297.1499938964844,293.1499938964844,0.0712083578109741,-1759.8055419921875,304.150146484375,0.6586471796035767,0.1220471188426017,0.1115422323346138,294.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.476826399564743,0.050000000745058,0.0492031872272491,293.30841064453125,297.1499938964844,293.1499938964844,0.0786730572581291,-1473.110107421875,304.1650695800781,0.6754465103149414,0.1303692460060119,0.093263953924179,293.208984375,297.1499938964844,293.1499938964844,0.3424901962280273,-6450.5556640625,304.1025085449219,0.9990000128746032,0.46834796667099,0.4103588759899139,293.3123474121094,297.1499938964844,293.1499938964844,0.0064766844734549,-2305.670166015625,299.2801513671875,0.476826399564743,0.050000000745058,0.2333987355232238,291.0962829589844,291.1499938964844,263.7300109863281,261.6548767089844,281.8378295898437,294.2098693847656,291.0961608886719,1.0,0.257202535867691,0.7620824575424194,0.7620824575424194,1.0,1.0,-1.0774202346801758,0.4375726282596588,0.6398475170135498,0.2297603040933609,0.0,0.0,0.4624821543693542,79.74270629882812,77.0,-4.1277923583984375,-10040.646484375,171.31948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119140625,306.96453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.830078125,18000.0,0.0,0.0,0.2134724706411361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3902319371700287,0.3902369439601898,-5.0002377065538894e-06,0.0,0.0002166474150726,0.0,0.0,19.84563064575196,0.0,0.0,0.0,0.3340133726596832,4.0,0.0,1.0
658680,293.154052734375,297.1499938964844,293.1499938964844,0.0712083578109741,-1759.8055419921875,304.150146484375,0.6586471796035767,0.1220471188426017,0.1115422323346138,294.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.476826399564743,0.050000000745058,0.0492031872272491,293.30841064453125,297.1499938964844,293.1499938964844,0.0786730572581291,-1473.110107421875,304.1650695800781,0.6754465103149414,0.1303692460060119,0.093263953924179,293.208984375,297.1499938964844,293.1499938964844,0.3424901962280273,-6450.5556640625,304.1025085449219,0.9990000128746032,0.46834796667099,0.4103588759899139,293.3123474121094,297.1499938964844,293.1499938964844,0.0064766844734549,-2305.670166015625,299.2801513671875,0.476826399564743,0.050000000745058,0.2333987355232238,291.0962829589844,291.1499938964844,263.7300109863281,261.6548767089844,281.8378295898437,294.2098693847656,291.0961608886719,1.0,0.257202535867691,0.7620824575424194,0.7620824575424194,1.0,1.0,-1.0774202346801758,0.4375726282596588,0.6398475170135498,0.2297603040933609,0.0,0.0,0.4624821543693542,79.74270629882812,77.0,-4.1277923583984375,-10040.646484375,171.31948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119140625,306.96453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.830078125,18000.0,0.0,0.0,0.2134724706411361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3902319371700287,0.3902369439601898,-5.0002377065538894e-06,0.0,0.0002166474150726,0.0,0.0,19.84563064575196,0.0,0.0,0.0,0.3340133726596832,4.0,0.0,1.0
658740,293.1552124023437,297.1499938964844,293.1499938964844,0.070839338004589,-1752.92138671875,304.1507263183594,0.6584217548370361,0.1217074245214462,0.111220858991146,294.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.4771714508533478,0.050000000745058,0.0491965226829052,293.30938720703125,297.1499938964844,293.1499938964844,0.0753014087677002,-1424.964599609375,304.1656799316406,0.6682835817337036,0.1261592954397201,0.0903088152408599,293.22491455078125,297.1499938964844,293.1499938964844,0.3422997295856476,-6440.033203125,304.1192626953125,0.9990000128746032,0.4635891020298004,0.409587413072586,293.3148193359375,297.1499938964844,293.1499938964844,0.006408592686057,-2285.390869140625,299.221435546875,0.4771714508533478,0.050000000745058,0.2333671301603317,291.108642578125,291.1499938964844,263.75,261.6753234863281,281.87060546875,294.24908447265625,291.1123962402344,1.0,0.2558512389659881,0.7618028521537781,0.7618028521537781,1.0,1.0,-1.0725239515304563,0.4354885518550873,0.6370354294776917,0.2282292395830154,0.0,0.0,0.4676002562046051,79.50008392333984,65.0,24.117631912231445,-10034.8115234375,169.45631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126281738281,306.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.65234375,18000.0,0.0,0.0,0.216089442372322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994283676147461,0.399433434009552,-5.045177204010543e-06,0.0,0.0002193033142248,0.0,0.0,20.581403732299805,0.0,0.0,0.0,0.336833655834198,4.0,0.0,1.0
658800,293.1552124023437,297.1499938964844,293.1499938964844,0.070839338004589,-1752.92138671875,304.1507263183594,0.6584217548370361,0.1217074245214462,0.111220858991146,294.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.4771714508533478,0.050000000745058,0.0491965226829052,293.30938720703125,297.1499938964844,293.1499938964844,0.0753014087677002,-1424.964599609375,304.1656799316406,0.6682835817337036,0.1261592954397201,0.0903088152408599,293.22491455078125,297.1499938964844,293.1499938964844,0.3422997295856476,-6440.033203125,304.1192626953125,0.9990000128746032,0.4635891020298004,0.409587413072586,293.3148193359375,297.1499938964844,293.1499938964844,0.006408592686057,-2285.390869140625,299.221435546875,0.4771714508533478,0.050000000745058,0.2333671301603317,291.108642578125,291.1499938964844,263.75,261.6753234863281,281.87060546875,294.24908447265625,291.1123962402344,1.0,0.2558512389659881,0.7618028521537781,0.7618028521537781,1.0,1.0,-1.0725239515304563,0.4354885518550873,0.6370354294776917,0.2282292395830154,0.0,0.0,0.4676002562046051,79.50008392333984,65.0,24.117631912231445,-10034.8115234375,169.45631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126281738281,306.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.65234375,18000.0,0.0,0.0,0.216089442372322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994283676147461,0.399433434009552,-5.045177204010543e-06,0.0,0.0002193033142248,0.0,0.0,20.581403732299805,0.0,0.0,0.0,0.336833655834198,4.0,0.0,1.0
658860,293.15576171875,297.1499938964844,293.1499938964844,0.0702961385250091,-1742.6065673828125,304.1513977050781,0.6641625761985779,0.1214596405625343,0.1108804792165756,294.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.4821639657020569,0.050000000745058,0.0490991659462451,293.3097839355469,297.1499938964844,293.1499938964844,0.0717305913567543,-1374.239013671875,304.1664123535156,0.6670951843261719,0.1220408007502555,0.0873407125473022,293.2240905761719,297.1499938964844,293.1499938964844,0.3308203220367431,-6256.42626953125,304.1488037109375,0.9990000128746032,0.4618234932422638,0.398150771856308,293.31671142578125,297.1499938964844,293.1499938964844,0.0063201440498232,-2256.90966796875,299.1731262207031,0.4821639657020569,0.050000000745058,0.232905313372612,291.1458740234375,291.1499938964844,263.7690124511719,261.69512939453125,281.8856506347656,294.23876953125,291.1502990722656,1.0,0.2500222623348236,0.7615459561347961,0.7615459561347961,1.0,1.0,-1.0541588068008425,0.4275357127189636,0.6266231536865234,0.2233044207096099,0.0,0.0,0.4657177627086639,76.7752685546875,53.0,46.22492980957031,-9909.400390625,159.3308563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7776184082031,306.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.82421875,18000.0,0.0,0.0,0.2186900228261947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39979949593544,0.3998045623302459,-5.061392130301101e-06,0.0,0.0002219425659859,0.0,0.0,20.6635971069336,0.0,0.0,0.0,0.3371403813362121,4.0,0.0,1.0
658920,293.15576171875,297.1499938964844,293.1499938964844,0.0702961385250091,-1742.6065673828125,304.1513977050781,0.6641625761985779,0.1214596405625343,0.1108804792165756,294.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.4821639657020569,0.050000000745058,0.0490991659462451,293.3097839355469,297.1499938964844,293.1499938964844,0.0717305913567543,-1374.239013671875,304.1664123535156,0.6670951843261719,0.1220408007502555,0.0873407125473022,293.2240905761719,297.1499938964844,293.1499938964844,0.3308203220367431,-6256.42626953125,304.1488037109375,0.9990000128746032,0.4618234932422638,0.398150771856308,293.31671142578125,297.1499938964844,293.1499938964844,0.0063201440498232,-2256.90966796875,299.1731262207031,0.4821639657020569,0.050000000745058,0.232905313372612,291.1458740234375,291.1499938964844,263.7690124511719,261.69512939453125,281.8856506347656,294.23876953125,291.1502990722656,1.0,0.2500222623348236,0.7615459561347961,0.7615459561347961,1.0,1.0,-1.0541588068008425,0.4275357127189636,0.6266231536865234,0.2233044207096099,0.0,0.0,0.4657177627086639,76.7752685546875,53.0,46.22492980957031,-9909.400390625,159.3308563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7776184082031,306.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.82421875,18000.0,0.0,0.0,0.2186900228261947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39979949593544,0.3998045623302459,-5.061392130301101e-06,0.0,0.0002219425659859,0.0,0.0,20.6635971069336,0.0,0.0,0.0,0.3371403813362121,4.0,0.0,1.0
658980,293.1555480957031,297.1499938964844,293.1499938964844,0.0697831362485885,-1732.8460693359375,304.1517639160156,0.6755539774894714,0.1213552355766296,0.1105971485376358,294.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.4906562864780426,0.050000000745058,0.0489368475973606,293.309326171875,297.1499938964844,293.1499938964844,0.0681720897555351,-1324.281982421875,304.1668701171875,0.6711050271987915,0.1180799826979637,0.0844226852059364,293.20660400390625,297.1499938964844,293.1499938964844,0.3107849955558777,-5941.92041015625,304.1826477050781,0.9990000128746032,0.4634572267532348,0.3783154785633087,293.3175964355469,297.1499938964844,293.1499938964844,0.0062246904708445,-2225.818359375,299.1283569335937,0.4906562864780426,0.050000000745058,0.2321353405714035,291.18572998046875,291.1499938964844,263.7861022949219,261.71337890625,281.88189697265625,294.18316650390625,291.19061279296875,1.0,0.2405607551336288,0.7612890005111694,0.7612890005111694,1.0,1.0,-1.0253926515579224,0.4150899350643158,0.610302746295929,0.2158025950193405,0.0,0.0,0.4583251476287842,72.27044677734375,56.0,55.35699462890625,-9697.8203125,143.64340209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7515869140625,306.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.17578125,18000.0,0.0,0.0,0.2205293774604797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3918699026107788,0.3918749392032623,-5.03884575664415e-06,0.0,0.0002238092856714,0.0,0.0,20.084306716918945,0.0,0.0,0.0,0.3349071443080902,4.0,0.0,1.0
659040,293.1555480957031,297.1499938964844,293.1499938964844,0.0697831362485885,-1732.8460693359375,304.1517639160156,0.6755539774894714,0.1213552355766296,0.1105971485376358,294.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.4906562864780426,0.050000000745058,0.0489368475973606,293.309326171875,297.1499938964844,293.1499938964844,0.0681720897555351,-1324.281982421875,304.1668701171875,0.6711050271987915,0.1180799826979637,0.0844226852059364,293.20660400390625,297.1499938964844,293.1499938964844,0.3107849955558777,-5941.92041015625,304.1826477050781,0.9990000128746032,0.4634572267532348,0.3783154785633087,293.3175964355469,297.1499938964844,293.1499938964844,0.0062246904708445,-2225.818359375,299.1283569335937,0.4906562864780426,0.050000000745058,0.2321353405714035,291.18572998046875,291.1499938964844,263.7861022949219,261.71337890625,281.88189697265625,294.18316650390625,291.19061279296875,1.0,0.2405607551336288,0.7612890005111694,0.7612890005111694,1.0,1.0,-1.0253926515579224,0.4150899350643158,0.610302746295929,0.2158025950193405,0.0,0.0,0.4583251476287842,72.27044677734375,56.0,55.35699462890625,-9697.8203125,143.64340209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7515869140625,306.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.17578125,18000.0,0.0,0.0,0.2205293774604797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3918699026107788,0.3918749392032623,-5.03884575664415e-06,0.0,0.0002238092856714,0.0,0.0,20.084306716918945,0.0,0.0,0.0,0.3349071443080902,4.0,0.0,1.0
659100,293.1552429199219,297.1499938964844,293.1499938964844,0.069586232304573,-1729.0643310546875,304.1517944335937,0.6805621981620789,0.1213493943214416,0.110520914196968,294.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.4941926002502441,0.050000000745058,0.0488733164966106,293.308837890625,297.1499938964844,293.1499938964844,0.0664514005184173,-1300.373046875,304.1669311523437,0.6722372770309448,0.116159938275814,0.0830222368240356,293.1934509277344,297.1499938964844,293.1499938964844,0.302348256111145,-5810.6787109375,304.1919250488281,0.9990000128746032,0.4653231501579284,0.3702605068683624,293.317626953125,297.1499938964844,293.1499938964844,0.006180876865983,-2211.438232421875,299.1070251464844,0.4941926002502441,0.050000000745058,0.2318339794874191,291.2055358886719,291.1499938964844,263.7939147949219,261.7219543457031,281.87261962890625,294.146728515625,291.2093811035156,1.0,0.2370736896991729,0.7611605525016785,0.7611605525016785,1.0,1.0,-1.0135092735290527,0.4099904894828796,0.6035187840461731,0.2126401513814926,0.0,0.0,0.4526229500770569,70.49970245361328,56.0,50.955108642578125,-9590.8017578125,137.53285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7825927734375,306.8324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18091.23828125,18000.0,0.0,0.0,0.2209894657135009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849596679210663,0.3849646747112274,-5.014554517401848e-06,0.0,0.0002242762129753,0.0,0.0,19.5703067779541,0.0,0.0,0.0,0.3329019546508789,4.0,0.0,1.0
659160,293.1548156738281,297.1499938964844,293.1499938964844,0.0694802552461624,-1727.0518798828125,304.15167236328125,0.6845648884773254,0.1213623955845832,0.1104784905910492,294.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146911621094,0.4969889521598816,0.050000000745058,0.0488254055380821,293.30816650390625,297.1499938964844,293.1499938964844,0.0648240372538566,-1278.006103515625,304.16680908203125,0.6723068952560425,0.1142764538526535,0.0816577598452568,293.1807861328125,297.1499938964844,293.1499938964844,0.2958850860595703,-5710.84375,304.19598388671875,0.9990000128746032,0.4672597348690033,0.3640681505203247,293.3174133300781,297.1499938964844,293.1499938964844,0.0061426390893757,-2199.447998046875,299.0830078125,0.4969889521598816,0.050000000745058,0.2316067069768905,291.2166442871094,291.1499938964844,263.8013000488281,261.7301330566406,281.86383056640625,294.1157531738281,291.21795654296875,1.0,0.2342184036970138,0.7612152695655823,0.7612152695655823,1.0,1.0,-1.0040565729141235,0.4059573709964752,0.5980991721153259,0.210153579711914,0.0,0.0,0.4470078647136688,69.15909576416016,59.0,34.908504486083984,-9491.78125,132.87384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8379821777344,306.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18105.736328125,18000.0,0.0,0.0,0.2211180627346038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770977258682251,0.3771027028560638,-4.9837717597256415e-06,0.0,0.0002244067145511,0.0,0.0,18.98333549499512,0.0,0.0,0.0,0.3306122720241546,4.0,0.0,1.0
659220,293.1539306640625,297.1499938964844,293.1499938964844,0.0694440081715583,-1726.41943359375,304.15118408203125,0.6903524994850159,0.1214237734675407,0.1104628145694732,294.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.500997006893158,0.050000000745058,0.0487605780363082,293.30645751953125,297.1499938964844,293.1499938964844,0.0617667101323604,-1236.5599365234375,304.1662902832031,0.670190155506134,0.1106140539050102,0.0790273919701576,293.1592102050781,297.1499938964844,293.1499938964844,0.2869919240474701,-5575.26318359375,304.1952209472656,0.9990000128746032,0.4708655476570129,0.3555169403553009,293.3165283203125,297.1499938964844,293.1499938964844,0.0060788299888372,-2180.55029296875,299.0289611816406,0.500997006893158,0.050000000745058,0.2312991917133331,291.2198486328125,291.1499938964844,263.814697265625,261.7454833984375,281.8526611328125,294.0726013183594,291.2196044921875,1.0,0.230202242732048,0.7613246440887451,0.7613246440887451,1.0,1.0,-0.990167796611786,0.4000590741634369,0.5901087522506714,0.2064871937036514,0.0,0.0,0.4373458921909332,67.33175659179688,62.0,9.041305541992188,-9344.1669921875,126.40193176269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00006103515625,306.8577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18094.833984375,18000.0,0.0,0.0,0.2204361855983734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3632430136203766,0.3632479310035705,-4.9233231038670056e-06,0.0,0.0002237147127743,0.0,0.0,17.95149803161621,0.0,0.0,0.0,0.326516717672348,4.0,0.0,1.0
659280,293.1539306640625,297.1499938964844,293.1499938964844,0.0694440081715583,-1726.41943359375,304.15118408203125,0.6903524994850159,0.1214237734675407,0.1104628145694732,294.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.500997006893158,0.050000000745058,0.0487605780363082,293.30645751953125,297.1499938964844,293.1499938964844,0.0617667101323604,-1236.5599365234375,304.1662902832031,0.670190155506134,0.1106140539050102,0.0790273919701576,293.1592102050781,297.1499938964844,293.1499938964844,0.2869919240474701,-5575.26318359375,304.1952209472656,0.9990000128746032,0.4708655476570129,0.3555169403553009,293.3165283203125,297.1499938964844,293.1499938964844,0.0060788299888372,-2180.55029296875,299.0289611816406,0.500997006893158,0.050000000745058,0.2312991917133331,291.2198486328125,291.1499938964844,263.814697265625,261.7454833984375,281.8526611328125,294.0726013183594,291.2196044921875,1.0,0.230202242732048,0.7613246440887451,0.7613246440887451,1.0,1.0,-0.990167796611786,0.4000590741634369,0.5901087522506714,0.2064871937036514,0.0,0.0,0.4373458921909332,67.33175659179688,62.0,9.041305541992188,-9344.1669921875,126.40193176269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00006103515625,306.8577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18094.833984375,18000.0,0.0,0.0,0.2204361855983734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3632430136203766,0.3632479310035705,-4.9233231038670056e-06,0.0,0.0002237147127743,0.0,0.0,17.95149803161621,0.0,0.0,0.0,0.326516717672348,4.0,0.0,1.0
659340,293.1530456542969,297.1499938964844,293.1499938964844,0.0695056766271591,-1727.6387939453125,304.1506652832031,0.6933935880661011,0.1214997544884681,0.1104993522167205,294.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157287597656,0.503060519695282,0.050000000745058,0.0487289875745773,293.30419921875,297.1499938964844,293.1499938964844,0.0588643327355384,-1197.7772216796875,304.16571044921875,0.6654750108718872,0.1071101278066635,0.0765208303928375,293.1441345214844,297.1499938964844,293.1499938964844,0.282409131526947,-5507.72314453125,304.18768310546875,0.9990000128746032,0.4737037420272827,0.3512731194496155,293.3153991699219,297.1499938964844,293.1499938964844,0.0060236980207264,-2164.787841796875,298.9726257324219,0.503060519695282,0.050000000745058,0.2311493456363678,291.2149353027344,291.1499938964844,263.8263854980469,261.7594299316406,281.8484191894531,294.0494689941406,291.2138061523437,1.0,0.2280800193548202,0.7614340782165527,0.7614340782165527,1.0,1.0,-0.9818898439407348,0.3965707421302795,0.5853191018104553,0.2042713761329651,0.0,0.0,0.4289391338825226,66.42132568359375,65.0,-5.981460571289063,-9245.1240234375,122.91519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929931640625,306.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.111328125,18000.0,0.0,0.0,0.2187231481075287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3515265583992004,0.351531445980072,-4.872741556027904e-06,0.0,0.000221976195462,0.0,0.0,17.10435676574707,0.0,0.0,0.0,0.3231050670146942,4.0,0.0,1.0
659400,293.1530456542969,297.1499938964844,293.1499938964844,0.0695056766271591,-1727.6387939453125,304.1506652832031,0.6933935880661011,0.1214997544884681,0.1104993522167205,294.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157287597656,0.503060519695282,0.050000000745058,0.0487289875745773,293.30419921875,297.1499938964844,293.1499938964844,0.0588643327355384,-1197.7772216796875,304.16571044921875,0.6654750108718872,0.1071101278066635,0.0765208303928375,293.1441345214844,297.1499938964844,293.1499938964844,0.282409131526947,-5507.72314453125,304.18768310546875,0.9990000128746032,0.4737037420272827,0.3512731194496155,293.3153991699219,297.1499938964844,293.1499938964844,0.0060236980207264,-2164.787841796875,298.9726257324219,0.503060519695282,0.050000000745058,0.2311493456363678,291.2149353027344,291.1499938964844,263.8263854980469,261.7594299316406,281.8484191894531,294.0494689941406,291.2138061523437,1.0,0.2280800193548202,0.7614340782165527,0.7614340782165527,1.0,1.0,-0.9818898439407348,0.3965707421302795,0.5853191018104553,0.2042713761329651,0.0,0.0,0.4289391338825226,66.42132568359375,65.0,-5.981460571289063,-9245.1240234375,122.91519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929931640625,306.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.111328125,18000.0,0.0,0.0,0.2187231481075287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3515265583992004,0.351531445980072,-4.872741556027904e-06,0.0,0.000221976195462,0.0,0.0,17.10435676574707,0.0,0.0,0.0,0.3231050670146942,4.0,0.0,1.0
659460,293.15234375,297.1499938964844,293.1499938964844,0.069634661078453,-1730.14697265625,304.1502380371094,0.6940400004386902,0.1215680837631225,0.1105597838759422,294.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.5034193992614746,0.050000000745058,0.0487236343324184,293.3013000488281,297.1499938964844,293.1499938964844,0.0561529137194156,-1162.0419921875,304.1649780273437,0.6588367819786072,0.1037875711917877,0.0741724595427513,293.1358337402344,297.1499938964844,293.1499938964844,0.2814286947250366,-5496.80029296875,304.1766967773437,0.9990000128746032,0.4755464196205139,0.3505463898181915,293.314453125,297.1499938964844,293.1499938964844,0.0059745390899479,-2151.294677734375,298.9134521484375,0.5034193992614746,0.050000000745058,0.2311239391565323,291.2031555175781,291.1499938964844,263.8363952636719,261.7720642089844,281.8477783203125,294.0392150878906,291.20135498046875,1.0,0.2275053113698959,0.7614770531654358,0.7614770531654358,1.0,1.0,-0.9782331585884094,0.395058125257492,0.5831750631332397,0.2032204568386078,0.0,0.0,0.4225893318653106,66.23556518554688,68.0,-15.983205795288086,-9187.509765625,121.75065612792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827209472656,306.97576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.15625,18000.0,0.0,0.0,0.2162670195102691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424403369426727,0.3424451649188995,-4.8330075514968485e-06,0.0,0.000219483525143,0.0,0.0,16.46047019958496,0.0,0.0,0.0,0.3204919397830963,4.0,0.0,1.0
659520,293.15234375,297.1499938964844,293.1499938964844,0.069634661078453,-1730.14697265625,304.1502380371094,0.6940400004386902,0.1215680837631225,0.1105597838759422,294.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.5034193992614746,0.050000000745058,0.0487236343324184,293.3013000488281,297.1499938964844,293.1499938964844,0.0561529137194156,-1162.0419921875,304.1649780273437,0.6588367819786072,0.1037875711917877,0.0741724595427513,293.1358337402344,297.1499938964844,293.1499938964844,0.2814286947250366,-5496.80029296875,304.1766967773437,0.9990000128746032,0.4755464196205139,0.3505463898181915,293.314453125,297.1499938964844,293.1499938964844,0.0059745390899479,-2151.294677734375,298.9134521484375,0.5034193992614746,0.050000000745058,0.2311239391565323,291.2031555175781,291.1499938964844,263.8363952636719,261.7720642089844,281.8477783203125,294.0392150878906,291.20135498046875,1.0,0.2275053113698959,0.7614770531654358,0.7614770531654358,1.0,1.0,-0.9782331585884094,0.395058125257492,0.5831750631332397,0.2032204568386078,0.0,0.0,0.4225893318653106,66.23556518554688,68.0,-15.983205795288086,-9187.509765625,121.75065612792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827209472656,306.97576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.15625,18000.0,0.0,0.0,0.2162670195102691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424403369426727,0.3424451649188995,-4.8330075514968485e-06,0.0,0.000219483525143,0.0,0.0,16.46047019958496,0.0,0.0,0.0,0.3204919397830963,4.0,0.0,1.0
659580,293.15191650390625,297.1499938964844,293.1499938964844,0.0697748586535453,-1732.8812255859375,304.1499328613281,0.6926298141479492,0.1215927079319953,0.1106095612049102,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.5023543238639832,0.050000000745058,0.0487397164106369,293.2986145019531,297.1499938964844,293.1499938964844,0.0534999072551727,-1127.4691162109375,304.1644287109375,0.6505693793296814,0.1005017459392547,0.0718859732151031,293.13397216796875,297.1499938964844,293.1499938964844,0.2834042608737945,-5531.93896484375,304.1644897460937,0.9990000128746032,0.4762974381446838,0.3527134954929352,293.3138732910156,297.1499938964844,293.1499938964844,0.0059286504983901,-2138.95458984375,298.8521423339844,0.5023543238639832,0.050000000745058,0.2312002331018448,291.1883239746094,291.1499938964844,263.8448181152344,261.783447265625,281.8514099121094,294.04254150390625,291.1864013671875,1.0,0.2281885147094726,0.7615200877189636,0.7615200877189636,1.0,1.0,-0.9782593846321106,0.3951359689235687,0.5831234455108643,0.2030667662620544,0.0,0.0,0.4184552729129791,66.63947296142578,71.0,-20.39016914367676,-9165.255859375,122.42912292480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5424499511719,307.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.87109375,18000.0,0.0,0.0,0.2134071141481399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363388478755951,0.3363436460494995,-4.805373009730829e-06,0.0,0.000216581087443,0.0,0.0,16.032331466674805,0.0,0.0,0.0,0.318737655878067,4.0,0.0,1.0
