time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659640,293.15191650390625,297.1499938964844,293.1499938964844,0.0697748586535453,-1732.8812255859375,304.1499328613281,0.6926298141479492,0.1215927079319953,0.1106095612049102,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.5023543238639832,0.050000000745058,0.0487397164106369,293.2986145019531,297.1499938964844,293.1499938964844,0.0534999072551727,-1127.4691162109375,304.1644287109375,0.6505693793296814,0.1005017459392547,0.0718859732151031,293.13397216796875,297.1499938964844,293.1499938964844,0.2834042608737945,-5531.93896484375,304.1644897460937,0.9990000128746032,0.4762974381446838,0.3527134954929352,293.3138732910156,297.1499938964844,293.1499938964844,0.0059286504983901,-2138.95458984375,298.8521423339844,0.5023543238639832,0.050000000745058,0.2312002331018448,291.1883239746094,291.1499938964844,263.8448181152344,261.783447265625,281.8514099121094,294.04254150390625,291.1864013671875,1.0,0.2281885147094726,0.7615200877189636,0.7615200877189636,1.0,1.0,-0.9782593846321106,0.3951359689235687,0.5831234455108643,0.2030667662620544,0.0,0.0,0.4184552729129791,66.63947296142578,71.0,-20.39016914367676,-9165.255859375,122.42912292480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5424499511719,307.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.87109375,18000.0,0.0,0.0,0.2134071141481399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363388478755951,0.3363436460494995,-4.805373009730829e-06,0.0,0.000216581087443,0.0,0.0,16.032331466674805,0.0,0.0,0.0,0.318737655878067,4.0,0.0,1.0
659700,293.1518859863281,297.1499938964844,293.1499938964844,0.0698355436325073,-1734.078857421875,304.1498413085937,0.6912541389465332,0.1215796619653701,0.1106205284595489,294.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.5013793706893921,0.050000000745058,0.0487547107040882,293.2973937988281,297.1499938964844,293.1499938964844,0.0521712899208068,-1110.282470703125,304.1642150878906,0.64594966173172,0.0988570004701614,0.0707489252090454,293.13525390625,297.1499938964844,293.1499938964844,0.2853409647941589,-5564.146484375,304.1583557128906,0.9990000128746032,0.476250410079956,0.354722797870636,293.3138122558594,297.1499938964844,293.1499938964844,0.0059063252992928,-2132.977294921875,298.8208312988281,0.5013793706893921,0.050000000745058,0.231271356344223,291.1806030273437,291.1499938964844,263.84844970703125,261.7886657714844,281.8544616699219,294.04888916015625,291.1786499023437,1.0,0.2289290577173233,0.7615415453910828,0.7615415453910828,1.0,1.0,-0.9794223308563232,0.3956829309463501,0.5837393999099731,0.2032388597726822,0.0,0.0,0.4171911478042602,67.03135681152344,71.0,-21.320125579833984,-9164.7236328125,123.35420989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60516357421875,307.0570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.505859375,18000.0,0.0,0.0,0.211929976940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343364596366882,0.3343412578105926,-4.795796485268511e-06,0.0,0.00021508197824,0.0,0.0,15.891551971435549,0.0,0.0,0.0,0.3181570172309875,4.0,0.0,1.0
659760,293.15191650390625,297.1499938964844,293.1499938964844,0.0698854178190231,-1735.0804443359375,304.1497802734375,0.6894910335540771,0.1215459629893302,0.1106180548667907,294.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.50016188621521,0.050000000745058,0.0487738065421581,293.2962951660156,297.1499938964844,293.1499938964844,0.0508360713720321,-1093.0882568359375,304.1640625,0.6410839557647705,0.0972070693969726,0.0696120709180831,293.13787841796875,297.1499938964844,293.1499938964844,0.287832111120224,-5604.81982421875,304.1523132324219,0.9990000128746032,0.4759231209754944,0.3572661578655243,293.3139038085937,297.1499938964844,293.1499938964844,0.0058842417784035,-2127.065673828125,298.7890014648437,0.50016188621521,0.050000000745058,0.2313619405031204,291.1727905273437,291.1499938964844,263.8516845703125,261.7935791015625,281.8581848144531,294.0581970214844,291.1708374023437,1.0,0.2298982739448547,0.7615030407905579,0.7615030407905579,1.0,1.0,-0.9812387228012084,0.3965245485305786,0.5847141742706299,0.2035122215747833,0.0,0.0,0.4164549708366394,67.53439331054688,74.0,-21.76043128967285,-9170.201171875,124.62104034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65447998046875,307.0753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.505859375,18000.0,0.0,0.0,0.2104753851890564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330031335353851,0.3330079317092895,-4.788822934642667e-06,0.0,0.0002136057591997,0.0,0.0,15.796363830566406,0.0,0.0,0.0,0.317762017250061,4.0,0.0,1.0
659820,293.1523742675781,297.1499938964844,293.1499938964844,0.0699401572346687,-1736.265380859375,304.1497497558594,0.6849592328071594,0.1214046850800514,0.1105613857507705,294.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.4971340298652649,0.050000000745058,0.0488231256604194,293.29443359375,297.1499938964844,293.1499938964844,0.0481352917850017,-1058.5267333984375,304.16387939453125,0.630764901638031,0.0938819721341133,0.0673314705491066,293.1467590332031,297.1499938964844,293.1499938964844,0.294286847114563,-5708.36328125,304.14080810546875,0.9990000128746032,0.4744341075420379,0.3637526929378509,293.3146057128906,297.1499938964844,293.1499938964844,0.0058402260765433,-2115.23779296875,298.7239074707031,0.4971340298652649,0.050000000745058,0.2315958887338638,291.15728759765625,291.1499938964844,263.8570861816406,261.80255126953125,281.8663024902344,294.0856018066406,291.1553955078125,1.0,0.2324319928884506,0.7614260315895081,0.7614260315895081,1.0,1.0,-0.9865580797195436,0.3990298509597778,0.5875282287597656,0.2042169123888015,0.0,0.0,0.4165269732475281,68.83829498291016,77.0,-21.68814277648925,-9197.380859375,128.07113647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7093811035156,307.0947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.207780510187149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322853147983551,0.3322901129722595,-4.78230958833592e-06,0.0,0.0002108707994921,0.0,0.0,15.736929893493652,0.0,0.0,0.0,0.3175064921379089,4.0,0.0,1.0
659880,293.1523742675781,297.1499938964844,293.1499938964844,0.0699401572346687,-1736.265380859375,304.1497497558594,0.6849592328071594,0.1214046850800514,0.1105613857507705,294.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.4971340298652649,0.050000000745058,0.0488231256604194,293.29443359375,297.1499938964844,293.1499938964844,0.0481352917850017,-1058.5267333984375,304.16387939453125,0.630764901638031,0.0938819721341133,0.0673314705491066,293.1467590332031,297.1499938964844,293.1499938964844,0.294286847114563,-5708.36328125,304.14080810546875,0.9990000128746032,0.4744341075420379,0.3637526929378509,293.3146057128906,297.1499938964844,293.1499938964844,0.0058402260765433,-2115.23779296875,298.7239074707031,0.4971340298652649,0.050000000745058,0.2315958887338638,291.15728759765625,291.1499938964844,263.8570861816406,261.80255126953125,281.8663024902344,294.0856018066406,291.1553955078125,1.0,0.2324319928884506,0.7614260315895081,0.7614260315895081,1.0,1.0,-0.9865580797195436,0.3990298509597778,0.5875282287597656,0.2042169123888015,0.0,0.0,0.4165269732475281,68.83829498291016,77.0,-21.68814277648925,-9197.380859375,128.07113647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7093811035156,307.0947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.207780510187149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322853147983551,0.3322901129722595,-4.78230958833592e-06,0.0,0.0002108707994921,0.0,0.0,15.736929893493652,0.0,0.0,0.0,0.3175064921379089,4.0,0.0,1.0
659940,293.15338134765625,297.1499938964844,293.1499938964844,0.0699151679873466,-1736.001220703125,304.1498718261719,0.6793320775032043,0.1211452782154083,0.1104165837168693,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.4935095608234405,0.050000000745058,0.0488855391740798,293.29302978515625,297.1499938964844,293.1499938964844,0.0453790016472339,-1023.5173950195312,304.1638488769531,0.6196063756942749,0.0905089005827903,0.0650300234556198,293.1598815917969,297.1499938964844,293.1499938964844,0.3024164736270904,-5836.6728515625,304.13037109375,0.9990000128746032,0.4718625545501709,0.3717997968196869,293.3160400390625,297.1499938964844,293.1499938964844,0.0057957633398473,-2103.16943359375,298.6566162109375,0.4935095608234405,0.050000000745058,0.2318919599056244,291.142333984375,291.1499938964844,263.8611145019531,261.8104248046875,281.8743896484375,294.12530517578125,291.1405944824219,1.0,0.2356224209070205,0.7613489627838135,0.7613489627838135,1.0,1.0,-0.9937099814414978,0.4025054574012756,0.5912045240402222,0.2048919349908828,0.0,0.0,0.4185588359832763,70.4871826171875,80.0,-20.739192962646484,-9243.3564453125,132.58584594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704833984375,307.0904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.30859375,18000.0,0.0,0.0,0.2055801153182983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340441286563873,0.3340488970279693,-4.785168584930943e-06,0.0,0.0002086376916849,0.0,0.0,15.843104362487791,0.0,0.0,0.0,0.3179285228252411,4.0,0.0,1.0
660000,293.15338134765625,297.1499938964844,293.1499938964844,0.0699151679873466,-1736.001220703125,304.1498718261719,0.6793320775032043,0.1211452782154083,0.1104165837168693,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.4935095608234405,0.050000000745058,0.0488855391740798,293.29302978515625,297.1499938964844,293.1499938964844,0.0453790016472339,-1023.5173950195312,304.1638488769531,0.6196063756942749,0.0905089005827903,0.0650300234556198,293.1598815917969,297.1499938964844,293.1499938964844,0.3024164736270904,-5836.6728515625,304.13037109375,0.9990000128746032,0.4718625545501709,0.3717997968196869,293.3160400390625,297.1499938964844,293.1499938964844,0.0057957633398473,-2103.16943359375,298.6566162109375,0.4935095608234405,0.050000000745058,0.2318919599056244,291.142333984375,291.1499938964844,263.8611145019531,261.8104248046875,281.8743896484375,294.12530517578125,291.1405944824219,1.0,0.2356224209070205,0.7613489627838135,0.7613489627838135,1.0,1.0,-0.9937099814414978,0.4025054574012756,0.5912045240402222,0.2048919349908828,0.0,0.0,0.4185588359832763,70.4871826171875,80.0,-20.739192962646484,-9243.3564453125,132.58584594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704833984375,307.0904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.30859375,18000.0,0.0,0.0,0.2055801153182983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340441286563873,0.3340488970279693,-4.785168584930943e-06,0.0,0.0002086376916849,0.0,0.0,15.843104362487791,0.0,0.0,0.0,0.3179285228252411,4.0,0.0,1.0
660060,293.1549377441406,297.1499938964844,293.1499938964844,0.0697852149605751,-1733.826904296875,304.150146484375,0.6728774905204773,0.1207449212670326,0.1101610884070396,294.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4894604086875915,0.050000000745058,0.0489592663943767,293.2921142578125,297.1499938964844,293.1499938964844,0.0425513498485088,-987.794677734375,304.1639404296875,0.6067751049995422,0.0870708152651786,0.0626944676041603,293.17645263671875,297.1499938964844,293.1499938964844,0.3119048178195953,-5984.45849609375,304.1211242675781,0.9990000128746032,0.4682608544826507,0.3810856640338897,293.3182067871094,297.1499938964844,293.1499938964844,0.0057500707916915,-2090.555419921875,298.587158203125,0.4894604086875915,0.050000000745058,0.2322416752576828,291.12872314453125,291.1499938964844,263.8638000488281,261.8172302246094,281.8828125,294.1784973144531,291.127197265625,1.0,0.2393263429403305,0.761177122592926,0.761177122592926,1.0,1.0,-1.0022529363632202,0.4067890644073486,0.5954638719558716,0.2053112238645553,0.0,0.0,0.422326385974884,72.4278793334961,83.0,-18.75128173828125,-9304.61328125,138.00473022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64422607421875,307.0639343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17972.375,18000.0,0.0,0.0,0.2040732651948928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338078498840332,0.3380832970142364,-4.796856956090778e-06,0.0,0.0002071084309136,0.0,0.0,16.103567123413086,0.0,0.0,0.0,0.3189815580844879,4.0,0.0,1.0
660120,293.1549377441406,297.1499938964844,293.1499938964844,0.0697852149605751,-1733.826904296875,304.150146484375,0.6728774905204773,0.1207449212670326,0.1101610884070396,294.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4894604086875915,0.050000000745058,0.0489592663943767,293.2921142578125,297.1499938964844,293.1499938964844,0.0425513498485088,-987.794677734375,304.1639404296875,0.6067751049995422,0.0870708152651786,0.0626944676041603,293.17645263671875,297.1499938964844,293.1499938964844,0.3119048178195953,-5984.45849609375,304.1211242675781,0.9990000128746032,0.4682608544826507,0.3810856640338897,293.3182067871094,297.1499938964844,293.1499938964844,0.0057500707916915,-2090.555419921875,298.587158203125,0.4894604086875915,0.050000000745058,0.2322416752576828,291.12872314453125,291.1499938964844,263.8638000488281,261.8172302246094,281.8828125,294.1784973144531,291.127197265625,1.0,0.2393263429403305,0.761177122592926,0.761177122592926,1.0,1.0,-1.0022529363632202,0.4067890644073486,0.5954638719558716,0.2053112238645553,0.0,0.0,0.422326385974884,72.4278793334961,83.0,-18.75128173828125,-9304.61328125,138.00473022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64422607421875,307.0639343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17972.375,18000.0,0.0,0.0,0.2040732651948928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338078498840332,0.3380832970142364,-4.796856956090778e-06,0.0,0.0002071084309136,0.0,0.0,16.103567123413086,0.0,0.0,0.0,0.3189815580844879,4.0,0.0,1.0
660180,293.1570739746094,297.1499938964844,293.1499938964844,0.069526620209217,-1729.3116455078125,304.1505432128906,0.6658288836479187,0.1201838850975036,0.1097744405269622,294.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.4850745797157287,0.050000000745058,0.0490428209304809,293.2917175292969,297.1499938964844,293.1499938964844,0.0396414548158645,-951.1002807617188,304.1641540527344,0.5922231078147888,0.0835506692528724,0.06031159684062,293.1957092285156,297.1499938964844,293.1499938964844,0.3224802315235138,-6147.201171875,304.1131896972656,0.9990000128746032,0.4636914730072021,0.3913430571556091,293.3211669921875,297.1499938964844,293.1499938964844,0.0057024685665965,-2077.115966796875,298.5155639648437,0.4850745797157287,0.050000000745058,0.2326380163431167,291.1171875,291.1499938964844,263.8652038574219,261.82305908203125,281.8923034667969,294.2464599609375,291.115966796875,1.0,0.2434263378381729,0.7610052824020386,0.7610052824020386,1.0,1.0,-1.0118154287338257,0.411735862493515,0.6000795364379883,0.2053774893283844,0.0,0.0,0.4275066256523132,74.6178970336914,86.0,-15.82430648803711,-9377.25,144.1973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350341796875,307.0179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.189453125,18000.0,0.0,0.0,0.2033967673778534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440844118595123,0.3440892398357391,-4.816693035536446e-06,0.0,0.0002064218570012,0.0,0.0,16.502721786499023,0.0,0.0,0.0,0.3206004500389099,4.0,0.0,1.0
660240,293.1570739746094,297.1499938964844,293.1499938964844,0.069526620209217,-1729.3116455078125,304.1505432128906,0.6658288836479187,0.1201838850975036,0.1097744405269622,294.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.4850745797157287,0.050000000745058,0.0490428209304809,293.2917175292969,297.1499938964844,293.1499938964844,0.0396414548158645,-951.1002807617188,304.1641540527344,0.5922231078147888,0.0835506692528724,0.06031159684062,293.1957092285156,297.1499938964844,293.1499938964844,0.3224802315235138,-6147.201171875,304.1131896972656,0.9990000128746032,0.4636914730072021,0.3913430571556091,293.3211669921875,297.1499938964844,293.1499938964844,0.0057024685665965,-2077.115966796875,298.5155639648437,0.4850745797157287,0.050000000745058,0.2326380163431167,291.1171875,291.1499938964844,263.8652038574219,261.82305908203125,281.8923034667969,294.2464599609375,291.115966796875,1.0,0.2434263378381729,0.7610052824020386,0.7610052824020386,1.0,1.0,-1.0118154287338257,0.411735862493515,0.6000795364379883,0.2053774893283844,0.0,0.0,0.4275066256523132,74.6178970336914,86.0,-15.82430648803711,-9377.25,144.1973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350341796875,307.0179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.189453125,18000.0,0.0,0.0,0.2033967673778534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440844118595123,0.3440892398357391,-4.816693035536446e-06,0.0,0.0002064218570012,0.0,0.0,16.502721786499023,0.0,0.0,0.0,0.3206004500389099,4.0,0.0,1.0
660300,293.15838623046875,297.1499938964844,293.1499938964844,0.0693441107869148,-1726.08740234375,304.1507568359375,0.6621536016464233,0.1198397427797317,0.10952790081501,294.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.4827624261379242,0.050000000745058,0.0490878224372863,293.2917175292969,297.1499938964844,293.1499938964844,0.038155373185873,-932.3253173828124,304.1642761230469,0.5844479203224182,0.0817555263638496,0.0590989552438259,293.2060852050781,297.1499938964844,293.1499938964844,0.3280944526195526,-6232.85888671875,304.10968017578125,0.9990000128746032,0.4610731899738312,0.3967577815055847,293.3229064941406,297.1499938964844,293.1499938964844,0.00567781412974,-2070.02685546875,298.4790344238281,0.4827624261379242,0.050000000745058,0.232851505279541,291.11236572265625,291.1499938964844,263.8654479980469,261.8255920410156,281.8979187011719,294.2861633300781,291.1113586425781,1.0,0.245591253042221,0.7609193921089172,0.7609193921089172,1.0,1.0,-1.0168728828430176,0.414404958486557,0.6024680137634277,0.2052706182003021,0.0,0.0,0.4305028021335602,75.79378509521484,86.0,-14.043904304504396,-9416.53515625,147.54466247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4657897949219,306.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.384765625,18000.0,0.0,0.0,0.2033887803554535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477024734020233,0.3477073013782501,-4.829353201785125e-06,0.0,0.0002064137515844,0.0,0.0,16.74776268005371,0.0,0.0,0.0,0.32159423828125,4.0,0.0,1.0
660360,293.1598205566406,297.1499938964844,293.1499938964844,0.0691243782639503,-1722.188232421875,304.1510314941406,0.6584134101867676,0.1194527819752693,0.1092448234558105,294.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.480364441871643,0.050000000745058,0.0491347461938858,293.2918395996094,297.1499938964844,293.1499938964844,0.0366499051451683,-913.2365112304688,304.1644287109375,0.5763825178146362,0.0799354463815689,0.0578705891966819,293.2168273925781,297.1499938964844,293.1499938964844,0.3338854014873504,-6320.7177734375,304.1064758300781,0.9990000128746032,0.4582504630088806,0.4023253321647644,293.3248596191406,297.1499938964844,293.1499938964844,0.0056524868123233,-2062.649169921875,298.4419860839844,0.480364441871643,0.050000000745058,0.2330740690231323,291.1083068847656,291.1499938964844,263.86541748046875,261.8279113769531,281.90447998046875,294.32965087890625,291.10748291015625,1.0,0.2478168159723281,0.7607933282852173,0.7607933282852173,1.0,1.0,-1.0220643281936646,0.4171710610389709,0.6048932671546936,0.205071285367012,0.0,0.0,0.4336917996406555,77.01736450195312,74.0,-12.051939010620115,-9457.04296875,151.0396270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3891296386719,306.9571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17948.2421875,18000.0,0.0,0.0,0.2036007493734359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516497313976288,0.3516545593738556,-4.843629994866205e-06,0.0,0.0002066288725472,0.0,0.0,17.018661499023438,0.0,0.0,0.0,0.3226918280124664,4.0,0.0,1.0
660420,293.16265869140625,297.1499938964844,293.1499938964844,0.0684213191270828,-1709.4429931640625,304.15185546875,0.6573901176452637,0.1186249628663063,0.1085045263171196,294.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.4807530343532562,0.050000000745058,0.0491271689534187,293.2921447753906,297.1499938964844,293.1499938964844,0.0334655418992042,-872.27294921875,304.1649169921875,0.566395103931427,0.0762805715203285,0.0553109347820282,293.23211669921875,297.1499938964844,293.1499938964844,0.3336369097232818,-6310.056640625,304.1220397949219,0.9990000128746032,0.4534303843975067,0.4014285802841186,293.32891845703125,297.1499938964844,293.1499938964844,0.0055847470648586,-2040.985595703125,298.373046875,0.4807530343532562,0.050000000745058,0.2330381423234939,291.1154479980469,291.1499938964844,263.864501953125,261.83184814453125,281.92779541015625,294.4002990722656,291.1189880371094,1.0,0.2463633269071579,0.7605412602424622,0.7605412602424622,1.0,1.0,-1.0169826745986938,0.4156288206577301,0.6013538837432861,0.2018915712833404,0.0,0.0,0.4382838606834411,76.71827697753906,62.0,18.32594871520996,-9460.56640625,149.17237854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2295227050781,306.92742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.662109375,18000.0,0.0,0.0,0.2045632153749466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590922057628631,0.3590970933437347,-4.874754267802928e-06,0.0,0.000207605655305,0.0,0.0,17.549163818359375,0.0,0.0,0.0,0.3248083591461181,4.0,0.0,1.0
660480,293.16265869140625,297.1499938964844,293.1499938964844,0.0684213191270828,-1709.4429931640625,304.15185546875,0.6573901176452637,0.1186249628663063,0.1085045263171196,294.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.4807530343532562,0.050000000745058,0.0491271689534187,293.2921447753906,297.1499938964844,293.1499938964844,0.0334655418992042,-872.27294921875,304.1649169921875,0.566395103931427,0.0762805715203285,0.0553109347820282,293.23211669921875,297.1499938964844,293.1499938964844,0.3336369097232818,-6310.056640625,304.1220397949219,0.9990000128746032,0.4534303843975067,0.4014285802841186,293.32891845703125,297.1499938964844,293.1499938964844,0.0055847470648586,-2040.985595703125,298.373046875,0.4807530343532562,0.050000000745058,0.2330381423234939,291.1154479980469,291.1499938964844,263.864501953125,261.83184814453125,281.92779541015625,294.4002990722656,291.1189880371094,1.0,0.2463633269071579,0.7605412602424622,0.7605412602424622,1.0,1.0,-1.0169826745986938,0.4156288206577301,0.6013538837432861,0.2018915712833404,0.0,0.0,0.4382838606834411,76.71827697753906,62.0,18.32594871520996,-9460.56640625,149.17237854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2295227050781,306.92742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.662109375,18000.0,0.0,0.0,0.2045632153749466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590922057628631,0.3590970933437347,-4.874754267802928e-06,0.0,0.000207605655305,0.0,0.0,17.549163818359375,0.0,0.0,0.0,0.3248083591461181,4.0,0.0,1.0
660540,293.16485595703125,297.1499938964844,293.1499938964844,0.0674902722239494,-1692.3406982421875,304.1528015136719,0.6623344421386719,0.1178592070937156,0.1077013313770294,294.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4857190251350403,0.050000000745058,0.0490304715931415,293.29205322265625,297.1499938964844,293.1499938964844,0.0302125606685876,-829.1392822265625,304.1653747558594,0.5620430707931519,0.0726973861455917,0.0527158975601196,293.2314147949219,297.1499938964844,293.1499938964844,0.3220778405666351,-6124.8857421875,304.1508178710937,0.9990000128746032,0.4514563381671905,0.3898322284221649,293.3326721191406,297.1499938964844,293.1499938964844,0.005498643964529,-2011.2999267578125,298.3160400390625,0.4857190251350403,0.050000000745058,0.2325794398784637,291.1501159667969,291.1499938964844,263.86248779296875,261.8349609375,281.934326171875,294.40643310546875,291.1544189453125,1.0,0.2404205054044723,0.7602891325950623,0.7602891325950623,1.0,1.0,-0.99832284450531,0.4078268706798553,0.5904959440231323,0.1964832842350006,0.0,0.0,0.4360138177871704,74.01300811767578,50.0,42.20808410644531,-9338.7587890625,139.70999145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,306.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.744140625,18000.0,0.0,0.0,0.2057090699672699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358747661113739,0.3587525486946106,-4.88536898046732e-06,0.0,0.0002087685570586,0.0,0.0,17.56361961364746,0.0,0.0,0.0,0.3248754143714905,4.0,0.0,1.0
660600,293.16485595703125,297.1499938964844,293.1499938964844,0.0674902722239494,-1692.3406982421875,304.1528015136719,0.6623344421386719,0.1178592070937156,0.1077013313770294,294.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4857190251350403,0.050000000745058,0.0490304715931415,293.29205322265625,297.1499938964844,293.1499938964844,0.0302125606685876,-829.1392822265625,304.1653747558594,0.5620430707931519,0.0726973861455917,0.0527158975601196,293.2314147949219,297.1499938964844,293.1499938964844,0.3220778405666351,-6124.8857421875,304.1508178710937,0.9990000128746032,0.4514563381671905,0.3898322284221649,293.3326721191406,297.1499938964844,293.1499938964844,0.005498643964529,-2011.2999267578125,298.3160400390625,0.4857190251350403,0.050000000745058,0.2325794398784637,291.1501159667969,291.1499938964844,263.86248779296875,261.8349609375,281.934326171875,294.40643310546875,291.1544189453125,1.0,0.2404205054044723,0.7602891325950623,0.7602891325950623,1.0,1.0,-0.99832284450531,0.4078268706798553,0.5904959440231323,0.1964832842350006,0.0,0.0,0.4360138177871704,74.01300811767578,50.0,42.20808410644531,-9338.7587890625,139.70999145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,306.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.744140625,18000.0,0.0,0.0,0.2057090699672699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358747661113739,0.3587525486946106,-4.88536898046732e-06,0.0,0.0002087685570586,0.0,0.0,17.56361961364746,0.0,0.0,0.0,0.3248754143714905,4.0,0.0,1.0
660660,293.1659240722656,297.1499938964844,293.1499938964844,0.0666062012314796,-1676.14453125,304.1533203125,0.6730896234512329,0.117265984416008,0.1069702729582786,294.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.4944363832473755,0.050000000745058,0.0488694347441196,293.291015625,297.1499938964844,293.1499938964844,0.0270468331873416,-785.8759155273438,304.1654663085937,0.5629233121871948,0.0693064406514167,0.050185739994049,293.21490478515625,297.1499938964844,293.1499938964844,0.3019266724586487,-5807.2890625,304.1841735839844,0.9990000128746032,0.4527081847190857,0.3697167932987213,293.3353576660156,297.1499938964844,293.1499938964844,0.0054067941382527,-1979.369873046875,298.261962890625,0.4944363832473755,0.050000000745058,0.2318155616521835,291.18682861328125,291.1499938964844,263.8594970703125,261.8372802734375,281.92236328125,294.3504943847656,291.1916198730469,1.0,0.2308112829923629,0.7602109313011169,0.7602109313011169,1.0,1.0,-0.9691579341888428,0.3951539695262909,0.5740039348602295,0.1896607726812362,0.0,0.0,0.428679496049881,69.57561492919922,53.0,51.32713317871094,-9127.3544921875,125.15657043457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07281494140625,306.86395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.41796875,18000.0,0.0,0.0,0.2063409686088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513079285621643,0.3513128161430359,-4.86629642182379e-06,0.0,0.0002094098454108,0.0,0.0,17.07123374938965,0.0,0.0,0.0,0.3229122757911682,4.0,0.0,1.0
660720,293.1659240722656,297.1499938964844,293.1499938964844,0.0666062012314796,-1676.14453125,304.1533203125,0.6730896234512329,0.117265984416008,0.1069702729582786,294.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.4944363832473755,0.050000000745058,0.0488694347441196,293.291015625,297.1499938964844,293.1499938964844,0.0270468331873416,-785.8759155273438,304.1654663085937,0.5629233121871948,0.0693064406514167,0.050185739994049,293.21490478515625,297.1499938964844,293.1499938964844,0.3019266724586487,-5807.2890625,304.1841735839844,0.9990000128746032,0.4527081847190857,0.3697167932987213,293.3353576660156,297.1499938964844,293.1499938964844,0.0054067941382527,-1979.369873046875,298.261962890625,0.4944363832473755,0.050000000745058,0.2318155616521835,291.18682861328125,291.1499938964844,263.8594970703125,261.8372802734375,281.92236328125,294.3504943847656,291.1916198730469,1.0,0.2308112829923629,0.7602109313011169,0.7602109313011169,1.0,1.0,-0.9691579341888428,0.3951539695262909,0.5740039348602295,0.1896607726812362,0.0,0.0,0.428679496049881,69.57561492919922,53.0,51.32713317871094,-9127.3544921875,125.15657043457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07281494140625,306.86395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.41796875,18000.0,0.0,0.0,0.2063409686088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513079285621643,0.3513128161430359,-4.86629642182379e-06,0.0,0.0002094098454108,0.0,0.0,17.07123374938965,0.0,0.0,0.0,0.3229122757911682,4.0,0.0,1.0
660780,293.166015625,297.1499938964844,293.1499938964844,0.0659740343689918,-1664.650390625,304.1532592773437,0.6815798878669739,0.1168389171361923,0.106450654566288,294.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21307373046875,0.5011849403381348,0.050000000745058,0.0487580150365829,293.2890014648437,297.1499938964844,293.1499938964844,0.0244940835982561,-748.5963134765625,304.1645812988281,0.5612308382987976,0.0661438181996345,0.0478551611304283,293.1905212402344,297.1499938964844,293.1499938964844,0.2868589162826538,-5572.37890625,304.1972961425781,0.9990000128746032,0.4560142457485199,0.3551286458969116,293.33673095703125,297.1499938964844,293.1499938964844,0.0053260456770658,-1951.685791015625,298.206787109375,0.5011849403381348,0.050000000745058,0.2312870174646377,291.2145690917969,291.1499938964844,263.8555908203125,261.8388366699219,281.8896484375,294.2745666503906,291.2153015136719,1.0,0.2243064492940902,0.7601326704025269,0.7601326704025269,1.0,1.0,-0.9474539756774902,0.3859244287014007,0.5615295767784119,0.1841699630022049,0.0,0.0,0.4178453087806701,66.48295593261719,56.0,29.04726219177246,-8921.8779296875,115.13357543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,306.83026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.830078125,18000.0,0.0,0.0,0.2059995532035827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382245302200317,0.3382293581962585,-4.823064045922365e-06,0.0,0.0002090633643092,0.0,0.0,16.192081451416016,0.0,0.0,0.0,0.3193988502025604,4.0,0.0,1.0
660840,293.166015625,297.1499938964844,293.1499938964844,0.0659740343689918,-1664.650390625,304.1532592773437,0.6815798878669739,0.1168389171361923,0.106450654566288,294.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21307373046875,0.5011849403381348,0.050000000745058,0.0487580150365829,293.2890014648437,297.1499938964844,293.1499938964844,0.0244940835982561,-748.5963134765625,304.1645812988281,0.5612308382987976,0.0661438181996345,0.0478551611304283,293.1905212402344,297.1499938964844,293.1499938964844,0.2868589162826538,-5572.37890625,304.1972961425781,0.9990000128746032,0.4560142457485199,0.3551286458969116,293.33673095703125,297.1499938964844,293.1499938964844,0.0053260456770658,-1951.685791015625,298.206787109375,0.5011849403381348,0.050000000745058,0.2312870174646377,291.2145690917969,291.1499938964844,263.8555908203125,261.8388366699219,281.8896484375,294.2745666503906,291.2153015136719,1.0,0.2243064492940902,0.7601326704025269,0.7601326704025269,1.0,1.0,-0.9474539756774902,0.3859244287014007,0.5615295767784119,0.1841699630022049,0.0,0.0,0.4178453087806701,66.48295593261719,56.0,29.04726219177246,-8921.8779296875,115.13357543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,306.83026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.830078125,18000.0,0.0,0.0,0.2059995532035827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382245302200317,0.3382293581962585,-4.823064045922365e-06,0.0,0.0002090633643092,0.0,0.0,16.192081451416016,0.0,0.0,0.0,0.3193988502025604,4.0,0.0,1.0
660900,293.1659240722656,297.1499938964844,293.1499938964844,0.065788634121418,-1661.4095458984375,304.1529846191406,0.6845691800117493,0.1166533231735229,0.10624261200428,294.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149963378906,0.5036402344703674,0.050000000745058,0.0487206727266311,293.2877197265625,297.1499938964844,293.1499938964844,0.023388598114252,-731.7692260742188,304.1639709472656,0.5591462254524231,0.0646323710680008,0.0467554107308387,293.1796875,297.1499938964844,293.1499938964844,0.2817627489566803,-5493.89013671875,304.19793701171875,0.9990000128746032,0.4576280415058136,0.3501032292842865,293.3370361328125,297.1499938964844,293.1499938964844,0.0052922572940588,-1940.8807373046875,298.17388916015625,0.5036402344703674,0.050000000745058,0.2311099022626876,291.2148742675781,291.1499938964844,263.8533020019531,261.83935546875,281.8745422363281,294.2477722167969,291.2142639160156,1.0,0.221961110830307,0.7600935101509094,0.7600935101509094,1.0,1.0,-0.9395941495895386,0.3826854526996612,0.5569087266921997,0.1819308847188949,0.0,0.0,0.4134577512741089,65.435302734375,56.0,12.440749168395996,-8842.6337890625,111.71337127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,306.8257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.92578125,18000.0,0.0,0.0,0.205449178814888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3321571052074432,0.3321619033813476,-4.799139787792228e-06,0.0,0.0002085048035951,0.0,0.0,15.780502319335938,0.0,0.0,0.0,0.3177395462989807,4.0,0.0,1.0
660960,293.16583251953125,297.1499938964844,293.1499938964844,0.0656363666057586,-1658.7919921875,304.1527404785156,0.6868170499801636,0.1164716556668281,0.1060513481497764,294.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21258544921875,0.5055649876594543,0.050000000745058,0.0486925654113292,293.2863464355469,297.1499938964844,293.1499938964844,0.0223187208175659,-715.2443237304688,304.1633605957031,0.5563634634017944,0.0631567239761352,0.0456904806196689,293.1703186035156,297.1499938964844,293.1499938964844,0.2778603136539459,-5434.375,304.1962890625,0.9990000128746032,0.4590961933135986,0.3462719023227691,293.33721923828125,297.1499938964844,293.1499938964844,0.0052609923295676,-1931.065673828125,298.1397705078125,0.5055649876594543,0.050000000745058,0.2309765666723251,291.2119445800781,291.1499938964844,263.8507995605469,261.8397216796875,281.860595703125,294.228515625,291.2108764648437,1.0,0.2201401591300964,0.7601895332336426,0.7601895332336426,1.0,1.0,-0.9332931041717528,0.3801818192005157,0.5531112551689148,0.1799521297216415,0.0,0.0,0.4096181690692901,64.63819885253906,59.0,1.085970163345337,-8781.5009765625,109.07395935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463073730469,306.83367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.80078125,18000.0,0.0,0.0,0.2046880722045898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327023446559906,0.327028214931488,-4.778105449076975e-06,0.0,0.0002077323733828,0.0,0.0,15.434054374694824,0.0,0.0,0.0,0.3163212537765503,4.0,0.0,1.0
661020,293.1657409667969,297.1499938964844,293.1499938964844,0.0653731226921081,-1654.3348388671875,304.1522521972656,0.6891581416130066,0.1160895004868507,0.105684757232666,294.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030639648437,0.5078758597373962,0.050000000745058,0.0486601367592811,293.28350830078125,297.1499938964844,293.1499938964844,0.0203609783202409,-683.5975952148438,304.16217041015625,0.5487962365150452,0.06027602404356,0.0436376556754112,293.1564636230469,297.1499938964844,293.1499938964844,0.2731997966766357,-5365.1865234375,304.1885070800781,0.9990000128746032,0.4613994359970093,0.341795802116394,293.3374328613281,297.1499938964844,293.1499938964844,0.0052027245983481,-1913.0394287109373,298.0697937011719,0.5078758597373962,0.050000000745058,0.230822741985321,291.20184326171875,291.1499938964844,263.84521484375,261.8399658203125,281.8365478515625,294.2099609375,291.2000732421875,1.0,0.2178864181041717,0.7603814601898193,0.7603814601898193,1.0,1.0,-0.92479145526886,0.3770735561847687,0.5477179288864136,0.1766164749860763,0.0,0.0,0.4033240377902984,63.688926696777344,62.0,-13.07007884979248,-8696.9677734375,105.75848388671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3816223144531,306.864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.873046875,18000.0,0.0,0.0,0.2026782929897308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186817169189453,0.3186864554882049,-4.7443058974749874e-06,0.0,0.0002056927041849,0.0,0.0,14.880372047424316,0.0,0.0,0.0,0.3140418827533722,4.0,0.0,1.0
661080,293.1657409667969,297.1499938964844,293.1499938964844,0.0653731226921081,-1654.3348388671875,304.1522521972656,0.6891581416130066,0.1160895004868507,0.105684757232666,294.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030639648437,0.5078758597373962,0.050000000745058,0.0486601367592811,293.28350830078125,297.1499938964844,293.1499938964844,0.0203609783202409,-683.5975952148438,304.16217041015625,0.5487962365150452,0.06027602404356,0.0436376556754112,293.1564636230469,297.1499938964844,293.1499938964844,0.2731997966766357,-5365.1865234375,304.1885070800781,0.9990000128746032,0.4613994359970093,0.341795802116394,293.3374328613281,297.1499938964844,293.1499938964844,0.0052027245983481,-1913.0394287109373,298.0697937011719,0.5078758597373962,0.050000000745058,0.230822741985321,291.20184326171875,291.1499938964844,263.84521484375,261.8399658203125,281.8365478515625,294.2099609375,291.2000732421875,1.0,0.2178864181041717,0.7603814601898193,0.7603814601898193,1.0,1.0,-0.92479145526886,0.3770735561847687,0.5477179288864136,0.1766164749860763,0.0,0.0,0.4033240377902984,63.688926696777344,62.0,-13.07007884979248,-8696.9677734375,105.75848388671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3816223144531,306.864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.873046875,18000.0,0.0,0.0,0.2026782929897308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186817169189453,0.3186864554882049,-4.7443058974749874e-06,0.0,0.0002056927041849,0.0,0.0,14.880372047424316,0.0,0.0,0.0,0.3140418827533722,4.0,0.0,1.0
661140,293.165771484375,297.1499938964844,293.1499938964844,0.0651392117142677,-1650.455810546875,304.1518859863281,0.6889006495475769,0.1156839281320571,0.105312742292881,294.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.188232421875,0.5083205103874207,0.050000000745058,0.0486540831625461,293.28076171875,297.1499938964844,293.1499938964844,0.0185960438102483,-653.1681518554688,304.1610717773437,0.5388389825820923,0.057452131062746,0.0416484959423542,293.1493225097656,297.1499938964844,293.1499938964844,0.2721899449825287,-5353.71630859375,304.17730712890625,0.9990000128746032,0.4626997709274292,0.3409500420093536,293.3377990722656,297.1499938964844,293.1499938964844,0.0051486454904079,-1896.65234375,297.99676513671875,0.5083205103874207,0.050000000745058,0.2307940274477005,291.1865234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8109741210937,294.2041320800781,291.18414306640625,1.0,0.2172044962644577,0.7605733871459961,0.7605733871459961,1.0,1.0,-0.9208990931510924,0.3760932385921478,0.5448058247566223,0.1739674210548401,0.0,0.0,0.3994324803352356,63.45458984375,65.0,-21.824506759643555,-8658.4912109375,104.57125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5047607421875,306.9000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.052734375,18000.0,0.0,0.0,0.2002650052309036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313143253326416,0.3131479918956756,-4.720781817013631e-06,0.0,0.0002032435149885,0.0,0.0,14.51518440246582,0.0,0.0,0.0,0.3125296235084533,4.0,0.0,1.0
661200,293.165771484375,297.1499938964844,293.1499938964844,0.0651392117142677,-1650.455810546875,304.1518859863281,0.6889006495475769,0.1156839281320571,0.105312742292881,294.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.188232421875,0.5083205103874207,0.050000000745058,0.0486540831625461,293.28076171875,297.1499938964844,293.1499938964844,0.0185960438102483,-653.1681518554688,304.1610717773437,0.5388389825820923,0.057452131062746,0.0416484959423542,293.1493225097656,297.1499938964844,293.1499938964844,0.2721899449825287,-5353.71630859375,304.17730712890625,0.9990000128746032,0.4626997709274292,0.3409500420093536,293.3377990722656,297.1499938964844,293.1499938964844,0.0051486454904079,-1896.65234375,297.99676513671875,0.5083205103874207,0.050000000745058,0.2307940274477005,291.1865234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8109741210937,294.2041320800781,291.18414306640625,1.0,0.2172044962644577,0.7605733871459961,0.7605733871459961,1.0,1.0,-0.9208990931510924,0.3760932385921478,0.5448058247566223,0.1739674210548401,0.0,0.0,0.3994324803352356,63.45458984375,65.0,-21.824506759643555,-8658.4912109375,104.57125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5047607421875,306.9000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.052734375,18000.0,0.0,0.0,0.2002650052309036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313143253326416,0.3131479918956756,-4.720781817013631e-06,0.0,0.0002032435149885,0.0,0.0,14.51518440246582,0.0,0.0,0.0,0.3125296235084533,4.0,0.0,1.0
661260,293.1651916503906,297.1499938964844,293.1499938964844,0.065019778907299,-1648.6612548828125,304.1514587402344,0.6867618560791016,0.1153975278139114,0.1050370037555694,294.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5072282552719116,0.050000000745058,0.0486691668629646,293.27783203125,297.1499938964844,293.1499938964844,0.0170213095843791,-624.142822265625,304.1600036621094,0.52730393409729,0.0547365359961986,0.0397387109696865,293.1479187011719,297.1499938964844,293.1499938964844,0.2742051482200622,-5389.75537109375,304.1648254394531,0.9990000128746032,0.4630089700222015,0.3430372774600982,293.33807373046875,297.1499938964844,293.1499938964844,0.0050988006405532,-1881.88916015625,297.9214782714844,0.5072282552719116,0.050000000745058,0.2308655679225921,291.1664428710937,291.1499938964844,263.8319091796875,261.8387756347656,281.7746276855469,294.1906433105469,291.16357421875,1.0,0.2178129106760025,0.7606062293052673,0.7606062293052673,1.0,1.0,-0.9208836555480956,0.3768698871135711,0.5440137982368469,0.1719009429216385,0.0,0.0,0.3985397517681122,63.79484558105469,68.0,-28.163253784179688,-8666.6455078125,105.1014633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,306.9324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.52734375,18000.0,0.0,0.0,0.19778573513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109645545482635,0.3109692633152008,-4.708438609668519e-06,0.0,0.0002007273724302,0.0,0.0,14.364041328430176,0.0,0.0,0.0,0.3118907213211059,4.0,0.0,1.0
661320,293.1651916503906,297.1499938964844,293.1499938964844,0.065019778907299,-1648.6612548828125,304.1514587402344,0.6867618560791016,0.1153975278139114,0.1050370037555694,294.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5072282552719116,0.050000000745058,0.0486691668629646,293.27783203125,297.1499938964844,293.1499938964844,0.0170213095843791,-624.142822265625,304.1600036621094,0.52730393409729,0.0547365359961986,0.0397387109696865,293.1479187011719,297.1499938964844,293.1499938964844,0.2742051482200622,-5389.75537109375,304.1648254394531,0.9990000128746032,0.4630089700222015,0.3430372774600982,293.33807373046875,297.1499938964844,293.1499938964844,0.0050988006405532,-1881.88916015625,297.9214782714844,0.5072282552719116,0.050000000745058,0.2308655679225921,291.1664428710937,291.1499938964844,263.8319091796875,261.8387756347656,281.7746276855469,294.1906433105469,291.16357421875,1.0,0.2178129106760025,0.7606062293052673,0.7606062293052673,1.0,1.0,-0.9208836555480956,0.3768698871135711,0.5440137982368469,0.1719009429216385,0.0,0.0,0.3985397517681122,63.79484558105469,68.0,-28.163253784179688,-8666.6455078125,105.1014633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,306.9324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.52734375,18000.0,0.0,0.0,0.19778573513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109645545482635,0.3109692633152008,-4.708438609668519e-06,0.0,0.0002007273724302,0.0,0.0,14.364041328430176,0.0,0.0,0.0,0.3118907213211059,4.0,0.0,1.0
661380,293.1641845703125,297.1499938964844,293.1499938964844,0.0650176107883453,-1648.9420166015625,304.1509704589844,0.6832591891288757,0.1152200177311897,0.1048877462744712,294.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5049418807029724,0.050000000745058,0.0487017035484313,293.27459716796875,297.1499938964844,293.1499938964844,0.0156297273933887,-596.6749267578125,304.15899658203125,0.5150948762893677,0.0521478839218616,0.0379309691488742,293.1513977050781,297.1499938964844,293.1499938964844,0.278663158416748,-5463.630859375,304.1524963378906,0.9990000128746032,0.4623651802539825,0.3475028276443481,293.338134765625,297.1499938964844,293.1499938964844,0.0050515327602624,-1867.9442138671875,297.84588623046875,0.5049418807029724,0.050000000745058,0.231019914150238,291.1452331542969,291.1499938964844,263.8243103027344,261.83746337890625,281.7356262207031,294.1803283691406,291.1425476074219,1.0,0.219485342502594,0.7606390714645386,0.7606390714645386,1.0,1.0,-0.924117386341095,0.3791098594665527,0.545007586479187,0.1703912615776062,0.0,0.0,0.4006138741970062,64.61093139648438,71.0,-28.99081039428711,-8715.6865234375,107.0666961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62579345703125,306.9563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.888671875,18000.0,0.0,0.0,0.1955931484699249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312362402677536,0.3123671114444732,-4.708334472525166e-06,0.0,0.000198502180865,0.0,0.0,14.438203811645508,0.0,0.0,0.0,0.312172919511795,4.0,0.0,1.0
