time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661440,293.1641845703125,297.1499938964844,293.1499938964844,0.0650176107883453,-1648.9420166015625,304.1509704589844,0.6832591891288757,0.1152200177311897,0.1048877462744712,294.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5049418807029724,0.050000000745058,0.0487017035484313,293.27459716796875,297.1499938964844,293.1499938964844,0.0156297273933887,-596.6749267578125,304.15899658203125,0.5150948762893677,0.0521478839218616,0.0379309691488742,293.1513977050781,297.1499938964844,293.1499938964844,0.278663158416748,-5463.630859375,304.1524963378906,0.9990000128746032,0.4623651802539825,0.3475028276443481,293.338134765625,297.1499938964844,293.1499938964844,0.0050515327602624,-1867.9442138671875,297.84588623046875,0.5049418807029724,0.050000000745058,0.231019914150238,291.1452331542969,291.1499938964844,263.8243103027344,261.83746337890625,281.7356262207031,294.1803283691406,291.1425476074219,1.0,0.219485342502594,0.7606390714645386,0.7606390714645386,1.0,1.0,-0.924117386341095,0.3791098594665527,0.545007586479187,0.1703912615776062,0.0,0.0,0.4006138741970062,64.61093139648438,71.0,-28.99081039428711,-8715.6865234375,107.0666961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62579345703125,306.9563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.888671875,18000.0,0.0,0.0,0.1955931484699249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312362402677536,0.3123671114444732,-4.708334472525166e-06,0.0,0.000198502180865,0.0,0.0,14.438203811645508,0.0,0.0,0.0,0.312172919511795,4.0,0.0,1.0
661500,293.1636047363281,297.1499938964844,293.1499938964844,0.0650391206145286,-1649.466552734375,304.1507568359375,0.6810854077339172,0.115154780447483,0.1048439070582389,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5034525394439697,0.050000000745058,0.0487236492335796,293.27294921875,297.1499938964844,293.1499938964844,0.0149925481528043,-583.4251708984375,304.15850830078125,0.5089436769485474,0.0508956834673881,0.0370621159672737,293.1547241210937,297.1499938964844,293.1499938964844,0.281652420759201,-5512.1513671875,304.1466064453125,0.9990000128746032,0.4616919457912445,0.35048308968544,293.3381042480469,297.1499938964844,293.1499938964844,0.0050284974277019,-1861.083251953125,297.8084716796875,0.5034525394439697,0.050000000745058,0.2311240136623382,291.1353759765625,291.1499938964844,263.8203125,261.8366394042969,281.7165832519531,294.177734375,291.13287353515625,1.0,0.2206574827432632,0.7606555223464966,0.7606555223464966,1.0,1.0,-0.926749587059021,0.3806779086589813,0.5460717082023621,0.1698344051837921,0.0,0.0,0.402580976486206,65.17369842529297,71.0,-27.919078826904297,-8751.6416015625,108.51526641845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6200561523437,306.96173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.189453125,18000.0,0.0,0.0,0.1947028487920761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142262101173401,0.3142309188842773,-4.712564532383112e-06,0.0,0.0001975986378965,0.0,0.0,14.549731254577637,0.0,0.0,0.0,0.3126213252544403,4.0,0.0,1.0
661560,293.1629943847656,297.1499938964844,293.1499938964844,0.0650686994194984,-1650.1219482421875,304.15057373046875,0.6786844730377197,0.1150991842150688,0.1048136875033378,294.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5017870664596558,0.050000000745058,0.0487489104270935,293.2712707519531,297.1499938964844,293.1499938964844,0.0143790217116475,-570.4382934570312,304.1535339355469,0.503010094165802,0.050000000745058,0.0362484939396381,293.1590270996094,297.1499938964844,293.1499938964844,0.285073459148407,-5567.14013671875,304.1410217285156,0.9990000128746032,0.4607879519462585,0.3538832366466522,293.3381042480469,297.1499938964844,293.1499938964844,0.0050057186745107,-1854.2408447265625,297.7713317871094,0.5017870664596558,0.050000000745058,0.2312438338994979,291.1261901855469,291.1499938964844,263.8161926269531,261.835693359375,281.6983642578125,294.177001953125,291.1238708496094,1.0,0.2220244258642196,0.7606120705604553,0.7606120705604553,1.0,1.0,-0.9299911260604858,0.3825035691261291,0.5474875569343567,0.1694023013114929,0.0,0.0,0.4050929546356201,65.82735443115234,74.0,-26.31635475158692,-8793.6611328125,110.24674224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5990295410156,306.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.125,18000.0,0.0,0.0,0.1939917951822281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167819380760193,0.3167866468429565,-4.7193925638566725e-06,0.0,0.0001968770084204,0.0,0.0,14.7062349319458,0.0,0.0,0.0,0.3132558465003967,4.0,0.0,1.0
661620,293.1618347167969,297.1499938964844,293.1499938964844,0.0651431158185005,-1651.67919921875,304.1502685546875,0.6735646724700928,0.1150047108530998,0.104777991771698,294.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.4982146024703979,0.050000000745058,0.0488057285547256,293.26910400390625,297.1499938964844,293.1499938964844,0.0141621511429548,-566.4403076171875,304.1151428222656,0.4982185065746307,0.050000000745058,0.0360485352575778,293.16998291015625,297.1499938964844,293.1499938964844,0.2927365005016327,-5688.84130859375,304.1312866210937,0.9990000128746032,0.4583495557308197,0.3614155650138855,293.3381652832031,297.1499938964844,293.1499938964844,0.0049604093655943,-1840.4942626953125,297.6973876953125,0.4982146024703979,0.050000000745058,0.2315133512020111,291.1091003417969,291.1499938964844,263.8075866699219,261.8335876464844,281.66668701171875,294.1866149902344,291.1069641113281,1.0,0.2252931594848632,0.7605252265930176,0.7605252265930176,1.0,1.0,-0.939138889312744,0.3873201906681061,0.5518186688423157,0.16908760368824,0.0,0.0,0.4116899371147156,67.3238296508789,77.0,-24.00514411926269,-8897.3408203125,114.63352966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5127868652344,306.9422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.603515625,18000.0,0.0,0.0,0.1932118833065033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238550424575805,0.3238597810268402,-4.740425993077224e-06,0.0,0.0001960855006473,0.0,0.0,15.14964771270752,0.0,0.0,0.0,0.3150640428066253,4.0,0.0,1.0
661680,293.1618347167969,297.1499938964844,293.1499938964844,0.0651431158185005,-1651.67919921875,304.1502685546875,0.6735646724700928,0.1150047108530998,0.104777991771698,294.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.4982146024703979,0.050000000745058,0.0488057285547256,293.26910400390625,297.1499938964844,293.1499938964844,0.0141621511429548,-566.4403076171875,304.1151428222656,0.4982185065746307,0.050000000745058,0.0360485352575778,293.16998291015625,297.1499938964844,293.1499938964844,0.2927365005016327,-5688.84130859375,304.1312866210937,0.9990000128746032,0.4583495557308197,0.3614155650138855,293.3381652832031,297.1499938964844,293.1499938964844,0.0049604093655943,-1840.4942626953125,297.6973876953125,0.4982146024703979,0.050000000745058,0.2315133512020111,291.1091003417969,291.1499938964844,263.8075866699219,261.8335876464844,281.66668701171875,294.1866149902344,291.1069641113281,1.0,0.2252931594848632,0.7605252265930176,0.7605252265930176,1.0,1.0,-0.939138889312744,0.3873201906681061,0.5518186688423157,0.16908760368824,0.0,0.0,0.4116899371147156,67.3238296508789,77.0,-24.00514411926269,-8897.3408203125,114.63352966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5127868652344,306.9422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.603515625,18000.0,0.0,0.0,0.1932118833065033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238550424575805,0.3238597810268402,-4.740425993077224e-06,0.0,0.0001960855006473,0.0,0.0,15.14964771270752,0.0,0.0,0.0,0.3150640428066253,4.0,0.0,1.0
661740,293.1607360839844,297.1499938964844,293.1499938964844,0.0652250498533248,-1653.3250732421875,304.1500244140625,0.6679043173789978,0.1149280071258544,0.1047690734267234,294.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.4942315518856048,0.050000000745058,0.0488733239471912,293.2680358886719,297.1499938964844,293.1499938964844,0.0141083020716905,-566.0833129882812,304.0747985839844,0.4942315220832824,0.050000000745058,0.0360976606607437,293.1835327148437,297.1499938964844,293.1499938964844,0.3016964793205261,-5829.314453125,304.12261962890625,0.9990000128746032,0.4551011323928833,0.370178073644638,293.3383483886719,297.1499938964844,293.1499938964844,0.0049153896979987,-1826.5816650390625,297.6241760253906,0.4942315518856048,0.050000000745058,0.2318339943885803,291.0945739746094,291.1499938964844,263.7986145019531,261.8311462402344,281.6424865722656,294.20831298828125,291.093017578125,1.0,0.2291502356529235,0.7604383826255798,0.7604383826255798,1.0,1.0,-0.9501692056655884,0.3929074108600616,0.5572617650032043,0.1693104952573776,0.0,0.0,0.4201011955738067,69.1175765991211,80.0,-19.49137687683105,-9019.4697265625,120.00323486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3735046386719,306.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17936.49609375,18000.0,0.0,0.0,0.1934190094470977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335053324699402,0.3335101008415222,-4.771681233251002e-06,0.0,0.0001962957176147,0.0,0.0,15.772419929504396,0.0,0.0,0.0,0.3176043331623077,4.0,0.0,1.0
661800,293.1607360839844,297.1499938964844,293.1499938964844,0.0652250498533248,-1653.3250732421875,304.1500244140625,0.6679043173789978,0.1149280071258544,0.1047690734267234,294.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.4942315518856048,0.050000000745058,0.0488733239471912,293.2680358886719,297.1499938964844,293.1499938964844,0.0141083020716905,-566.0833129882812,304.0747985839844,0.4942315220832824,0.050000000745058,0.0360976606607437,293.1835327148437,297.1499938964844,293.1499938964844,0.3016964793205261,-5829.314453125,304.12261962890625,0.9990000128746032,0.4551011323928833,0.370178073644638,293.3383483886719,297.1499938964844,293.1499938964844,0.0049153896979987,-1826.5816650390625,297.6241760253906,0.4942315518856048,0.050000000745058,0.2318339943885803,291.0945739746094,291.1499938964844,263.7986145019531,261.8311462402344,281.6424865722656,294.20831298828125,291.093017578125,1.0,0.2291502356529235,0.7604383826255798,0.7604383826255798,1.0,1.0,-0.9501692056655884,0.3929074108600616,0.5572617650032043,0.1693104952573776,0.0,0.0,0.4201011955738067,69.1175765991211,80.0,-19.49137687683105,-9019.4697265625,120.00323486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3735046386719,306.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17936.49609375,18000.0,0.0,0.0,0.1934190094470977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335053324699402,0.3335101008415222,-4.771681233251002e-06,0.0,0.0001962957176147,0.0,0.0,15.772419929504396,0.0,0.0,0.0,0.3176043331623077,4.0,0.0,1.0
661860,293.1596984863281,297.1499938964844,293.1499938964844,0.0653062835335731,-1654.90380859375,304.14990234375,0.6619364023208618,0.1148687005043029,0.1047853976488113,294.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848388671875,0.4899559319019317,0.050000000745058,0.0489505305886268,293.2668151855469,297.1499938964844,293.1499938964844,0.0140585266053676,-565.7408447265625,304.0357360839844,0.4899559319019317,0.050000000745058,0.0361546948552131,293.1993408203125,297.1499938964844,293.1499938964844,0.3117091357707977,-5984.45166015625,304.1150817871094,0.9990000128746032,0.4510489106178283,0.3799400329589844,293.3386535644531,297.1499938964844,293.1499938964844,0.0048703742213547,-1812.3414306640625,297.5523376464844,0.4899559319019317,0.050000000745058,0.2322002500295639,291.0838317871094,291.1499938964844,263.7892761230469,261.8284606933594,281.62322998046875,294.2344970703125,291.0827331542969,1.0,0.2334652841091156,0.7602428197860718,0.7602428197860718,1.0,1.0,-0.9625051617622375,0.3989787399768829,0.563526451587677,0.1700041443109512,0.0,0.0,0.429671049118042,71.17430877685547,83.0,-14.749593734741213,-9152.1064453125,126.2178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193603515625,306.8484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17922.26171875,18000.0,0.0,0.0,0.1946754902601242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450717628002167,0.3450765609741211,-4.812137831322616e-06,0.0,0.0001975708873942,0.0,0.0,16.544357299804688,0.0,0.0,0.0,0.3207509815692901,4.0,0.0,1.0
661920,293.1596984863281,297.1499938964844,293.1499938964844,0.0653062835335731,-1654.90380859375,304.14990234375,0.6619364023208618,0.1148687005043029,0.1047853976488113,294.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848388671875,0.4899559319019317,0.050000000745058,0.0489505305886268,293.2668151855469,297.1499938964844,293.1499938964844,0.0140585266053676,-565.7408447265625,304.0357360839844,0.4899559319019317,0.050000000745058,0.0361546948552131,293.1993408203125,297.1499938964844,293.1499938964844,0.3117091357707977,-5984.45166015625,304.1150817871094,0.9990000128746032,0.4510489106178283,0.3799400329589844,293.3386535644531,297.1499938964844,293.1499938964844,0.0048703742213547,-1812.3414306640625,297.5523376464844,0.4899559319019317,0.050000000745058,0.2322002500295639,291.0838317871094,291.1499938964844,263.7892761230469,261.8284606933594,281.62322998046875,294.2344970703125,291.0827331542969,1.0,0.2334652841091156,0.7602428197860718,0.7602428197860718,1.0,1.0,-0.9625051617622375,0.3989787399768829,0.563526451587677,0.1700041443109512,0.0,0.0,0.429671049118042,71.17430877685547,83.0,-14.749593734741213,-9152.1064453125,126.2178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193603515625,306.8484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17922.26171875,18000.0,0.0,0.0,0.1946754902601242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450717628002167,0.3450765609741211,-4.812137831322616e-06,0.0,0.0001975708873942,0.0,0.0,16.544357299804688,0.0,0.0,0.0,0.3207509815692901,4.0,0.0,1.0
661980,293.1587219238281,297.1499938964844,293.1499938964844,0.0653844997286796,-1656.3819580078125,304.1498107910156,0.6558743119239807,0.1148212328553199,0.1048213616013526,294.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.4854565262794494,0.050000000745058,0.049035906791687,293.265625,297.1499938964844,293.1499938964844,0.0140103492885828,-565.3742065429688,303.9974670410156,0.4854565262794494,0.050000000745058,0.0362177528440952,293.2169494628906,297.1499938964844,293.1499938964844,0.3225423395633697,-6150.4384765625,304.10870361328125,0.9990000128746032,0.4462331533432007,0.3904507160186767,293.33905029296875,297.1499938964844,293.1499938964844,0.0048251962289214,-1797.751220703125,297.4817199707031,0.4854565262794494,0.050000000745058,0.2326052188873291,291.076416015625,291.1499938964844,263.7796936035156,261.8255615234375,281.6102294921875,294.2670593261719,291.0757751464844,1.0,0.2381301373243332,0.7600473165512085,0.7600473165512085,1.0,1.0,-0.9758270382881165,0.4053977429866791,0.570429265499115,0.1711470782756805,0.0,0.0,0.4400169551372528,73.45478820800781,71.0,-9.94260311126709,-9291.849609375,133.18077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98834228515625,306.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17909.802734375,18000.0,0.0,0.0,0.1969613581895828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581801950931549,0.3581850528717041,-4.860934041062137e-06,0.0,0.000199890739168,0.0,0.0,17.451210021972656,0.0,0.0,0.0,0.3244319260120392,4.0,0.0,1.0
662040,293.1587219238281,297.1499938964844,293.1499938964844,0.0653844997286796,-1656.3819580078125,304.1498107910156,0.6558743119239807,0.1148212328553199,0.1048213616013526,294.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.4854565262794494,0.050000000745058,0.049035906791687,293.265625,297.1499938964844,293.1499938964844,0.0140103492885828,-565.3742065429688,303.9974670410156,0.4854565262794494,0.050000000745058,0.0362177528440952,293.2169494628906,297.1499938964844,293.1499938964844,0.3225423395633697,-6150.4384765625,304.10870361328125,0.9990000128746032,0.4462331533432007,0.3904507160186767,293.33905029296875,297.1499938964844,293.1499938964844,0.0048251962289214,-1797.751220703125,297.4817199707031,0.4854565262794494,0.050000000745058,0.2326052188873291,291.076416015625,291.1499938964844,263.7796936035156,261.8255615234375,281.6102294921875,294.2670593261719,291.0757751464844,1.0,0.2381301373243332,0.7600473165512085,0.7600473165512085,1.0,1.0,-0.9758270382881165,0.4053977429866791,0.570429265499115,0.1711470782756805,0.0,0.0,0.4400169551372528,73.45478820800781,71.0,-9.94260311126709,-9291.849609375,133.18077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98834228515625,306.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17909.802734375,18000.0,0.0,0.0,0.1969613581895828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581801950931549,0.3581850528717041,-4.860934041062137e-06,0.0,0.000199890739168,0.0,0.0,17.451210021972656,0.0,0.0,0.0,0.3244319260120392,4.0,0.0,1.0
662100,293.1581726074219,297.1499938964844,293.1499938964844,0.0653822943568229,-1656.3428955078125,304.1498413085937,0.6553263068199158,0.1148149073123931,0.1048143729567527,294.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752868652344,0.4850555956363678,0.050000000745058,0.0490436516702175,293.2649841308594,297.1499938964844,293.1499938964844,0.0139662306755781,-564.6793823242188,303.97882080078125,0.4850555956363678,0.050000000745058,0.0362234748899936,293.2247314453125,297.1499938964844,293.1499938964844,0.3238788545131683,-6168.17333984375,304.1139221191406,0.9990000128746032,0.4438503682613373,0.3913913369178772,293.3392028808594,297.1499938964844,293.1499938964844,0.0047988151200115,-1788.8963623046875,297.44775390625,0.4850555956363678,0.050000000745058,0.2326419651508331,291.0752868652344,291.1499938964844,263.7748413085937,261.8240661621094,281.6094055175781,294.2814636230469,291.0762023925781,1.0,0.2381666302680969,0.7599495053291321,0.7599495053291321,1.0,1.0,-0.977013111114502,0.4060819447040558,0.5709311962127686,0.1709040701389312,0.0,0.0,0.4451378285884857,73.65498352050781,71.0,0.0082501219585537,-9336.1396484375,133.80316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882568359375,306.7627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17905.44921875,18000.0,0.0,0.0,0.1984490305185318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651061356067657,0.3651110231876373,-4.8881406655709725e-06,0.0,0.0002014005294768,0.0,0.0,17.94513511657715,0.0,0.0,0.0,0.3264235556125641,4.0,0.0,1.0
662160,293.1575927734375,297.1499938964844,293.1499938964844,0.0653037950396537,-1654.80517578125,304.1500244140625,0.6566212773323059,0.1148296371102333,0.1047999784350395,294.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.4860486984252929,0.050000000745058,0.0490244813263416,293.26416015625,297.1499938964844,293.1499938964844,0.0138958198949694,-563.2271728515625,303.9609375,0.4860486984252929,0.050000000745058,0.0362093150615692,293.228759765625,297.1499938964844,293.1499938964844,0.3217376470565796,-6131.515625,304.1244201660156,0.9990000128746032,0.4421096444129944,0.3890616297721863,293.3392944335937,297.1499938964844,293.1499938964844,0.0047681094147264,-1777.79931640625,297.4192810058594,0.4860486984252929,0.050000000745058,0.2325510382652282,291.08447265625,291.1499938964844,263.7698974609375,261.8225402832031,281.6064758300781,294.2831726074219,291.0882873535156,1.0,0.2369615137577057,0.7598229050636292,0.7598229050636292,1.0,1.0,-0.9740528464317322,0.4048874676227569,0.5691653490066528,0.1699368804693222,0.0,0.0,0.448648065328598,73.12914276123047,59.0,20.26187896728516,-9354.2119140625,132.20689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7833251953125,306.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.375,18000.0,0.0,0.0,0.2000778466463089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711810111999511,0.3711859285831451,-4.915415956929792e-06,0.0,0.000203053583391,0.0,0.0,18.395797729492188,0.0,0.0,0.0,0.3282110393047333,4.0,0.0,1.0
662220,293.1561584472656,297.1499938964844,293.1499938964844,0.0650371760129928,-1649.57470703125,304.15045166015625,0.6637169122695923,0.1149260103702545,0.1047723293304443,294.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.4912526309490204,0.050000000745058,0.0489266589283943,293.2619934082031,297.1499938964844,293.1499938964844,0.0137102967128157,-559.0004272460938,303.9276733398437,0.4912526309490204,0.050000000745058,0.0361370630562305,293.2247009277344,297.1499938964844,293.1499938964844,0.3096004128456116,-5936.4287109375,304.1533508300781,0.9990000128746032,0.4409061074256897,0.376947820186615,293.3390808105469,297.1499938964844,293.1499938964844,0.0046968930400907,-1751.02978515625,297.3735046386719,0.4912526309490204,0.050000000745058,0.2320870012044906,291.1221008300781,291.1499938964844,263.7599792480469,261.81939697265625,281.58660888671875,294.2442626953125,291.12725830078125,1.0,0.2312846481800079,0.7595697641372681,0.7595697641372681,1.0,1.0,-0.9587233066558838,0.3982531726360321,0.5604701638221741,0.1663757562637329,0.0,0.0,0.4499658644199371,70.4720458984375,47.0,47.36716079711914,-9291.974609375,124.18033599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63262939453125,306.7239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.150390625,18000.0,0.0,0.0,0.2033799737691879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760866820812225,0.3760916292667389,-4.9492418838781305e-06,0.0,0.0002064048167085,0.0,0.0,18.804319381713867,0.0,0.0,0.0,0.329838752746582,4.0,0.0,1.0
662280,293.1561584472656,297.1499938964844,293.1499938964844,0.0650371760129928,-1649.57470703125,304.15045166015625,0.6637169122695923,0.1149260103702545,0.1047723293304443,294.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.4912526309490204,0.050000000745058,0.0489266589283943,293.2619934082031,297.1499938964844,293.1499938964844,0.0137102967128157,-559.0004272460938,303.9276733398437,0.4912526309490204,0.050000000745058,0.0361370630562305,293.2247009277344,297.1499938964844,293.1499938964844,0.3096004128456116,-5936.4287109375,304.1533508300781,0.9990000128746032,0.4409061074256897,0.376947820186615,293.3390808105469,297.1499938964844,293.1499938964844,0.0046968930400907,-1751.02978515625,297.3735046386719,0.4912526309490204,0.050000000745058,0.2320870012044906,291.1221008300781,291.1499938964844,263.7599792480469,261.81939697265625,281.58660888671875,294.2442626953125,291.12725830078125,1.0,0.2312846481800079,0.7595697641372681,0.7595697641372681,1.0,1.0,-0.9587233066558838,0.3982531726360321,0.5604701638221741,0.1663757562637329,0.0,0.0,0.4499658644199371,70.4720458984375,47.0,47.36716079711914,-9291.974609375,124.18033599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63262939453125,306.7239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.150390625,18000.0,0.0,0.0,0.2033799737691879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760866820812225,0.3760916292667389,-4.9492418838781305e-06,0.0,0.0002064048167085,0.0,0.0,18.804319381713867,0.0,0.0,0.0,0.329838752746582,4.0,0.0,1.0
662340,293.15435791015625,297.1499938964844,293.1499938964844,0.0647730305790901,-1644.3536376953125,304.1507263183594,0.6769929528236389,0.1151344999670982,0.1047800555825233,294.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5006392002105713,0.050000000745058,0.0487668216228485,293.2589416503906,297.1499938964844,293.1499938964844,0.013502050191164,-554.060302734375,303.8979797363281,0.5006392002105713,0.050000000745058,0.0360190086066722,293.20458984375,297.1499938964844,293.1499938964844,0.288836121559143,-5606.95849609375,304.1868896484375,0.9990000128746032,0.4430549442768097,0.3562687635421753,293.33807373046875,297.1499938964844,293.1499938964844,0.0046210172586143,-1722.2672119140625,297.332763671875,0.5006392002105713,0.050000000745058,0.2313288003206253,291.1642761230469,291.1499938964844,263.75,261.81622314453125,281.5491943359375,294.1549377441406,291.1700439453125,1.0,0.2218918949365615,0.7593165636062622,0.7593165636062622,1.0,1.0,-0.9326729774475098,0.3868134021759033,0.5458595752716064,0.160984456539154,0.0,0.0,0.4452826678752899,66.1361312866211,50.0,58.8831672668457,-9131.1064453125,111.31877136230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5814514160156,306.7203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.400390625,18000.0,0.0,0.0,0.2060993909835815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723808228969574,0.3723857700824737,-4.946928584104171e-06,0.0,0.0002091646892949,0.0,0.0,18.573699951171875,0.0,0.0,0.0,0.3289314806461334,4.0,0.0,1.0
662400,293.15435791015625,297.1499938964844,293.1499938964844,0.0647730305790901,-1644.3536376953125,304.1507263183594,0.6769929528236389,0.1151344999670982,0.1047800555825233,294.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5006392002105713,0.050000000745058,0.0487668216228485,293.2589416503906,297.1499938964844,293.1499938964844,0.013502050191164,-554.060302734375,303.8979797363281,0.5006392002105713,0.050000000745058,0.0360190086066722,293.20458984375,297.1499938964844,293.1499938964844,0.288836121559143,-5606.95849609375,304.1868896484375,0.9990000128746032,0.4430549442768097,0.3562687635421753,293.33807373046875,297.1499938964844,293.1499938964844,0.0046210172586143,-1722.2672119140625,297.332763671875,0.5006392002105713,0.050000000745058,0.2313288003206253,291.1642761230469,291.1499938964844,263.75,261.81622314453125,281.5491943359375,294.1549377441406,291.1700439453125,1.0,0.2218918949365615,0.7593165636062622,0.7593165636062622,1.0,1.0,-0.9326729774475098,0.3868134021759033,0.5458595752716064,0.160984456539154,0.0,0.0,0.4452826678752899,66.1361312866211,50.0,58.8831672668457,-9131.1064453125,111.31877136230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5814514160156,306.7203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.400390625,18000.0,0.0,0.0,0.2060993909835815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723808228969574,0.3723857700824737,-4.946928584104171e-06,0.0,0.0002091646892949,0.0,0.0,18.573699951171875,0.0,0.0,0.0,0.3289314806461334,4.0,0.0,1.0
662460,293.1523132324219,297.1499938964844,293.1499938964844,0.0646888688206672,-1642.458251953125,304.1506042480469,0.6879034042358398,0.1154390946030616,0.1049285307526588,294.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.5082475543022156,0.050000000745058,0.0486552529036998,293.255126953125,297.1499938964844,293.1499938964844,0.0133399683982133,-550.2149658203125,303.87139892578125,0.5082475543022156,0.050000000745058,0.0359366051852703,293.1763610839844,297.1499938964844,293.1499938964844,0.2731174230575561,-5359.6123046875,304.2001953125,0.9990000128746032,0.4474011659622192,0.3410897552967071,293.3362121582031,297.1499938964844,293.1499938964844,0.0045537166297435,-1697.009521484375,297.291259765625,0.5082475543022156,0.050000000745058,0.2307995706796646,291.1991577148437,291.1499938964844,263.7387084960937,261.8118896484375,281.49560546875,294.05194091796875,291.2010192871094,1.0,0.215572327375412,0.7594188451766968,0.7594188451766968,1.0,1.0,-0.9137597680091858,0.3786668181419372,0.5350929498672485,0.1568645983934402,0.0,0.0,0.4360491931438446,63.1000862121582,53.0,38.73754119873047,-8970.744140625,102.53216552734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64013671875,306.7102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18077.466796875,18000.0,0.0,0.0,0.2077016830444336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612807691097259,0.3612856864929199,-4.911392352369148e-06,0.0,0.0002107908076141,0.0,0.0,17.796794891357422,0.0,0.0,0.0,0.3258649110794067,4.0,0.0,1.0
662520,293.1523132324219,297.1499938964844,293.1499938964844,0.0646888688206672,-1642.458251953125,304.1506042480469,0.6879034042358398,0.1154390946030616,0.1049285307526588,294.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.5082475543022156,0.050000000745058,0.0486552529036998,293.255126953125,297.1499938964844,293.1499938964844,0.0133399683982133,-550.2149658203125,303.87139892578125,0.5082475543022156,0.050000000745058,0.0359366051852703,293.1763610839844,297.1499938964844,293.1499938964844,0.2731174230575561,-5359.6123046875,304.2001953125,0.9990000128746032,0.4474011659622192,0.3410897552967071,293.3362121582031,297.1499938964844,293.1499938964844,0.0045537166297435,-1697.009521484375,297.291259765625,0.5082475543022156,0.050000000745058,0.2307995706796646,291.1991577148437,291.1499938964844,263.7387084960937,261.8118896484375,281.49560546875,294.05194091796875,291.2010192871094,1.0,0.215572327375412,0.7594188451766968,0.7594188451766968,1.0,1.0,-0.9137597680091858,0.3786668181419372,0.5350929498672485,0.1568645983934402,0.0,0.0,0.4360491931438446,63.1000862121582,53.0,38.73754119873047,-8970.744140625,102.53216552734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64013671875,306.7102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18077.466796875,18000.0,0.0,0.0,0.2077016830444336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612807691097259,0.3612856864929199,-4.911392352369148e-06,0.0,0.0002107908076141,0.0,0.0,17.796794891357422,0.0,0.0,0.0,0.3258649110794067,4.0,0.0,1.0
662580,293.1500549316406,297.1499938964844,293.1499938964844,0.0649074912071228,-1646.319091796875,304.1500549316406,0.6954614520072937,0.1158346310257911,0.1051991134881973,294.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029113769531,0.5133904814720154,0.050000000745058,0.0485882312059402,293.250732421875,297.1499938964844,293.1499938964844,0.0132465567439794,-548.315673828125,303.8470764160156,0.5133904814720154,0.050000000745058,0.0358871035277843,293.15216064453125,297.1499938964844,293.1499938964844,0.2634653747081756,-5209.685546875,304.1993103027344,0.9990000128746032,0.4516458213329315,0.3316369354724884,293.3336181640625,297.1499938964844,293.1499938964844,0.0044996086508035,-1678.189208984375,297.2359924316406,0.5133904814720154,0.050000000745058,0.2304816544055938,291.20269775390625,291.1499938964844,263.7249450683594,261.8054504394531,281.4463195800781,293.9731140136719,291.2021484375,1.0,0.2115805000066757,0.7595210671424866,0.7595210671424866,1.0,1.0,-0.9022157192230223,0.3738282024860382,0.5283874869346619,0.1540558189153671,0.0,0.0,0.428590178489685,61.269962310791016,56.0,8.21258544921875,-8867.173828125,97.35513305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7756652832031,306.7365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18069.43359375,18000.0,0.0,0.0,0.2081308215856552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506375253200531,0.3506423830986023,-4.867058578383876e-06,0.0,0.000211226317333,0.0,0.0,17.035085678100586,0.0,0.0,0.0,0.3228205740451813,4.0,0.0,1.0
662640,293.1500549316406,297.1499938964844,293.1499938964844,0.0649074912071228,-1646.319091796875,304.1500549316406,0.6954614520072937,0.1158346310257911,0.1051991134881973,294.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029113769531,0.5133904814720154,0.050000000745058,0.0485882312059402,293.250732421875,297.1499938964844,293.1499938964844,0.0132465567439794,-548.315673828125,303.8470764160156,0.5133904814720154,0.050000000745058,0.0358871035277843,293.15216064453125,297.1499938964844,293.1499938964844,0.2634653747081756,-5209.685546875,304.1993103027344,0.9990000128746032,0.4516458213329315,0.3316369354724884,293.3336181640625,297.1499938964844,293.1499938964844,0.0044996086508035,-1678.189208984375,297.2359924316406,0.5133904814720154,0.050000000745058,0.2304816544055938,291.20269775390625,291.1499938964844,263.7249450683594,261.8054504394531,281.4463195800781,293.9731140136719,291.2021484375,1.0,0.2115805000066757,0.7595210671424866,0.7595210671424866,1.0,1.0,-0.9022157192230223,0.3738282024860382,0.5283874869346619,0.1540558189153671,0.0,0.0,0.428590178489685,61.269962310791016,56.0,8.21258544921875,-8867.173828125,97.35513305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7756652832031,306.7365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18069.43359375,18000.0,0.0,0.0,0.2081308215856552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506375253200531,0.3506423830986023,-4.867058578383876e-06,0.0,0.000211226317333,0.0,0.0,17.035085678100586,0.0,0.0,0.0,0.3228205740451813,4.0,0.0,1.0
662700,293.1488952636719,297.1499938964844,293.1499938964844,0.0650802180171012,-1649.422607421875,304.14971923828125,0.6981457471847534,0.1160633042454719,0.1053756698966026,294.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.5151094198226929,0.050000000745058,0.0485671795904636,293.24835205078125,297.1499938964844,293.1499938964844,0.0132137462496757,-547.7303466796875,303.8358764648437,0.5151094198226929,0.050000000745058,0.0358715541660785,293.1423645019531,297.1499938964844,293.1499938964844,0.2603440880775451,-5162.0078125,304.19598388671875,0.9990000128746032,0.4535461664199829,0.3286114335060119,293.3321533203125,297.1499938964844,293.1499938964844,0.0044756508432328,-1670.089111328125,297.2066955566406,0.5151094198226929,0.050000000745058,0.2303817868232727,291.199951171875,291.1499938964844,263.7171936035156,261.8014831542969,281.4237670898437,293.9420471191406,291.1988830566406,1.0,0.2103297710418701,0.7595722079277039,0.7595722079277039,1.0,1.0,-0.898631751537323,0.3723876476287842,0.526244044303894,0.1530356258153915,0.0,0.0,0.4255259931087494,60.69295120239258,56.0,-1.544920802116394,-8837.7744140625,95.75739288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85809326171875,306.7641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.017578125,18000.0,0.0,0.0,0.2079725712537765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463294506072998,0.346334308385849,-4.8483716454938985e-06,0.0,0.0002110657223965,0.0,0.0,16.729345321655273,0.0,0.0,0.0,0.32157963514328,4.0,0.0,1.0
662760,293.1477355957031,297.1499938964844,293.1499938964844,0.0652855858206749,-1653.127685546875,304.1493835449219,0.700147271156311,0.1163081750273704,0.1055750474333763,294.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.5162806510925293,0.050000000745058,0.0485531948506832,293.24591064453125,297.1499938964844,293.1499938964844,0.0131881358101964,-547.3313598632812,303.8252258300781,0.5162806510925293,0.050000000745058,0.0358612239360809,293.1341857910156,297.1499938964844,293.1499938964844,0.2582229375839233,-5130.326171875,304.1914978027344,0.9990000128746032,0.4552482366561889,0.3265861570835113,293.3306579589844,297.1499938964844,293.1499938964844,0.0044530723243951,-1662.5723876953125,297.1767578125,0.5162806510925293,0.050000000745058,0.2303154617547989,291.1953125,291.1499938964844,263.7088928222656,261.7970275878906,281.4024353027344,293.9158935546875,291.1937255859375,1.0,0.2095154076814651,0.7596344947814941,0.7596344947814941,1.0,1.0,-0.896330714225769,0.3715196847915649,0.5248110294342041,0.1522442400455474,0.0,0.0,0.4229632616043091,60.30805206298828,59.0,-9.224199295043944,-8820.310546875,94.71538543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437255859375,306.79608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.279296875,18000.0,0.0,0.0,0.2076132595539093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426376581192016,0.3426425158977508,-4.832205831917236e-06,0.0,0.0002107010659528,0.0,0.0,16.469148635864258,0.0,0.0,0.0,0.3205208778381347,4.0,0.0,1.0
662820,293.1454162597656,297.1499938964844,293.1499938964844,0.0657732263207435,-1661.9580078125,304.1487731933594,0.7022786140441895,0.11683239787817,0.1060268804430961,294.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.5171042680740356,0.050000000745058,0.0485435351729393,293.24090576171875,297.1499938964844,293.1499938964844,0.0131548149511218,-546.9962158203125,303.805419921875,0.5171042680740356,0.050000000745058,0.0358540900051593,293.1227722167969,297.1499938964844,293.1499938964844,0.2566384077072143,-5109.4072265625,304.18023681640625,0.9990000128746032,0.4579804837703705,0.3251791000366211,293.3276672363281,297.1499938964844,293.1499938964844,0.0044113462790846,-1648.9698486328125,297.11505126953125,0.5171042680740356,0.050000000745058,0.2302696406841278,291.18133544921875,291.1499938964844,263.6907958984375,261.78680419921875,281.3631591796875,293.87628173828125,291.1791381835937,1.0,0.209036499261856,0.7597591280937195,0.7597591280937195,1.0,1.0,-0.895107626914978,0.3712817430496216,0.5238258838653564,0.1512725055217743,0.0,0.0,0.4196687638759613,60.03630828857422,62.0,-19.37628173828125,-8819.2685546875,94.06130981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,306.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18032.232421875,18000.0,0.0,0.0,0.2064521014690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374893367290497,0.3374941349029541,-4.808180165127851e-06,0.0,0.0002095226373057,0.0,0.0,16.10526466369629,0.0,0.0,0.0,0.3190316259860992,4.0,0.0,1.0
662880,293.1454162597656,297.1499938964844,293.1499938964844,0.0657732263207435,-1661.9580078125,304.1487731933594,0.7022786140441895,0.11683239787817,0.1060268804430961,294.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.5171042680740356,0.050000000745058,0.0485435351729393,293.24090576171875,297.1499938964844,293.1499938964844,0.0131548149511218,-546.9962158203125,303.805419921875,0.5171042680740356,0.050000000745058,0.0358540900051593,293.1227722167969,297.1499938964844,293.1499938964844,0.2566384077072143,-5109.4072265625,304.18023681640625,0.9990000128746032,0.4579804837703705,0.3251791000366211,293.3276672363281,297.1499938964844,293.1499938964844,0.0044113462790846,-1648.9698486328125,297.11505126953125,0.5171042680740356,0.050000000745058,0.2302696406841278,291.18133544921875,291.1499938964844,263.6907958984375,261.78680419921875,281.3631591796875,293.87628173828125,291.1791381835937,1.0,0.209036499261856,0.7597591280937195,0.7597591280937195,1.0,1.0,-0.895107626914978,0.3712817430496216,0.5238258838653564,0.1512725055217743,0.0,0.0,0.4196687638759613,60.03630828857422,62.0,-19.37628173828125,-8819.2685546875,94.06130981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,306.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18032.232421875,18000.0,0.0,0.0,0.2064521014690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374893367290497,0.3374941349029541,-4.808180165127851e-06,0.0,0.0002095226373057,0.0,0.0,16.10526466369629,0.0,0.0,0.0,0.3190316259860992,4.0,0.0,1.0
662940,293.1432800292969,297.1499938964844,293.1499938964844,0.0663228780031204,-1671.927734375,304.1482849121094,0.7022131681442261,0.1173828095197677,0.1065272986888885,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5161562561988831,0.050000000745058,0.0485546812415123,293.23590087890625,297.1499938964844,293.1499938964844,0.013138492591679,-547.0806274414062,303.7872314453125,0.5161562561988831,0.050000000745058,0.0358623228967189,293.11749267578125,297.1499938964844,293.1499938964844,0.2580852210521698,-5136.65380859375,304.1677551269531,0.9990000128746032,0.4597470462322235,0.3268000185489654,293.3248596191406,297.1499938964844,293.1499938964844,0.0043725916184484,-1636.51953125,297.0521240234375,0.5161562561988831,0.050000000745058,0.2303225100040435,291.1644592285156,291.1499938964844,263.6708374023437,261.77496337890625,281.3280944824219,293.8510131835937,291.1620788574219,1.0,0.2098722904920578,0.7598837018013,0.7598837018013,1.0,1.0,-0.8977391719818115,0.3727417290210724,0.5249974131584167,0.1510220915079116,0.0,0.0,0.4188595116138458,60.3310661315918,65.0,-23.600313186645508,-8857.8310546875,95.02849578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,306.93585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.50390625,18000.0,0.0,0.0,0.2049833089113235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354961276054382,0.3355009257793426,-4.796038410859183e-06,0.0,0.0002080320118693,0.0,0.0,15.95687484741211,0.0,0.0,0.0,0.3184128105640411,4.0,0.0,1.0
663000,293.1432800292969,297.1499938964844,293.1499938964844,0.0663228780031204,-1671.927734375,304.1482849121094,0.7022131681442261,0.1173828095197677,0.1065272986888885,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5161562561988831,0.050000000745058,0.0485546812415123,293.23590087890625,297.1499938964844,293.1499938964844,0.013138492591679,-547.0806274414062,303.7872314453125,0.5161562561988831,0.050000000745058,0.0358623228967189,293.11749267578125,297.1499938964844,293.1499938964844,0.2580852210521698,-5136.65380859375,304.1677551269531,0.9990000128746032,0.4597470462322235,0.3268000185489654,293.3248596191406,297.1499938964844,293.1499938964844,0.0043725916184484,-1636.51953125,297.0521240234375,0.5161562561988831,0.050000000745058,0.2303225100040435,291.1644592285156,291.1499938964844,263.6708374023437,261.77496337890625,281.3280944824219,293.8510131835937,291.1620788574219,1.0,0.2098722904920578,0.7598837018013,0.7598837018013,1.0,1.0,-0.8977391719818115,0.3727417290210724,0.5249974131584167,0.1510220915079116,0.0,0.0,0.4188595116138458,60.3310661315918,65.0,-23.600313186645508,-8857.8310546875,95.02849578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,306.93585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.50390625,18000.0,0.0,0.0,0.2049833089113235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354961276054382,0.3355009257793426,-4.796038410859183e-06,0.0,0.0002080320118693,0.0,0.0,15.95687484741211,0.0,0.0,0.0,0.3184128105640411,4.0,0.0,1.0
663060,293.141357421875,297.1499938964844,293.1499938964844,0.0669001117348671,-1682.40087890625,304.1478881835937,0.7003331780433655,0.1179402321577072,0.1070545017719268,294.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5137976408004761,0.050000000745058,0.0485832132399082,293.23101806640625,297.1499938964844,293.1499938964844,0.0131337530910968,-547.4314575195312,303.7703552246094,0.5137976408004761,0.050000000745058,0.0358833968639373,293.1178283691406,297.1499938964844,293.1499938964844,0.2620368897914886,-5203.28515625,304.1552734375,0.9990000128746032,0.460515409708023,0.3309145867824554,293.3223876953125,297.1499938964844,293.1499938964844,0.0043356209062039,-1624.667724609375,296.9888000488281,0.5137976408004761,0.050000000745058,0.2304578572511673,291.1470947265625,291.1499938964844,263.6492004394531,261.7616271972656,281.2974548339844,293.8373718261719,291.1448059082031,1.0,0.211791455745697,0.7598588466644287,0.7598588466644287,1.0,1.0,-0.9035311341285706,0.3755636215209961,0.5279675722122192,0.1513833403587341,0.0,0.0,0.4204085171222687,61.09937286376953,68.0,-24.31162071228028,-8927.5537109375,97.35752868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310852050781,306.99090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.85546875,18000.0,0.0,0.0,0.2035440355539322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336504191160202,0.3365089893341064,-4.795358563569607e-06,0.0,0.0002065713197225,0.0,0.0,16.011028289794922,0.0,0.0,0.0,0.3186200261116028,4.0,0.0,1.0
663120,293.141357421875,297.1499938964844,293.1499938964844,0.0669001117348671,-1682.40087890625,304.1478881835937,0.7003331780433655,0.1179402321577072,0.1070545017719268,294.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5137976408004761,0.050000000745058,0.0485832132399082,293.23101806640625,297.1499938964844,293.1499938964844,0.0131337530910968,-547.4314575195312,303.7703552246094,0.5137976408004761,0.050000000745058,0.0358833968639373,293.1178283691406,297.1499938964844,293.1499938964844,0.2620368897914886,-5203.28515625,304.1552734375,0.9990000128746032,0.460515409708023,0.3309145867824554,293.3223876953125,297.1499938964844,293.1499938964844,0.0043356209062039,-1624.667724609375,296.9888000488281,0.5137976408004761,0.050000000745058,0.2304578572511673,291.1470947265625,291.1499938964844,263.6492004394531,261.7616271972656,281.2974548339844,293.8373718261719,291.1448059082031,1.0,0.211791455745697,0.7598588466644287,0.7598588466644287,1.0,1.0,-0.9035311341285706,0.3755636215209961,0.5279675722122192,0.1513833403587341,0.0,0.0,0.4204085171222687,61.09937286376953,68.0,-24.31162071228028,-8927.5537109375,97.35752868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310852050781,306.99090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.85546875,18000.0,0.0,0.0,0.2035440355539322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336504191160202,0.3365089893341064,-4.795358563569607e-06,0.0,0.0002065713197225,0.0,0.0,16.011028289794922,0.0,0.0,0.0,0.3186200261116028,4.0,0.0,1.0
663180,293.1397399902344,297.1499938964844,293.1499938964844,0.0674838051199913,-1692.9920654296875,304.1476135253906,0.6970068216323853,0.1184915155172348,0.1075928956270217,294.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5103925466537476,0.050000000745058,0.0486265756189823,293.22637939453125,297.1499938964844,293.1499938964844,0.0131374550983309,-547.96337890625,303.7545471191406,0.5103925466537476,0.050000000745058,0.0359154231846332,293.123046875,297.1499938964844,293.1499938964844,0.268068253993988,-5302.0966796875,304.1434936523437,0.9990000128746032,0.4602816700935364,0.3370719254016876,293.32037353515625,297.1499938964844,293.1499938964844,0.0042996276170015,-1613.0697021484375,296.9253845214844,0.5103925466537476,0.050000000745058,0.2306635379791259,291.13043212890625,291.1499938964844,263.6260986328125,261.7470397949219,281.2707824707031,293.8334350585937,291.1282958984375,1.0,0.2146015614271164,0.7598339319229126,0.7598339319229126,1.0,1.0,-0.9119037985801696,0.379496693611145,0.5324071049690247,0.1523027718067169,0.0,0.0,0.4241447448730469,62.27153778076172,71.0,-23.27115249633789,-9022.013671875,100.86466217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616943359375,307.0248718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.224609375,18000.0,0.0,0.0,0.2024346739053726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340335488319397,0.3403402864933014,-4.805569005839061e-06,0.0,0.0002054454525932,0.0,0.0,16.256879806518555,0.0,0.0,0.0,0.3196108937263489,4.0,0.0,1.0
