time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663240,293.1397399902344,297.1499938964844,293.1499938964844,0.0674838051199913,-1692.9920654296875,304.1476135253906,0.6970068216323853,0.1184915155172348,0.1075928956270217,294.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5103925466537476,0.050000000745058,0.0486265756189823,293.22637939453125,297.1499938964844,293.1499938964844,0.0131374550983309,-547.96337890625,303.7545471191406,0.5103925466537476,0.050000000745058,0.0359154231846332,293.123046875,297.1499938964844,293.1499938964844,0.268068253993988,-5302.0966796875,304.1434936523437,0.9990000128746032,0.4602816700935364,0.3370719254016876,293.32037353515625,297.1499938964844,293.1499938964844,0.0042996276170015,-1613.0697021484375,296.9253845214844,0.5103925466537476,0.050000000745058,0.2306635379791259,291.13043212890625,291.1499938964844,263.6260986328125,261.7470397949219,281.2707824707031,293.8334350585937,291.1282958984375,1.0,0.2146015614271164,0.7598339319229126,0.7598339319229126,1.0,1.0,-0.9119037985801696,0.379496693611145,0.5324071049690247,0.1523027718067169,0.0,0.0,0.4241447448730469,62.27153778076172,71.0,-23.27115249633789,-9022.013671875,100.86466217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616943359375,307.0248718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.224609375,18000.0,0.0,0.0,0.2024346739053726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340335488319397,0.3403402864933014,-4.805569005839061e-06,0.0,0.0002054454525932,0.0,0.0,16.256879806518555,0.0,0.0,0.0,0.3196108937263489,4.0,0.0,1.0
663300,293.1390075683594,297.1499938964844,293.1499938964844,0.0677737295627594,-1698.2528076171875,304.14752197265625,0.6949124336242676,0.1187621653079986,0.1078628972172737,294.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5084055662155151,0.050000000745058,0.0486531443893909,293.2241516113281,297.1499938964844,293.1499938964844,0.013141811825335,-548.2796630859375,303.7470092773437,0.5084055662155151,0.050000000745058,0.0359350480139255,293.12725830078125,297.1499938964844,293.1499938964844,0.2717463374137878,-5361.56494140625,304.13800048828125,0.9990000128746032,0.4597940146923065,0.3407902121543884,293.31951904296875,297.1499938964844,293.1499938964844,0.0042818328365683,-1607.2972412109375,296.8937072753906,0.5084055662155151,0.050000000745058,0.2307895720005035,291.12255859375,291.1499938964844,263.61407470703125,261.73931884765625,281.2589111328125,293.83465576171875,291.1205139160156,1.0,0.2162871658802032,0.7598215341567993,0.7598215341567993,1.0,1.0,-0.9168968200683594,0.3818058371543884,0.535090982913971,0.1529539823532104,0.0,0.0,0.426768958568573,62.99078750610352,71.0,-22.35756492614746,-9076.87890625,103.01392364501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35498046875,307.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17964.16796875,18000.0,0.0,0.0,0.2020834982395172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432556986808777,0.3432605266571045,-4.814642124983948e-06,0.0,0.0002050890616374,0.0,0.0,16.449493408203125,0.0,0.0,0.0,0.3203906416893005,4.0,0.0,1.0
663360,293.13836669921875,297.1499938964844,293.1499938964844,0.068060465157032,-1703.4549560546875,304.1474609375,0.6925883293151855,0.1190286800265312,0.1081321686506271,294.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5062815546989441,0.050000000745058,0.0486826449632644,293.22198486328125,297.1499938964844,293.1499938964844,0.0131475273519754,-548.6205444335938,303.7396850585937,0.5062815546989441,0.050000000745058,0.0359568335115909,293.1324462890625,297.1499938964844,293.1499938964844,0.2758058607578277,-5426.7158203125,304.1328125,0.9990000128746032,0.4590652585029602,0.3448714911937713,293.3187866210937,297.1499938964844,293.1499938964844,0.0042641260661184,-1601.51953125,296.862060546875,0.5062815546989441,0.050000000745058,0.2309295088052749,291.1150817871094,291.1499938964844,263.60174560546875,261.7313232421875,281.2482604980469,293.8377990722656,291.1131896972656,1.0,0.2181330174207687,0.7597542405128479,0.7597542405128479,1.0,1.0,-0.9223474860191344,0.3843002021312713,0.5380472540855408,0.1537179350852966,0.0,0.0,0.4298482239246368,63.78979110717773,74.0,-21.200580596923828,-9135.97265625,105.40470123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340759277344,307.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.291015625,18000.0,0.0,0.0,0.2019018679857254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468075394630432,0.34681236743927,-4.826312306249747e-06,0.0,0.0002049047179752,0.0,0.0,16.687267303466797,0.0,0.0,0.0,0.321353942155838,4.0,0.0,1.0
663420,293.13726806640625,297.1499938964844,293.1499938964844,0.0686201378703117,-1713.603271484375,304.1473693847656,0.6873973608016968,0.1195478439331054,0.1086663007736206,294.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.5017454028129578,0.050000000745058,0.0487496741116046,293.21783447265625,297.1499938964844,293.1499938964844,0.0131622506305575,-549.353515625,303.7257385253906,0.5017454028129578,0.050000000745058,0.0360063426196575,293.1453552246094,297.1499938964844,293.1499938964844,0.2849228084087372,-5571.55712890625,304.1233825683594,0.9990000128746032,0.4568960070610046,0.3539701104164123,293.317626953125,297.1499938964844,293.1499938964844,0.0042287590913474,-1589.8544921875,296.799072265625,0.5017454028129578,0.050000000745058,0.2312474548816681,291.1017150878906,291.1499938964844,263.5762939453125,261.71466064453125,281.2303771972656,293.8495178222656,291.1001281738281,1.0,0.2222410142421722,0.7596196532249451,0.7596196532249451,1.0,1.0,-0.93442964553833,0.3897730708122253,0.5446565747261047,0.1555828303098678,0.0,0.0,0.4372121095657348,65.60643005371094,77.0,-18.356698989868164,-9264.8564453125,110.86275482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527160644531,307.0232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.322265625,18000.0,0.0,0.0,0.2021287977695465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556810319423675,0.3556858897209167,-4.8573679123364855e-06,0.0,0.0002051350311376,0.0,0.0,17.294897079467773,0.0,0.0,0.0,0.3238135278224945,4.0,0.0,1.0
663480,293.13726806640625,297.1499938964844,293.1499938964844,0.0686201378703117,-1713.603271484375,304.1473693847656,0.6873973608016968,0.1195478439331054,0.1086663007736206,294.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.5017454028129578,0.050000000745058,0.0487496741116046,293.21783447265625,297.1499938964844,293.1499938964844,0.0131622506305575,-549.353515625,303.7257385253906,0.5017454028129578,0.050000000745058,0.0360063426196575,293.1453552246094,297.1499938964844,293.1499938964844,0.2849228084087372,-5571.55712890625,304.1233825683594,0.9990000128746032,0.4568960070610046,0.3539701104164123,293.317626953125,297.1499938964844,293.1499938964844,0.0042287590913474,-1589.8544921875,296.799072265625,0.5017454028129578,0.050000000745058,0.2312474548816681,291.1017150878906,291.1499938964844,263.5762939453125,261.71466064453125,281.2303771972656,293.8495178222656,291.1001281738281,1.0,0.2222410142421722,0.7596196532249451,0.7596196532249451,1.0,1.0,-0.93442964553833,0.3897730708122253,0.5446565747261047,0.1555828303098678,0.0,0.0,0.4372121095657348,65.60643005371094,77.0,-18.356698989868164,-9264.8564453125,110.86275482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527160644531,307.0232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.322265625,18000.0,0.0,0.0,0.2021287977695465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556810319423675,0.3556858897209167,-4.8573679123364855e-06,0.0,0.0002051350311376,0.0,0.0,17.294897079467773,0.0,0.0,0.0,0.3238135278224945,4.0,0.0,1.0
663540,293.1363830566406,297.1499938964844,293.1499938964844,0.0691579431295394,-1723.3455810546875,304.1473693847656,0.6817175149917603,0.120048239827156,0.1091925129294395,294.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.4969910681247711,0.050000000745058,0.0488261133432388,293.2138977050781,297.1499938964844,293.1499938964844,0.0131805511191487,-550.1318969726562,303.71270751953125,0.4969910681247711,0.050000000745058,0.0360627993941307,293.1611328125,297.1499938964844,293.1499938964844,0.2951333224773407,-5731.787109375,304.11529541015625,0.9990000128746032,0.4538202583789825,0.3640688955783844,293.3168334960937,297.1499938964844,293.1499938964844,0.0041932957246899,-1577.9764404296875,296.7366943359375,0.4969910681247711,0.050000000745058,0.2316100597381591,291.09063720703125,291.1499938964844,263.54998779296875,261.6972351074219,281.2171936035156,293.8681335449219,291.08941650390625,1.0,0.2267990112304687,0.7594850659370422,0.7594850659370422,1.0,1.0,-0.9477759599685668,0.3957499563694,0.5520259737968445,0.1578646451234817,0.0,0.0,0.4458977580070495,67.67939758300781,80.0,-15.063828468322754,-9404.7529296875,117.1395492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,306.9918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.4375,18000.0,0.0,0.0,0.2032187283039093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666571080684662,0.3666620254516601,-4.89838384964969e-06,0.0,0.0002062411658698,0.0,0.0,18.070528030395508,0.0,0.0,0.0,0.3269424140453338,4.0,0.0,1.0
663600,293.1363830566406,297.1499938964844,293.1499938964844,0.0691579431295394,-1723.3455810546875,304.1473693847656,0.6817175149917603,0.120048239827156,0.1091925129294395,294.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.4969910681247711,0.050000000745058,0.0488261133432388,293.2138977050781,297.1499938964844,293.1499938964844,0.0131805511191487,-550.1318969726562,303.71270751953125,0.4969910681247711,0.050000000745058,0.0360627993941307,293.1611328125,297.1499938964844,293.1499938964844,0.2951333224773407,-5731.787109375,304.11529541015625,0.9990000128746032,0.4538202583789825,0.3640688955783844,293.3168334960937,297.1499938964844,293.1499938964844,0.0041932957246899,-1577.9764404296875,296.7366943359375,0.4969910681247711,0.050000000745058,0.2316100597381591,291.09063720703125,291.1499938964844,263.54998779296875,261.6972351074219,281.2171936035156,293.8681335449219,291.08941650390625,1.0,0.2267990112304687,0.7594850659370422,0.7594850659370422,1.0,1.0,-0.9477759599685668,0.3957499563694,0.5520259737968445,0.1578646451234817,0.0,0.0,0.4458977580070495,67.67939758300781,80.0,-15.063828468322754,-9404.7529296875,117.1395492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,306.9918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.4375,18000.0,0.0,0.0,0.2032187283039093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666571080684662,0.3666620254516601,-4.89838384964969e-06,0.0,0.0002062411658698,0.0,0.0,18.070528030395508,0.0,0.0,0.0,0.3269424140453338,4.0,0.0,1.0
663660,293.1357116699219,297.1499938964844,293.1499938964844,0.0696713328361511,-1732.6300048828125,304.1473693847656,0.6757904291152954,0.1205328106880188,0.1097110360860824,294.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.4921407997608185,0.050000000745058,0.0489105880260467,293.21002197265625,297.1499938964844,293.1499938964844,0.0132022788748145,-550.9412231445312,303.700927734375,0.4921407997608185,0.050000000745058,0.0361251942813396,293.1791076660156,297.1499938964844,293.1499938964844,0.306184321641922,-5903.189453125,304.1084899902344,0.9990000128746032,0.4498990476131439,0.3749131560325622,293.3163452148437,297.1499938964844,293.1499938964844,0.0041575669310987,-1565.8052978515625,296.6751403808594,0.4921407997608185,0.050000000745058,0.2320107817649841,291.0822448730469,291.1499938964844,263.5230407714844,261.67919921875,281.2093505859375,293.8934326171875,291.0814208984375,1.0,0.2316987067461013,0.759266197681427,0.759266197681427,1.0,1.0,-0.9620705842971802,0.4020771086215973,0.5599935054779053,0.1605148762464523,0.0,0.0,0.4555200040340423,69.97140502929688,83.0,-11.300573348999023,-9552.2060546875,124.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9688415527344,306.946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.1640625,18000.0,0.0,0.0,0.2052013874053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793831169605255,0.3793880641460418,-4.948904916091124e-06,0.0,0.000208253331948,0.0,0.0,19.00230407714844,0.0,0.0,0.0,0.3306774199008941,4.0,0.0,1.0
663720,293.1357116699219,297.1499938964844,293.1499938964844,0.0696713328361511,-1732.6300048828125,304.1473693847656,0.6757904291152954,0.1205328106880188,0.1097110360860824,294.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.4921407997608185,0.050000000745058,0.0489105880260467,293.21002197265625,297.1499938964844,293.1499938964844,0.0132022788748145,-550.9412231445312,303.700927734375,0.4921407997608185,0.050000000745058,0.0361251942813396,293.1791076660156,297.1499938964844,293.1499938964844,0.306184321641922,-5903.189453125,304.1084899902344,0.9990000128746032,0.4498990476131439,0.3749131560325622,293.3163452148437,297.1499938964844,293.1499938964844,0.0041575669310987,-1565.8052978515625,296.6751403808594,0.4921407997608185,0.050000000745058,0.2320107817649841,291.0822448730469,291.1499938964844,263.5230407714844,261.67919921875,281.2093505859375,293.8934326171875,291.0814208984375,1.0,0.2316987067461013,0.759266197681427,0.759266197681427,1.0,1.0,-0.9620705842971802,0.4020771086215973,0.5599935054779053,0.1605148762464523,0.0,0.0,0.4555200040340423,69.97140502929688,83.0,-11.300573348999023,-9552.2060546875,124.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9688415527344,306.946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.1640625,18000.0,0.0,0.0,0.2052013874053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793831169605255,0.3793880641460418,-4.948904916091124e-06,0.0,0.000208253331948,0.0,0.0,19.00230407714844,0.0,0.0,0.0,0.3306774199008941,4.0,0.0,1.0
663780,293.1351318359375,297.1499938964844,293.1499938964844,0.0701630339026451,-1741.502197265625,304.1474304199219,0.6698125004768372,0.1210083737969398,0.1102265492081642,294.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.4872279465198517,0.050000000745058,0.0490019433200359,293.2060546875,297.1499938964844,293.1499938964844,0.0132277328521013,-551.7800903320312,303.6908874511719,0.4872279465198517,0.050000000745058,0.0361926704645156,293.1986694335937,297.1499938964844,293.1499938964844,0.3178696632385254,-6082.38720703125,304.1028747558594,0.9990000128746032,0.4451957046985626,0.3862980604171753,293.3160705566406,297.1499938964844,293.1499938964844,0.0041215936653316,-1553.3428955078125,296.6147766113281,0.4872279465198517,0.050000000745058,0.2324441224336624,291.07672119140625,291.1499938964844,263.49560546875,261.6607360839844,281.2065734863281,293.92498779296875,291.0762634277344,1.0,0.2368525266647339,0.759047269821167,0.759047269821167,1.0,1.0,-0.9770640730857848,0.4086542129516601,0.5684098601341248,0.1635041534900665,0.0,0.0,0.4656942784786224,72.45104217529297,71.0,-7.411987781524658,-9704.4716796875,131.81639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.791748046875,306.8915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17896.91796875,18000.0,0.0,0.0,0.208052322268486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3934491574764251,0.3934541642665863,-5.008340849599335e-06,0.0,0.000211146660149,0.0,0.0,20.074180603027344,0.0,0.0,0.0,0.334909975528717,4.0,0.0,1.0
663840,293.1351318359375,297.1499938964844,293.1499938964844,0.0701630339026451,-1741.502197265625,304.1474304199219,0.6698125004768372,0.1210083737969398,0.1102265492081642,294.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.4872279465198517,0.050000000745058,0.0490019433200359,293.2060546875,297.1499938964844,293.1499938964844,0.0132277328521013,-551.7800903320312,303.6908874511719,0.4872279465198517,0.050000000745058,0.0361926704645156,293.1986694335937,297.1499938964844,293.1499938964844,0.3178696632385254,-6082.38720703125,304.1028747558594,0.9990000128746032,0.4451957046985626,0.3862980604171753,293.3160705566406,297.1499938964844,293.1499938964844,0.0041215936653316,-1553.3428955078125,296.6147766113281,0.4872279465198517,0.050000000745058,0.2324441224336624,291.07672119140625,291.1499938964844,263.49560546875,261.6607360839844,281.2065734863281,293.92498779296875,291.0762634277344,1.0,0.2368525266647339,0.759047269821167,0.759047269821167,1.0,1.0,-0.9770640730857848,0.4086542129516601,0.5684098601341248,0.1635041534900665,0.0,0.0,0.4656942784786224,72.45104217529297,71.0,-7.411987781524658,-9704.4716796875,131.81639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.791748046875,306.8915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17896.91796875,18000.0,0.0,0.0,0.208052322268486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3934491574764251,0.3934541642665863,-5.008340849599335e-06,0.0,0.000211146660149,0.0,0.0,20.074180603027344,0.0,0.0,0.0,0.334909975528717,4.0,0.0,1.0
663900,293.13482666015625,297.1499938964844,293.1499938964844,0.070364624261856,-1745.1044921875,304.14752197265625,0.6694977283477783,0.1212580576539039,0.1104537993669509,294.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.4866661131381988,0.050000000745058,0.0490126684308052,293.2039794921875,297.1499938964844,293.1499938964844,0.0132231470197439,-551.7283935546875,303.6866760253906,0.4866661131381988,0.050000000745058,0.0362005904316902,293.20733642578125,297.1499938964844,293.1499938964844,0.3195940852165222,-6105.9169921875,304.10845947265625,0.9990000128746032,0.4428741931915283,0.3876141309738159,293.31591796875,297.1499938964844,293.1499938964844,0.0041006030514836,-1545.8466796875,296.5859069824219,0.4866661131381988,0.050000000745058,0.2324949949979782,291.076171875,291.1499938964844,263.4817810058594,261.6513977050781,281.20672607421875,293.9379577636719,291.0771179199219,1.0,0.2370996177196502,0.7589377760887146,0.7589377760887146,1.0,1.0,-0.9790052175521852,0.409496545791626,0.5695086717605591,0.1638808995485305,0.0,0.0,0.4706938862800598,72.74457550048828,71.0,1.4671553373336792,-9753.818359375,132.7773895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70184326171875,306.8787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17893.564453125,18000.0,0.0,0.0,0.2097584903240203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007973372936249,0.4008024036884308,-5.041044914833037e-06,0.0,0.000212878207094,0.0,0.0,20.65287971496582,0.0,0.0,0.0,0.337146133184433,4.0,0.0,1.0
663960,293.13446044921875,297.1499938964844,293.1499938964844,0.0704908743500709,-1747.2117919921875,304.14776611328125,0.6711705327033997,0.1215251833200454,0.1106705516576767,294.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827941894531,0.4875167310237884,0.050000000745058,0.0489964224398136,293.20184326171875,297.1499938964844,293.1499938964844,0.0131956106051802,-550.9783325195312,303.6834716796875,0.4875167310237884,0.050000000745058,0.0361885912716388,293.2120666503906,297.1499938964844,293.1499938964844,0.3178412914276123,-6074.93798828125,304.1192321777344,0.9990000128746032,0.4412147402763366,0.3856220841407776,293.3157043457031,297.1499938964844,293.1499938964844,0.004076290410012,-1536.5654296875,296.5627136230469,0.4875167310237884,0.050000000745058,0.2324179410934448,291.0850524902344,291.1499938964844,263.4678955078125,261.6420288085937,281.2012939453125,293.937744140625,291.088623046875,1.0,0.236083984375,0.7588032484054565,0.7588032484054565,1.0,1.0,-0.9767504930496216,0.4085211157798767,0.5682293772697449,0.1633108109235763,0.0,0.0,0.474193811416626,72.30622100830078,59.0,19.87352561950684,-9777.37109375,131.4984893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6194152832031,306.8759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.865234375,18000.0,0.0,0.0,0.2115640044212341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072825312614441,0.4072876274585724,-5.073529337096261e-06,0.0,0.0002147105697076,0.0,0.0,21.184520721435547,0.0,0.0,0.0,0.3391481935977936,4.0,0.0,1.0
664020,293.13348388671875,297.1499938964844,293.1499938964844,0.0706249549984932,-1749.0809326171875,304.1482849121094,0.6793297529220581,0.1221138462424278,0.1110941246151924,294.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4925039708614349,0.050000000745058,0.0489040166139602,293.1972351074219,297.1499938964844,293.1499938964844,0.0130985202267766,-548.206787109375,303.6796569824219,0.4925039708614349,0.050000000745058,0.0361203402280807,293.2088317871094,297.1499938964844,293.1499938964844,0.3064252436161041,-5890.134765625,304.1487121582031,0.9990000128746032,0.440261960029602,0.3740849196910858,293.3149719238281,297.1499938964844,293.1499938964844,0.0040194890461862,-1514.1090087890625,296.5279541015625,0.4925039708614349,0.050000000745058,0.2319796085357666,291.12078857421875,291.1499938964844,263.44012451171875,261.6232604980469,281.1697082519531,293.893798828125,291.1257019042969,1.0,0.2307323068380355,0.7585341334342957,0.7585341334342957,1.0,1.0,-0.96269690990448,0.4024362564086914,0.5602606534957886,0.1600690186023712,0.0,0.0,0.4758140444755554,69.80306243896484,62.0,45.32505798339844,-9730.92578125,124.01759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50244140625,306.86773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.578125,18000.0,0.0,0.0,0.2151163518428802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129625558853149,0.4129676520824432,-5.114377927384339e-06,0.0,0.0002183157484978,0.0,0.0,21.70276260375977,0.0,0.0,0.0,0.3410824835300445,4.0,0.0,1.0
664080,293.13348388671875,297.1499938964844,293.1499938964844,0.0706249549984932,-1749.0809326171875,304.1482849121094,0.6793297529220581,0.1221138462424278,0.1110941246151924,294.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4925039708614349,0.050000000745058,0.0489040166139602,293.1972351074219,297.1499938964844,293.1499938964844,0.0130985202267766,-548.206787109375,303.6796569824219,0.4925039708614349,0.050000000745058,0.0361203402280807,293.2088317871094,297.1499938964844,293.1499938964844,0.3064252436161041,-5890.134765625,304.1487121582031,0.9990000128746032,0.440261960029602,0.3740849196910858,293.3149719238281,297.1499938964844,293.1499938964844,0.0040194890461862,-1514.1090087890625,296.5279541015625,0.4925039708614349,0.050000000745058,0.2319796085357666,291.12078857421875,291.1499938964844,263.44012451171875,261.6232604980469,281.1697082519531,293.893798828125,291.1257019042969,1.0,0.2307323068380355,0.7585341334342957,0.7585341334342957,1.0,1.0,-0.96269690990448,0.4024362564086914,0.5602606534957886,0.1600690186023712,0.0,0.0,0.4758140444755554,69.80306243896484,62.0,45.32505798339844,-9730.92578125,124.01759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50244140625,306.86773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.578125,18000.0,0.0,0.0,0.2151163518428802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129625558853149,0.4129676520824432,-5.114377927384339e-06,0.0,0.0002183157484978,0.0,0.0,21.70276260375977,0.0,0.0,0.0,0.3410824835300445,4.0,0.0,1.0
664140,293.1324157714844,297.1499938964844,293.1499938964844,0.0708754956722259,-1753.185791015625,304.1484069824219,0.6853886246681213,0.1227479204535484,0.1116003543138504,294.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4958721995353699,0.050000000745058,0.0488450117409229,293.1924133300781,297.1499938964844,293.1499938964844,0.0130307925865054,-546.215576171875,303.67779541015625,0.4958721995353699,0.050000000745058,0.036076758056879,293.1962890625,297.1499938964844,293.1499938964844,0.2984703779220581,-5763.95458984375,304.161865234375,0.9990000128746032,0.441316157579422,0.3665255308151245,293.313720703125,297.1499938964844,293.1499938964844,0.0039669885300099,-1493.6219482421875,296.491943359375,0.4958721995353699,0.050000000745058,0.2316997051239013,291.1510009765625,291.1499938964844,263.4125061035156,261.60455322265625,281.1215209960937,293.824462890625,291.1526794433594,1.0,0.2277646660804748,0.7582650184631348,0.7582650184631348,1.0,1.0,-0.9537676572799684,0.3986025750637054,0.5551650524139404,0.1579010486602783,0.0,0.0,0.473355233669281,68.20378112792969,65.0,32.982662200927734,-9672.2421875,119.34696197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4712219238281,306.8434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.646484375,18000.0,0.0,0.0,0.2181078195571899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107038676738739,0.4107089638710022,-5.115179646963952e-06,0.0,0.00022135170002,0.0,0.0,21.559288024902344,0.0,0.0,0.0,0.3405757248401642,4.0,0.0,1.0
664200,293.1324157714844,297.1499938964844,293.1499938964844,0.0708754956722259,-1753.185791015625,304.1484069824219,0.6853886246681213,0.1227479204535484,0.1116003543138504,294.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4958721995353699,0.050000000745058,0.0488450117409229,293.1924133300781,297.1499938964844,293.1499938964844,0.0130307925865054,-546.215576171875,303.67779541015625,0.4958721995353699,0.050000000745058,0.036076758056879,293.1962890625,297.1499938964844,293.1499938964844,0.2984703779220581,-5763.95458984375,304.161865234375,0.9990000128746032,0.441316157579422,0.3665255308151245,293.313720703125,297.1499938964844,293.1499938964844,0.0039669885300099,-1493.6219482421875,296.491943359375,0.4958721995353699,0.050000000745058,0.2316997051239013,291.1510009765625,291.1499938964844,263.4125061035156,261.60455322265625,281.1215209960937,293.824462890625,291.1526794433594,1.0,0.2277646660804748,0.7582650184631348,0.7582650184631348,1.0,1.0,-0.9537676572799684,0.3986025750637054,0.5551650524139404,0.1579010486602783,0.0,0.0,0.473355233669281,68.20378112792969,65.0,32.982662200927734,-9672.2421875,119.34696197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4712219238281,306.8434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.646484375,18000.0,0.0,0.0,0.2181078195571899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107038676738739,0.4107089638710022,-5.115179646963952e-06,0.0,0.00022135170002,0.0,0.0,21.559288024902344,0.0,0.0,0.0,0.3405757248401642,4.0,0.0,1.0
664260,293.1312866210937,297.1499938964844,293.1499938964844,0.071338802576065,-1761.4736328125,304.1481628417969,0.6887527704238892,0.1234227120876312,0.1121736019849777,294.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.4973067939281463,0.050000000745058,0.0488208159804344,293.1875,297.1499938964844,293.1499938964844,0.0130118783563375,-545.6965942382812,303.6769104003906,0.4973067939281463,0.050000000745058,0.0360588878393173,293.1864929199219,297.1499938964844,293.1499938964844,0.2951526343822479,-5712.8154296875,304.1632385253906,0.9990000128746032,0.4421370923519134,0.3633808493614197,293.31201171875,297.1499938964844,293.1499938964844,0.0039231642149388,-1477.5535888671875,296.4433288574219,0.4973067939281463,0.050000000745058,0.2315849363803863,291.15679931640625,291.1499938964844,263.3851928710937,261.5861511230469,281.080810546875,293.773681640625,291.1569519042969,1.0,0.2265514284372329,0.7582694888114929,0.7582694888114929,1.0,1.0,-0.9504915475845336,0.3972384929656982,0.5532530546188354,0.1570398509502411,0.0,0.0,0.4719345867633819,67.55123901367188,68.0,11.564413070678713,-9657.2265625,117.54566192626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.505859375,306.8518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5859375,18000.0,0.0,0.0,0.2204230576753616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081474244594574,0.4081525206565857,-5.103086550661828e-06,0.0,0.00022370138322,0.0,0.0,21.34931373596192,0.0,0.0,0.0,0.3398061990737915,4.0,0.0,1.0
664320,293.1312866210937,297.1499938964844,293.1499938964844,0.071338802576065,-1761.4736328125,304.1481628417969,0.6887527704238892,0.1234227120876312,0.1121736019849777,294.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.4973067939281463,0.050000000745058,0.0488208159804344,293.1875,297.1499938964844,293.1499938964844,0.0130118783563375,-545.6965942382812,303.6769104003906,0.4973067939281463,0.050000000745058,0.0360588878393173,293.1864929199219,297.1499938964844,293.1499938964844,0.2951526343822479,-5712.8154296875,304.1632385253906,0.9990000128746032,0.4421370923519134,0.3633808493614197,293.31201171875,297.1499938964844,293.1499938964844,0.0039231642149388,-1477.5535888671875,296.4433288574219,0.4973067939281463,0.050000000745058,0.2315849363803863,291.15679931640625,291.1499938964844,263.3851928710937,261.5861511230469,281.080810546875,293.773681640625,291.1569519042969,1.0,0.2265514284372329,0.7582694888114929,0.7582694888114929,1.0,1.0,-0.9504915475845336,0.3972384929656982,0.5532530546188354,0.1570398509502411,0.0,0.0,0.4719345867633819,67.55123901367188,68.0,11.564413070678713,-9657.2265625,117.54566192626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.505859375,306.8518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5859375,18000.0,0.0,0.0,0.2204230576753616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081474244594574,0.4081525206565857,-5.103086550661828e-06,0.0,0.00022370138322,0.0,0.0,21.34931373596192,0.0,0.0,0.0,0.3398061990737915,4.0,0.0,1.0
664380,293.13037109375,297.1499938964844,293.1499938964844,0.0717759504914283,-1769.3773193359375,304.1479187011719,0.6899314522743225,0.1239871084690094,0.1126741841435432,294.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.4973644614219665,0.050000000745058,0.0488198585808277,293.1835021972656,297.1499938964844,293.1499938964844,0.0130139021202921,-545.7420043945312,303.6773986816406,0.4973644614219665,0.050000000745058,0.0360581800341606,293.1819763183594,297.1499938964844,293.1499938964844,0.2948638200759887,-5709.6513671875,304.1600341796875,0.9990000128746032,0.4423067569732666,0.3632554709911346,293.3104858398437,297.1499938964844,293.1499938964844,0.0038914126344025,-1466.12451171875,296.4023742675781,0.4973644614219665,0.050000000745058,0.2315803915262222,291.1564636230469,291.1499938964844,263.3637390136719,261.5717163085937,281.0552673339844,293.7471618652344,291.1561584472656,1.0,0.2266338616609573,0.7582730054855347,0.7582730054855347,1.0,1.0,-0.9509333968162536,0.3974668383598327,0.5534665584564209,0.157036617398262,0.0,0.0,0.471245676279068,67.52987670898438,68.0,1.862120151519776,-9673.51171875,117.61119842529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5606384277344,306.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.64453125,18000.0,0.0,0.0,0.2218520045280456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068984091281891,0.4069035053253174,-5.096101176604861e-06,0.0,0.0002251515834359,0.0,0.0,21.2431697845459,0.0,0.0,0.0,0.339404433965683,4.0,0.0,1.0
664440,293.130126953125,297.1499938964844,293.1499938964844,0.0718922317028045,-1771.4876708984375,304.1478576660156,0.6900416612625122,0.1241303235292434,0.1128037422895431,294.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.4972473382949829,0.050000000745058,0.0488218106329441,293.1824951171875,297.1499938964844,293.1499938964844,0.0130164343863725,-545.8065795898438,303.6777038574219,0.4972473382949829,0.050000000745058,0.0360596217215061,293.18133544921875,297.1499938964844,293.1499938964844,0.2950791120529175,-5713.4013671875,304.1588439941406,0.9990000128746032,0.4422679245471954,0.3635101914405823,293.31011962890625,297.1499938964844,293.1499938964844,0.0038838204927742,-1463.4154052734375,296.3919372558594,0.4972473382949829,0.050000000745058,0.2315896451473236,291.1559143066406,291.1499938964844,263.3584289550781,261.56817626953125,281.0497741699219,293.7422790527344,291.1554870605469,1.0,0.226780354976654,0.7582738995552063,0.7582738995552063,1.0,1.0,-0.9514095783233644,0.3976809084415436,0.5537286400794983,0.157118871808052,0.0,0.0,0.4711558222770691,67.5842056274414,71.0,-0.0376768074929714,-9680.607421875,117.80696105957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5763854980469,306.8885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.201171875,18000.0,0.0,0.0,0.2221594750881195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066822826862335,0.4066873788833618,-5.09476149090915e-06,0.0,0.0002254636201541,0.0,0.0,21.224349975585938,0.0,0.0,0.0,0.3393337428569793,4.0,0.0,1.0
664500,293.12957763671875,297.1499938964844,293.1499938964844,0.0721932351589202,-1776.9630126953125,304.147705078125,0.6900174021720886,0.1244905740022659,0.1131337732076644,294.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.4967435896396637,0.050000000745058,0.0488302484154701,293.179931640625,297.1499938964844,293.1499938964844,0.0130260922014713,-546.05419921875,303.67877197265625,0.4967435896396637,0.050000000745058,0.0360658541321754,293.1806030273437,297.1499938964844,293.1499938964844,0.2960883378982544,-5730.1640625,304.1553955078125,0.9990000128746032,0.4420167803764343,0.3646096587181091,293.3091735839844,297.1499938964844,293.1499938964844,0.0038653227966278,-1456.8526611328125,296.3654479980469,0.4967435896396637,0.050000000745058,0.2316296696662902,291.1537475585937,291.1499938964844,263.3453063964844,261.5594177246094,281.0375366210937,293.7328796386719,291.153076171875,1.0,0.2273501008749008,0.758276104927063,0.758276104927063,1.0,1.0,-0.9531903266906738,0.3984689116477966,0.554721474647522,0.1574604213237762,0.0,0.0,0.471118152141571,67.8169937133789,71.0,-3.961292028427124,-9703.515625,118.58843994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61773681640625,306.9121398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.783203125,18000.0,0.0,0.0,0.2228513956069946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063784480094909,0.4063835442066192,-5.092339051770978e-06,0.0,0.0002261658373754,0.0,0.0,21.1959228515625,0.0,0.0,0.0,0.3392277956008911,4.0,0.0,1.0
664560,293.1290588378906,297.1499938964844,293.1499938964844,0.0725049078464508,-1782.645263671875,304.1475524902344,0.6896086931228638,0.1248523667454719,0.1134703978896141,294.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.4959729611873626,0.050000000745058,0.0488432943820953,293.1773986816406,297.1499938964844,293.1499938964844,0.0130398543551564,-546.4049072265625,303.6803283691406,0.4959729611873626,0.050000000745058,0.0360754914581775,293.1810302734375,297.1499938964844,293.1499938964844,0.2977046072483063,-5756.373046875,304.1514892578125,0.9990000128746032,0.4415424764156341,0.366303026676178,293.3082275390625,297.1499938964844,293.1499938964844,0.0038474181201308,-1450.536865234375,296.3385925292969,0.4959729611873626,0.050000000745058,0.2316915541887283,291.1508178710937,291.1499938964844,263.3323974609375,261.5508117675781,281.0274353027344,293.72711181640625,291.1500244140625,1.0,0.2281811535358429,0.7582303285598755,0.7582303285598755,1.0,1.0,-0.9557278156280518,0.3995747864246368,0.5561530590057373,0.1579729318618774,0.0,0.0,0.4713557064533233,68.1752700805664,74.0,-6.719343185424805,-9733.158203125,119.7493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6597900390625,306.937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.439453125,18000.0,0.0,0.0,0.2234528213739395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4064591526985168,0.4064642488956451,-5.091508683108259e-06,0.0,0.0002267762174597,0.0,0.0,21.198041915893555,0.0,0.0,0.0,0.3392369151115417,4.0,0.0,1.0
664620,293.12811279296875,297.1499938964844,293.1499938964844,0.073145605623722,-1794.3492431640625,304.1473083496094,0.6877983808517456,0.1255741119384765,0.1141558811068534,294.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.49375781416893,0.050000000745058,0.0488817058503627,293.1722717285156,297.1499938964844,293.1499938964844,0.0130772925913333,-547.342041015625,303.6846618652344,0.49375781416893,0.050000000745058,0.0361038595438003,293.1852722167969,297.1499938964844,293.1499938964844,0.3025347590446472,-5833.32861328125,304.1429443359375,0.9990000128746032,0.439907431602478,0.3712438941001892,293.3065185546875,297.1499938964844,293.1499938964844,0.0038129237946122,-1438.4129638671875,296.2843322753906,0.49375781416893,0.050000000745058,0.2318737655878067,291.1438903808594,291.1499938964844,263.30731201171875,261.5342712402344,281.0127868652344,293.7254638671875,291.1429748535156,1.0,0.2305276691913604,0.7581388354301453,0.7581388354301453,1.0,1.0,-0.9627786874771118,0.4026291072368622,0.5601495504379272,0.1594673097133636,0.0,0.0,0.4726261496543884,69.22714233398438,77.0,-9.579225540161133,-9809.40234375,123.09474182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381286621094,306.9898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.005859375,18000.0,0.0,0.0,0.2244689911603927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078043699264526,0.4078094661235809,-5.0952353376487736e-06,0.0,0.00022780749714,0.0,0.0,21.29820251464844,0.0,0.0,0.0,0.3396168053150177,4.0,0.0,1.0
664680,293.12811279296875,297.1499938964844,293.1499938964844,0.073145605623722,-1794.3492431640625,304.1473083496094,0.6877983808517456,0.1255741119384765,0.1141558811068534,294.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.49375781416893,0.050000000745058,0.0488817058503627,293.1722717285156,297.1499938964844,293.1499938964844,0.0130772925913333,-547.342041015625,303.6846618652344,0.49375781416893,0.050000000745058,0.0361038595438003,293.1852722167969,297.1499938964844,293.1499938964844,0.3025347590446472,-5833.32861328125,304.1429443359375,0.9990000128746032,0.439907431602478,0.3712438941001892,293.3065185546875,297.1499938964844,293.1499938964844,0.0038129237946122,-1438.4129638671875,296.2843322753906,0.49375781416893,0.050000000745058,0.2318737655878067,291.1438903808594,291.1499938964844,263.30731201171875,261.5342712402344,281.0127868652344,293.7254638671875,291.1429748535156,1.0,0.2305276691913604,0.7581388354301453,0.7581388354301453,1.0,1.0,-0.9627786874771118,0.4026291072368622,0.5601495504379272,0.1594673097133636,0.0,0.0,0.4726261496543884,69.22714233398438,77.0,-9.579225540161133,-9809.40234375,123.09474182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381286621094,306.9898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.005859375,18000.0,0.0,0.0,0.2244689911603927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078043699264526,0.4078094661235809,-5.0952353376487736e-06,0.0,0.00022780749714,0.0,0.0,21.29820251464844,0.0,0.0,0.0,0.3396168053150177,4.0,0.0,1.0
664740,293.1273498535156,297.1499938964844,293.1499938964844,0.0737953782081604,-1806.2418212890625,304.1471252441406,0.6849266290664673,0.1262853890657425,0.1148474663496017,294.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4908369481563568,0.050000000745058,0.0489343032240867,293.1672668457031,297.1499938964844,293.1499938964844,0.0131256729364395,-548.528076171875,303.6905517578125,0.4908369481563568,0.050000000745058,0.036142710596323,293.1934509277344,297.1499938964844,293.1499938964844,0.3091674447059631,-5937.46923828125,304.1342468261719,0.9990000128746032,0.4373640716075897,0.3779046237468719,293.30499267578125,297.1499938964844,293.1499938964844,0.0037796068936586,-1426.7164306640625,296.22967529296875,0.4908369481563568,0.050000000745058,0.2321232557296753,291.13641357421875,291.1499938964844,263.2833251953125,261.5187072753906,281.0049133300781,293.7355651855469,291.135498046875,1.0,0.2336332648992538,0.7580472826957703,0.7580472826957703,1.0,1.0,-0.9720116257667542,0.4066146910190582,0.5653969645500183,0.1614928692579269,0.0,0.0,0.4749380052089691,70.66472625732422,65.0,-10.500588417053224,-9903.111328125,127.63772583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991638183594,307.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.447265625,18000.0,0.0,0.0,0.2253768742084503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107024073600769,0.4107075333595276,-5.106307526148157e-06,0.0,0.0002287288807565,0.0,0.0,21.52616500854492,0.0,0.0,0.0,0.3404779136180877,4.0,0.0,1.0
664800,293.1273498535156,297.1499938964844,293.1499938964844,0.0737953782081604,-1806.2418212890625,304.1471252441406,0.6849266290664673,0.1262853890657425,0.1148474663496017,294.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4908369481563568,0.050000000745058,0.0489343032240867,293.1672668457031,297.1499938964844,293.1499938964844,0.0131256729364395,-548.528076171875,303.6905517578125,0.4908369481563568,0.050000000745058,0.036142710596323,293.1934509277344,297.1499938964844,293.1499938964844,0.3091674447059631,-5937.46923828125,304.1342468261719,0.9990000128746032,0.4373640716075897,0.3779046237468719,293.30499267578125,297.1499938964844,293.1499938964844,0.0037796068936586,-1426.7164306640625,296.22967529296875,0.4908369481563568,0.050000000745058,0.2321232557296753,291.13641357421875,291.1499938964844,263.2833251953125,261.5187072753906,281.0049133300781,293.7355651855469,291.135498046875,1.0,0.2336332648992538,0.7580472826957703,0.7580472826957703,1.0,1.0,-0.9720116257667542,0.4066146910190582,0.5653969645500183,0.1614928692579269,0.0,0.0,0.4749380052089691,70.66472625732422,65.0,-10.500588417053224,-9903.111328125,127.63772583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991638183594,307.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.447265625,18000.0,0.0,0.0,0.2253768742084503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107024073600769,0.4107075333595276,-5.106307526148157e-06,0.0,0.0002287288807565,0.0,0.0,21.52616500854492,0.0,0.0,0.0,0.3404779136180877,4.0,0.0,1.0
664860,293.1264953613281,297.1499938964844,293.1499938964844,0.0743005126714706,-1815.3236083984373,304.1472473144531,0.6891687512397766,0.1270284205675125,0.1154687330126762,294.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4927952587604522,0.050000000745058,0.0488987788558006,293.1620788574219,297.1499938964844,293.1499938964844,0.0131249940022826,-548.3076782226562,303.6990661621094,0.4927952587604522,0.050000000745058,0.0361164733767509,293.197509765625,297.1499938964844,293.1499938964844,0.3051109910011291,-5870.71142578125,304.1468505859375,0.9990000128746032,0.4354092180728912,0.3734220862388611,293.30352783203125,297.1499938964844,293.1499938964844,0.0037391905207186,-1411.71142578125,296.1820373535156,0.4927952587604522,0.050000000745058,0.2319547533988952,291.13983154296875,291.1499938964844,263.2607116699219,261.5042724609375,280.9931335449219,293.7289123535156,291.1427001953125,1.0,0.2312217205762863,0.7578551173210144,0.7578551173210144,1.0,1.0,-0.967108190059662,0.4044821262359619,0.5626260638237,0.1603448092937469,0.0,0.0,0.4764321744441986,69.70858001708984,53.0,13.10085678100586,-9926.02734375,124.8980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8464050292969,307.1154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3125,18000.0,0.0,0.0,0.2262142598628997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140470027923584,0.4140521287918091,-5.1228962547611445e-06,0.0,0.0002295787126058,0.0,0.0,21.805213928222656,0.0,0.0,0.0,0.3414915204048157,4.0,0.0,1.0
664920,293.1264953613281,297.1499938964844,293.1499938964844,0.0743005126714706,-1815.3236083984373,304.1472473144531,0.6891687512397766,0.1270284205675125,0.1154687330126762,294.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4927952587604522,0.050000000745058,0.0488987788558006,293.1620788574219,297.1499938964844,293.1499938964844,0.0131249940022826,-548.3076782226562,303.6990661621094,0.4927952587604522,0.050000000745058,0.0361164733767509,293.197509765625,297.1499938964844,293.1499938964844,0.3051109910011291,-5870.71142578125,304.1468505859375,0.9990000128746032,0.4354092180728912,0.3734220862388611,293.30352783203125,297.1499938964844,293.1499938964844,0.0037391905207186,-1411.71142578125,296.1820373535156,0.4927952587604522,0.050000000745058,0.2319547533988952,291.13983154296875,291.1499938964844,263.2607116699219,261.5042724609375,280.9931335449219,293.7289123535156,291.1427001953125,1.0,0.2312217205762863,0.7578551173210144,0.7578551173210144,1.0,1.0,-0.967108190059662,0.4044821262359619,0.5626260638237,0.1603448092937469,0.0,0.0,0.4764321744441986,69.70858001708984,53.0,13.10085678100586,-9926.02734375,124.8980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8464050292969,307.1154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3125,18000.0,0.0,0.0,0.2262142598628997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140470027923584,0.4140521287918091,-5.1228962547611445e-06,0.0,0.0002295787126058,0.0,0.0,21.805213928222656,0.0,0.0,0.0,0.3414915204048157,4.0,0.0,1.0
664980,293.12548828125,297.1499938964844,293.1499938964844,0.0746109560132026,-1820.511962890625,304.14764404296875,0.7004027962684631,0.1278291046619415,0.1160657107830047,294.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.4995001852512359,0.050000000745058,0.0487849153578281,293.15655517578125,297.1499938964844,293.1499938964844,0.0130649479106068,-546.2689208984375,303.7113647460937,0.4995001852512359,0.050000000745058,0.0360323712229728,293.18603515625,297.1499938964844,293.1499938964844,0.2904471457004547,-5636.8388671875,304.17254638671875,0.9990000128746032,0.436498761177063,0.3586684167385101,293.30181884765625,297.1499938964844,293.1499938964844,0.0036892902571707,-1391.8929443359375,296.1518249511719,0.4995001852512359,0.050000000745058,0.2314146310091018,291.16949462890625,291.1499938964844,263.2395935058594,261.4911804199219,280.9556579589844,293.6696472167969,291.1736755371094,1.0,0.2245053648948669,0.7576629519462585,0.7576629519462585,1.0,1.0,-0.9492351412773132,0.3967981040477752,0.5524370670318604,0.1562055051326751,0.0,0.0,0.4719564020633697,66.618896484375,56.0,36.97434616088867,-9834.00390625,115.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9155578613281,307.18731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.109375,18000.0,0.0,0.0,0.2266117632389068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102475643157959,0.4102526903152466,-5.117192358738976e-06,0.0,0.0002299821353517,0.0,0.0,21.5372371673584,0.0,0.0,0.0,0.3404654562473297,4.0,0.0,1.0
