time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665040,293.12548828125,297.1499938964844,293.1499938964844,0.0746109560132026,-1820.511962890625,304.14764404296875,0.7004027962684631,0.1278291046619415,0.1160657107830047,294.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.4995001852512359,0.050000000745058,0.0487849153578281,293.15655517578125,297.1499938964844,293.1499938964844,0.0130649479106068,-546.2689208984375,303.7113647460937,0.4995001852512359,0.050000000745058,0.0360323712229728,293.18603515625,297.1499938964844,293.1499938964844,0.2904471457004547,-5636.8388671875,304.17254638671875,0.9990000128746032,0.436498761177063,0.3586684167385101,293.30181884765625,297.1499938964844,293.1499938964844,0.0036892902571707,-1391.8929443359375,296.1518249511719,0.4995001852512359,0.050000000745058,0.2314146310091018,291.16949462890625,291.1499938964844,263.2395935058594,261.4911804199219,280.9556579589844,293.6696472167969,291.1736755371094,1.0,0.2245053648948669,0.7576629519462585,0.7576629519462585,1.0,1.0,-0.9492351412773132,0.3967981040477752,0.5524370670318604,0.1562055051326751,0.0,0.0,0.4719564020633697,66.618896484375,56.0,36.97434616088867,-9834.00390625,115.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9155578613281,307.18731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.109375,18000.0,0.0,0.0,0.2266117632389068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102475643157959,0.4102526903152466,-5.117192358738976e-06,0.0,0.0002299821353517,0.0,0.0,21.5372371673584,0.0,0.0,0.0,0.3404654562473297,4.0,0.0,1.0
665100,293.1249694824219,297.1499938964844,293.1499938964844,0.074788674712181,-1823.5281982421875,304.14776611328125,0.7052556276321411,0.1282429248094558,0.1163934990763664,294.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5023537278175354,0.050000000745058,0.0487403087317943,293.1536865234375,297.1499938964844,293.1499938964844,0.0130425039678812,-545.4225463867188,303.7184753417969,0.5023537278175354,0.050000000745058,0.0359994247555732,293.1757202148437,297.1499938964844,293.1499938964844,0.284289002418518,-5539.64990234375,304.1795349121094,0.9990000128746032,0.4380675256252289,0.3527189791202545,293.3008117675781,297.1499938964844,293.1499938964844,0.0036653180141001,-1382.342041015625,296.13787841796875,0.5023537278175354,0.050000000745058,0.2312030345201492,291.18505859375,291.1499938964844,263.22967529296875,261.4851989746094,280.92974853515625,293.6283264160156,291.18829345703125,1.0,0.2221899926662445,0.7575668692588806,0.7575668692588806,1.0,1.0,-0.942136824131012,0.3937675654888153,0.5483692288398743,0.1545173078775406,0.0,0.0,0.4680458009243011,65.40711212158203,56.0,36.191287994384766,-9779.560546875,112.23043060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96795654296875,307.2070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.529296875,18000.0,0.0,0.0,0.2265061140060424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054796099662781,0.4054847359657287,-5.10074278281536e-06,0.0,0.0002298749168403,0.0,0.0,21.16918182373047,0.0,0.0,0.0,0.3390825092792511,4.0,0.0,1.0
665160,293.1244506835937,297.1499938964844,293.1499938964844,0.0750354304909706,-1827.930419921875,304.147705078125,0.7090389728546143,0.128662422299385,0.1167368590831756,294.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918334960937,0.5044874548912048,0.050000000745058,0.0487084425985813,293.1507873535156,297.1499938964844,293.1499938964844,0.0130371842533349,-545.0938110351562,303.72589111328125,0.5044874548912048,0.050000000745058,0.0359758883714675,293.1657409667969,297.1499938964844,293.1499938964844,0.2798430025577545,-5470.10009765625,304.18218994140625,0.9990000128746032,0.4397003650665283,0.3484069108963012,293.2996826171875,297.1499938964844,293.1499938964844,0.0036434135399758,-1373.9747314453125,296.11981201171875,0.5044874548912048,0.050000000745058,0.2310518771409988,291.193115234375,291.1499938964844,263.2202453613281,261.4796142578125,280.90582275390625,293.5916748046875,291.1938171386719,1.0,0.220401257276535,0.757580041885376,0.757580041885376,1.0,1.0,-0.9371246099472046,0.3916375339031219,0.5454870462417603,0.1533407866954803,0.0,0.0,0.4643150568008423,64.54257202148438,59.0,23.086042404174805,-9730.4580078125,109.75440216064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0294494628906,307.2183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18074.90234375,18000.0,0.0,0.0,0.2261945158243179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399917721748352,0.3999227881431579,-5.078009053249843e-06,0.0,0.0002295586746186,0.0,0.0,20.731319427490234,0.0,0.0,0.0,0.3374422192573547,4.0,0.0,1.0
665220,293.12335205078125,297.1499938964844,293.1499938964844,0.0756877139210701,-1839.9007568359373,304.1473693847656,0.7142696976661682,0.1295287162065506,0.1174693331122398,294.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.5072293877601624,0.050000000745058,0.0486693009734153,293.1448059082031,297.1499938964844,293.1499938964844,0.013063590042293,-545.5377197265625,303.7419738769531,0.5072293877601624,0.050000000745058,0.0359469801187515,293.1490173339844,297.1499938964844,293.1499938964844,0.2743929028511047,-5386.54345703125,304.18035888671875,0.9990000128746032,0.4427050054073334,0.3430362045764923,293.297119140625,297.1499938964844,293.1499938964844,0.0036064190790057,-1360.6170654296875,296.0732727050781,0.5072293877601624,0.050000000745058,0.2308662086725235,291.1901550292969,291.1499938964844,263.2027893066406,261.4696960449219,280.8665771484375,293.534912109375,291.1890563964844,1.0,0.2182530015707016,0.7576063871383667,0.7576063871383667,1.0,1.0,-0.9312515258789062,0.38916015625,0.5420913696289062,0.151929035782814,0.0,0.0,0.4590114057064056,63.483489990234375,62.0,-0.7806909084320068,-9673.798828125,106.80916595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,307.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.27734375,18000.0,0.0,0.0,0.2250480204820633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391158252954483,0.3911632895469665,-5.035004960518563e-06,0.0,0.0002283951325807,0.0,0.0,20.02629470825196,0.0,0.0,0.0,0.3347424864768982,4.0,0.0,1.0
665280,293.12335205078125,297.1499938964844,293.1499938964844,0.0756877139210701,-1839.9007568359373,304.1473693847656,0.7142696976661682,0.1295287162065506,0.1174693331122398,294.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.5072293877601624,0.050000000745058,0.0486693009734153,293.1448059082031,297.1499938964844,293.1499938964844,0.013063590042293,-545.5377197265625,303.7419738769531,0.5072293877601624,0.050000000745058,0.0359469801187515,293.1490173339844,297.1499938964844,293.1499938964844,0.2743929028511047,-5386.54345703125,304.18035888671875,0.9990000128746032,0.4427050054073334,0.3430362045764923,293.297119140625,297.1499938964844,293.1499938964844,0.0036064190790057,-1360.6170654296875,296.0732727050781,0.5072293877601624,0.050000000745058,0.2308662086725235,291.1901550292969,291.1499938964844,263.2027893066406,261.4696960449219,280.8665771484375,293.534912109375,291.1890563964844,1.0,0.2182530015707016,0.7576063871383667,0.7576063871383667,1.0,1.0,-0.9312515258789062,0.38916015625,0.5420913696289062,0.151929035782814,0.0,0.0,0.4590114057064056,63.483489990234375,62.0,-0.7806909084320068,-9673.798828125,106.80916595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,307.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.27734375,18000.0,0.0,0.0,0.2250480204820633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391158252954483,0.3911632895469665,-5.035004960518563e-06,0.0,0.0002283951325807,0.0,0.0,20.02629470825196,0.0,0.0,0.0,0.3347424864768982,4.0,0.0,1.0
665340,293.1222839355469,297.1499938964844,293.1499938964844,0.0764344334602356,-1853.71875,304.1470031738281,0.7169690132141113,0.1304223835468292,0.1182551905512809,294.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5081133246421814,0.050000000745058,0.0486570969223976,293.138671875,297.1499938964844,293.1499938964844,0.0131167918443679,-546.68603515625,303.7602844238281,0.5081133246421814,0.050000000745058,0.0359379686415195,293.1379089355469,297.1499938964844,293.1499938964844,0.2726012468338012,-5361.48095703125,304.1731262207031,0.9990000128746032,0.4449940621852875,0.3413449227809906,293.2944030761719,297.1499938964844,293.1499938964844,0.003574056783691,-1349.2919921875,296.0233154296875,0.5081133246421814,0.050000000745058,0.2308083325624466,291.1795349121094,291.1499938964844,263.1875,261.461669921875,280.838623046875,293.4988098144531,291.17779541015625,1.0,0.2177156060934066,0.7576327323913574,0.7576327323913574,1.0,1.0,-0.9300684928894044,0.3886900544166565,0.5413784384727478,0.1515775024890899,0.0,0.0,0.4557293057441711,63.159481048583984,65.0,-13.559860229492188,-9661.751953125,106.04480743408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914428710937,307.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.04296875,18000.0,0.0,0.0,0.2234642803668975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3855496942996979,0.385554701089859,-5.005340881325537e-06,0.0,0.0002267878444399,0.0,0.0,19.57447052001953,0.0,0.0,0.0,0.33296999335289,4.0,0.0,1.0
665400,293.1222839355469,297.1499938964844,293.1499938964844,0.0764344334602356,-1853.71875,304.1470031738281,0.7169690132141113,0.1304223835468292,0.1182551905512809,294.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5081133246421814,0.050000000745058,0.0486570969223976,293.138671875,297.1499938964844,293.1499938964844,0.0131167918443679,-546.68603515625,303.7602844238281,0.5081133246421814,0.050000000745058,0.0359379686415195,293.1379089355469,297.1499938964844,293.1499938964844,0.2726012468338012,-5361.48095703125,304.1731262207031,0.9990000128746032,0.4449940621852875,0.3413449227809906,293.2944030761719,297.1499938964844,293.1499938964844,0.003574056783691,-1349.2919921875,296.0233154296875,0.5081133246421814,0.050000000745058,0.2308083325624466,291.1795349121094,291.1499938964844,263.1875,261.461669921875,280.838623046875,293.4988098144531,291.17779541015625,1.0,0.2177156060934066,0.7576327323913574,0.7576327323913574,1.0,1.0,-0.9300684928894044,0.3886900544166565,0.5413784384727478,0.1515775024890899,0.0,0.0,0.4557293057441711,63.159481048583984,65.0,-13.559860229492188,-9661.751953125,106.04480743408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914428710937,307.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.04296875,18000.0,0.0,0.0,0.2234642803668975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3855496942996979,0.385554701089859,-5.005340881325537e-06,0.0,0.0002267878444399,0.0,0.0,19.57447052001953,0.0,0.0,0.0,0.33296999335289,4.0,0.0,1.0
665460,293.1213073730469,297.1499938964844,293.1499938964844,0.0772380158305168,-1868.6585693359373,304.14666748046875,0.7176463603973389,0.1313237100839615,0.1190734133124351,294.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5074061155319214,0.050000000745058,0.0486668422818183,293.132568359375,297.1499938964844,293.1499938964844,0.0131904948502779,-548.3444213867188,303.7806091308594,0.5074061155319214,0.050000000745058,0.0359451621770858,293.1327209472656,297.1499938964844,293.1499938964844,0.2738646864891052,-5384.84033203125,304.1632995605469,0.9990000128746032,0.4463607668876648,0.3426964581012726,293.291748046875,297.1499938964844,293.1499938964844,0.0035445143003016,-1339.18408203125,295.9713439941406,0.5074061155319214,0.050000000745058,0.2308545410633087,291.16473388671875,291.1499938964844,263.1745300292969,261.4556579589844,280.82080078125,293.4801025390625,291.16265869140625,1.0,0.2185061275959015,0.7576159238815308,0.7576159238815308,1.0,1.0,-0.9327473640441896,0.3898622095584869,0.5428851246833801,0.1521041691303253,0.0,0.0,0.4547352492809295,63.43473815917969,68.0,-20.17023086547852,-9685.2822265625,107.0512237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866271972656,307.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9375,18000.0,0.0,0.0,0.2217420935630798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383061408996582,0.3830663859844208,-4.989223725715419e-06,0.0,0.0002250400284538,0.0,0.0,19.365562438964844,0.0,0.0,0.0,0.3321436047554016,4.0,0.0,1.0
665520,293.1213073730469,297.1499938964844,293.1499938964844,0.0772380158305168,-1868.6585693359373,304.14666748046875,0.7176463603973389,0.1313237100839615,0.1190734133124351,294.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5074061155319214,0.050000000745058,0.0486668422818183,293.132568359375,297.1499938964844,293.1499938964844,0.0131904948502779,-548.3444213867188,303.7806091308594,0.5074061155319214,0.050000000745058,0.0359451621770858,293.1327209472656,297.1499938964844,293.1499938964844,0.2738646864891052,-5384.84033203125,304.1632995605469,0.9990000128746032,0.4463607668876648,0.3426964581012726,293.291748046875,297.1499938964844,293.1499938964844,0.0035445143003016,-1339.18408203125,295.9713439941406,0.5074061155319214,0.050000000745058,0.2308545410633087,291.16473388671875,291.1499938964844,263.1745300292969,261.4556579589844,280.82080078125,293.4801025390625,291.16265869140625,1.0,0.2185061275959015,0.7576159238815308,0.7576159238815308,1.0,1.0,-0.9327473640441896,0.3898622095584869,0.5428851246833801,0.1521041691303253,0.0,0.0,0.4547352492809295,63.43473815917969,68.0,-20.17023086547852,-9685.2822265625,107.0512237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866271972656,307.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9375,18000.0,0.0,0.0,0.2217420935630798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383061408996582,0.3830663859844208,-4.989223725715419e-06,0.0,0.0002250400284538,0.0,0.0,19.365562438964844,0.0,0.0,0.0,0.3321436047554016,4.0,0.0,1.0
665580,293.1204833984375,297.1499938964844,293.1499938964844,0.0780588611960411,-1883.94921875,304.1464233398437,0.7166860103607178,0.1322145611047744,0.1199031844735145,294.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.505436360836029,0.050000000745058,0.0486946664750576,293.1266174316406,297.1499938964844,293.1499938964844,0.0132784089073538,-550.3180541992188,303.8026428222656,0.505436360836029,0.050000000745058,0.0359657146036624,293.13311767578125,297.1499938964844,293.1499938964844,0.2776223719120025,-5447.208984375,304.152587890625,0.9990000128746032,0.4467301666736603,0.3465266823768616,293.28936767578125,297.1499938964844,293.1499938964844,0.0035166840534657,-1329.726806640625,295.9188537597656,0.505436360836029,0.050000000745058,0.2309865355491638,291.1488342285156,291.1499938964844,263.1640930175781,261.451904296875,280.81158447265625,293.4756774902344,291.1468200683594,1.0,0.2203773707151413,0.7575991153717041,0.7575991153717041,1.0,1.0,-0.938555896282196,0.3923647105693817,0.5461912155151367,0.1533648669719696,0.0,0.0,0.4559557437896728,64.2037124633789,71.0,-21.914833068847656,-9738.6259765625,109.52457427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367980957031,307.3718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.2201782017946243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837569952011108,0.383762001991272,-4.987101874576183e-06,0.0,0.0002234528801636,0.0,0.0,19.40078353881836,0.0,0.0,0.0,0.3322797417640686,4.0,0.0,1.0
665640,293.1204833984375,297.1499938964844,293.1499938964844,0.0780588611960411,-1883.94921875,304.1464233398437,0.7166860103607178,0.1322145611047744,0.1199031844735145,294.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.505436360836029,0.050000000745058,0.0486946664750576,293.1266174316406,297.1499938964844,293.1499938964844,0.0132784089073538,-550.3180541992188,303.8026428222656,0.505436360836029,0.050000000745058,0.0359657146036624,293.13311767578125,297.1499938964844,293.1499938964844,0.2776223719120025,-5447.208984375,304.152587890625,0.9990000128746032,0.4467301666736603,0.3465266823768616,293.28936767578125,297.1499938964844,293.1499938964844,0.0035166840534657,-1329.726806640625,295.9188537597656,0.505436360836029,0.050000000745058,0.2309865355491638,291.1488342285156,291.1499938964844,263.1640930175781,261.451904296875,280.81158447265625,293.4756774902344,291.1468200683594,1.0,0.2203773707151413,0.7575991153717041,0.7575991153717041,1.0,1.0,-0.938555896282196,0.3923647105693817,0.5461912155151367,0.1533648669719696,0.0,0.0,0.4559557437896728,64.2037124633789,71.0,-21.914833068847656,-9738.6259765625,109.52457427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367980957031,307.3718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.2201782017946243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837569952011108,0.383762001991272,-4.987101874576183e-06,0.0,0.0002234528801636,0.0,0.0,19.40078353881836,0.0,0.0,0.0,0.3322797417640686,4.0,0.0,1.0
665700,293.12017822265625,297.1499938964844,293.1499938964844,0.0784673914313316,-1891.564208984375,304.1463317871094,0.7156870365142822,0.1326516717672348,0.1203173473477363,294.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5040772557258606,0.050000000745058,0.0487144663929939,293.12371826171875,297.1499938964844,293.1499938964844,0.0133263720199465,-551.3836669921875,303.8141784667969,0.5040772557258606,0.050000000745058,0.0359803363680839,293.1352233886719,297.1499938964844,293.1499938964844,0.2802965641021728,-5490.65673828125,304.14727783203125,0.9990000128746032,0.4465334415435791,0.3492266833782196,293.2882995605469,297.1499938964844,293.1499938964844,0.0035031007137149,-1325.099853515625,295.89263916015625,0.5040772557258606,0.050000000745058,0.2310804575681686,291.1411437988281,291.1499938964844,263.1598815917969,261.4508972167969,280.8099365234375,293.4781494140625,291.1391906738281,1.0,0.2216555327177047,0.757590651512146,0.757590651512146,1.0,1.0,-0.9424471259117126,0.3940344452857971,0.5484126806259155,0.154233381152153,0.0,0.0,0.4573229253292084,64.7488784790039,71.0,-21.683727264404297,-9774.232421875,111.24413299560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427795410156,307.3779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.44140625,18000.0,0.0,0.0,0.2195370644330978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852086067199707,0.3852136135101318,-4.991042715118965e-06,0.0,0.0002228022058261,0.0,0.0,19.503549575805664,0.0,0.0,0.0,0.3326846659183502,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0788715183734893,-1899.0982666015625,304.1462707519531,0.7143872976303101,0.133081316947937,0.1207287237048149,294.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5025205016136169,0.050000000745058,0.0487377680838108,293.1209411621094,297.1499938964844,293.1499938964844,0.0133765013888478,-552.4876098632812,303.8260498046875,0.5025205016136169,0.050000000745058,0.0359975472092628,293.1384582519531,297.1499938964844,293.1499938964844,0.2834327220916748,-5541.125,304.1420593261719,0.9990000128746032,0.4460841119289398,0.3523775935173034,293.2873229980469,297.1499938964844,293.1499938964844,0.0034896780271083,-1320.5106201171875,295.8665466308594,0.5025205016136169,0.050000000745058,0.2311909794807434,291.1337280273437,291.1499938964844,263.1564025878906,261.4505310058594,280.8102722167969,293.4833679199219,291.13189697265625,1.0,0.223130851984024,0.757524847984314,0.757524847984314,1.0,1.0,-0.9469035267829896,0.3959366977214813,0.5509668588638306,0.1552350223064422,0.0,0.0,0.4591504335403442,65.38949584960938,74.0,-20.961875915527344,-9814.69921875,113.2544937133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.435791015625,307.3788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.251953125,18000.0,0.0,0.0,0.2190267741680145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387344628572464,0.3873496353626251,-4.998145413992461e-06,0.0,0.000222284332267,0.0,0.0,19.65985870361328,0.0,0.0,0.0,0.3332996070384979,4.0,0.0,1.0
665820,293.1195678710937,297.1499938964844,293.1499938964844,0.0796590596437454,-1913.7791748046875,304.1462097167969,0.7109872698783875,0.1339137852191925,0.1215378120541572,294.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.4989455938339233,0.050000000745058,0.0487938486039638,293.1156311035156,297.1499938964844,293.1499938964844,0.0134821580722928,-554.7783813476562,303.8505249023437,0.4989455938339233,0.050000000745058,0.0360389724373817,293.1480712890625,297.1499938964844,293.1499938964844,0.290916383266449,-5660.16357421875,304.1322631835937,0.9990000128746032,0.4444363415241241,0.3598484694957733,293.28570556640625,297.1499938964844,293.1499938964844,0.0034630270674824,-1311.3206787109375,295.8148498535156,0.4989455938339233,0.050000000745058,0.2314570099115371,291.12030029296875,291.1499938964844,263.1516418457031,261.45172119140625,280.8162536621094,293.50152587890625,291.1187438964844,1.0,0.2265939861536026,0.7573932409286499,0.7573932409286499,1.0,1.0,-0.9572770595550536,0.4003586173057556,0.5569184422492981,0.1576070934534073,0.0,0.0,0.4640294313430786,66.92890167236328,77.0,-18.601543426513672,-9907.7373046875,118.07510375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38427734375,307.3644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17953.572265625,18000.0,0.0,0.0,0.2184883505105972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3935034275054931,0.3935084640979767,-5.021397555537988e-06,0.0,0.0002217379078501,0.0,0.0,20.12413215637207,0.0,0.0,0.0,0.335114061832428,4.0,0.0,1.0
665880,293.1195678710937,297.1499938964844,293.1499938964844,0.0796590596437454,-1913.7791748046875,304.1462097167969,0.7109872698783875,0.1339137852191925,0.1215378120541572,294.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.4989455938339233,0.050000000745058,0.0487938486039638,293.1156311035156,297.1499938964844,293.1499938964844,0.0134821580722928,-554.7783813476562,303.8505249023437,0.4989455938339233,0.050000000745058,0.0360389724373817,293.1480712890625,297.1499938964844,293.1499938964844,0.290916383266449,-5660.16357421875,304.1322631835937,0.9990000128746032,0.4444363415241241,0.3598484694957733,293.28570556640625,297.1499938964844,293.1499938964844,0.0034630270674824,-1311.3206787109375,295.8148498535156,0.4989455938339233,0.050000000745058,0.2314570099115371,291.12030029296875,291.1499938964844,263.1516418457031,261.45172119140625,280.8162536621094,293.50152587890625,291.1187438964844,1.0,0.2265939861536026,0.7573932409286499,0.7573932409286499,1.0,1.0,-0.9572770595550536,0.4003586173057556,0.5569184422492981,0.1576070934534073,0.0,0.0,0.4640294313430786,66.92890167236328,77.0,-18.601543426513672,-9907.7373046875,118.07510375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38427734375,307.3644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17953.572265625,18000.0,0.0,0.0,0.2184883505105972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3935034275054931,0.3935084640979767,-5.021397555537988e-06,0.0,0.0002217379078501,0.0,0.0,20.12413215637207,0.0,0.0,0.0,0.335114061832428,4.0,0.0,1.0
665940,293.1194763183594,297.1499938964844,293.1499938964844,0.080411858856678,-1927.8070068359373,304.1462097167969,0.706657886505127,0.134706363081932,0.12232256680727,294.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.494937390089035,0.050000000745058,0.0488610379397869,293.1106872558594,297.1499938964844,293.1499938964844,0.0135938460007309,-557.14794921875,303.8759155273437,0.494937390089035,0.050000000745058,0.0360885970294475,293.1612243652344,297.1499938964844,293.1499938964844,0.2997539639472961,-5798.93408203125,304.1235046386719,0.9990000128746032,0.4418233036994934,0.368599385023117,293.2844543457031,297.1499938964844,293.1499938964844,0.0034364187158644,-1302.0260009765625,295.7638244628906,0.494937390089035,0.050000000745058,0.2317757308483123,291.10894775390625,291.1499938964844,263.1499938964844,261.4556884765625,280.82879638671875,293.5292358398437,291.1076965332031,1.0,0.2306205481290817,0.7572616338729858,0.7572616338729858,1.0,1.0,-0.969244122505188,0.405457854270935,0.5637862682342529,0.1603903174400329,0.0,0.0,0.4702870845794678,68.76998901367188,80.0,-15.638137817382812,-10013.228515625,123.85488891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,307.3303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.0859375,18000.0,0.0,0.0,0.2186938524246215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018883109092712,0.4018933773040771,-5.055919245933183e-06,0.0,0.0002219464513473,0.0,0.0,20.77606773376465,0.0,0.0,0.0,0.3376302719116211,4.0,0.0,1.0
666000,293.1194763183594,297.1499938964844,293.1499938964844,0.080411858856678,-1927.8070068359373,304.1462097167969,0.706657886505127,0.134706363081932,0.12232256680727,294.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.494937390089035,0.050000000745058,0.0488610379397869,293.1106872558594,297.1499938964844,293.1499938964844,0.0135938460007309,-557.14794921875,303.8759155273437,0.494937390089035,0.050000000745058,0.0360885970294475,293.1612243652344,297.1499938964844,293.1499938964844,0.2997539639472961,-5798.93408203125,304.1235046386719,0.9990000128746032,0.4418233036994934,0.368599385023117,293.2844543457031,297.1499938964844,293.1499938964844,0.0034364187158644,-1302.0260009765625,295.7638244628906,0.494937390089035,0.050000000745058,0.2317757308483123,291.10894775390625,291.1499938964844,263.1499938964844,261.4556884765625,280.82879638671875,293.5292358398437,291.1076965332031,1.0,0.2306205481290817,0.7572616338729858,0.7572616338729858,1.0,1.0,-0.969244122505188,0.405457854270935,0.5637862682342529,0.1603903174400329,0.0,0.0,0.4702870845794678,68.76998901367188,80.0,-15.638137817382812,-10013.228515625,123.85488891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,307.3303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.0859375,18000.0,0.0,0.0,0.2186938524246215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018883109092712,0.4018933773040771,-5.055919245933183e-06,0.0,0.0002219464513473,0.0,0.0,20.77606773376465,0.0,0.0,0.0,0.3376302719116211,4.0,0.0,1.0
666060,293.119140625,297.1499938964844,293.1499938964844,0.0811632573604583,-1941.800048828125,304.1462097167969,0.7018167972564697,0.1355433166027069,0.1231258958578109,294.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.490654855966568,0.050000000745058,0.0489376001060009,293.1056213378906,297.1499938964844,293.1499938964844,0.013714836910367,-559.638671875,303.9034423828125,0.490654855966568,0.050000000745058,0.0361451432108879,293.1767578125,297.1499938964844,293.1499938964844,0.3096520900726318,-5952.544921875,304.1158752441406,0.9990000128746032,0.4383913576602936,0.3783240616321563,293.2830810546875,297.1499938964844,293.1499938964844,0.0034109484404325,-1293.0234375,295.71502685546875,0.490654855966568,0.050000000745058,0.2321389019489288,291.09991455078125,291.1499938964844,263.1499938964844,261.4610900878906,280.8471374511719,293.56573486328125,291.0989990234375,1.0,0.2350853085517883,0.7570348978042603,0.7570348978042603,1.0,1.0,-0.9824753403663636,0.4110893011093139,0.5713859796524048,0.1634867489337921,0.0,0.0,0.4775913059711456,70.86532592773438,68.0,-12.39932346343994,-10127.9169921875,130.48741149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571044921875,307.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17922.955078125,18000.0,0.0,0.0,0.2197064161300659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41213259100914,0.4121377170085907,-5.100781436340185e-06,0.0,0.0002229740784969,0.0,0.0,21.598100662231445,0.0,0.0,0.0,0.340751051902771,4.0,0.0,1.0
666120,293.119140625,297.1499938964844,293.1499938964844,0.0811632573604583,-1941.800048828125,304.1462097167969,0.7018167972564697,0.1355433166027069,0.1231258958578109,294.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.490654855966568,0.050000000745058,0.0489376001060009,293.1056213378906,297.1499938964844,293.1499938964844,0.013714836910367,-559.638671875,303.9034423828125,0.490654855966568,0.050000000745058,0.0361451432108879,293.1767578125,297.1499938964844,293.1499938964844,0.3096520900726318,-5952.544921875,304.1158752441406,0.9990000128746032,0.4383913576602936,0.3783240616321563,293.2830810546875,297.1499938964844,293.1499938964844,0.0034109484404325,-1293.0234375,295.71502685546875,0.490654855966568,0.050000000745058,0.2321389019489288,291.09991455078125,291.1499938964844,263.1499938964844,261.4610900878906,280.8471374511719,293.56573486328125,291.0989990234375,1.0,0.2350853085517883,0.7570348978042603,0.7570348978042603,1.0,1.0,-0.9824753403663636,0.4110893011093139,0.5713859796524048,0.1634867489337921,0.0,0.0,0.4775913059711456,70.86532592773438,68.0,-12.39932346343994,-10127.9169921875,130.48741149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571044921875,307.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17922.955078125,18000.0,0.0,0.0,0.2197064161300659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41213259100914,0.4121377170085907,-5.100781436340185e-06,0.0,0.0002229740784969,0.0,0.0,21.598100662231445,0.0,0.0,0.0,0.340751051902771,4.0,0.0,1.0
666180,293.1182556152344,297.1499938964844,293.1499938964844,0.0818226858973503,-1953.884765625,304.1463928222656,0.704807460308075,0.1365062445402145,0.1239449083805084,294.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4915428459644317,0.050000000745058,0.0489213243126869,293.0998229980469,297.1499938964844,293.1499938964844,0.013782993890345,-560.622314453125,303.9351501464844,0.4915428459644317,0.050000000745058,0.036133125424385,293.18634033203125,297.1499938964844,293.1499938964844,0.3082071244716644,-5924.623046875,304.1302490234375,0.9990000128746032,0.4357413351535797,0.3762811720371246,293.2810363769531,297.1499938964844,293.1499938964844,0.0033802385441958,-1281.3455810546875,295.67706298828125,0.4915428459644317,0.050000000745058,0.2320617139339447,291.1039428710937,291.1499938964844,263.1499938964844,261.4664306640625,280.8583984375,293.5828857421875,291.10693359375,1.0,0.233776569366455,0.7568082213401794,0.7568082213401794,1.0,1.0,-0.9808874726295472,0.4103543162345886,0.5705330967903137,0.1631516516208648,0.0,0.0,0.4838520884513855,70.43622589111328,56.0,13.83766746520996,-10165.7841796875,129.38600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126647949219,307.26129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.646484375,18000.0,0.0,0.0,0.2214152216911316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4227906763553619,0.422795832157135,-5.152945504960371e-06,0.0,0.0002247083029942,0.0,0.0,22.49322891235352,0.0,0.0,0.0,0.3440516591072082,4.0,0.0,1.0
666240,293.1182556152344,297.1499938964844,293.1499938964844,0.0818226858973503,-1953.884765625,304.1463928222656,0.704807460308075,0.1365062445402145,0.1239449083805084,294.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4915428459644317,0.050000000745058,0.0489213243126869,293.0998229980469,297.1499938964844,293.1499938964844,0.013782993890345,-560.622314453125,303.9351501464844,0.4915428459644317,0.050000000745058,0.036133125424385,293.18634033203125,297.1499938964844,293.1499938964844,0.3082071244716644,-5924.623046875,304.1302490234375,0.9990000128746032,0.4357413351535797,0.3762811720371246,293.2810363769531,297.1499938964844,293.1499938964844,0.0033802385441958,-1281.3455810546875,295.67706298828125,0.4915428459644317,0.050000000745058,0.2320617139339447,291.1039428710937,291.1499938964844,263.1499938964844,261.4664306640625,280.8583984375,293.5828857421875,291.10693359375,1.0,0.233776569366455,0.7568082213401794,0.7568082213401794,1.0,1.0,-0.9808874726295472,0.4103543162345886,0.5705330967903137,0.1631516516208648,0.0,0.0,0.4838520884513855,70.43622589111328,56.0,13.83766746520996,-10165.7841796875,129.38600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126647949219,307.26129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.646484375,18000.0,0.0,0.0,0.2214152216911316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4227906763553619,0.422795832157135,-5.152945504960371e-06,0.0,0.0002247083029942,0.0,0.0,22.49322891235352,0.0,0.0,0.0,0.3440516591072082,4.0,0.0,1.0
666300,293.1176147460937,297.1499938964844,293.1499938964844,0.082073837518692,-1958.30029296875,304.1466064453125,0.7091104388237,0.1370317339897155,0.1243646293878555,294.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.4938371479511261,0.050000000745058,0.0488802231848239,293.0966186523437,297.1499938964844,293.1499938964844,0.0137890912592411,-560.2882080078125,303.9527893066406,0.4938371479511261,0.050000000745058,0.0361027680337429,293.18475341796875,297.1499938964844,293.1499938964844,0.3030916452407837,-5841.67333984375,304.1431884765625,0.9990000128746032,0.4355892837047577,0.3710646629333496,293.2797241210937,297.1499938964844,293.1499938964844,0.003361519658938,-1273.6849365234375,295.6671447753906,0.4938371479511261,0.050000000745058,0.2318667322397232,291.1182556152344,291.1499938964844,263.1499938964844,261.4691162109375,280.853271484375,293.570556640625,291.122314453125,1.0,0.2313810437917709,0.7566948533058167,0.7566948533058167,1.0,1.0,-0.9748125672340392,0.4077339470386505,0.5670786499977112,0.1617180109024047,0.0,0.0,0.4845548868179321,69.32383728027344,56.0,29.186595916748047,-10140.1611328125,126.08255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513244628906,307.2522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.302734375,18000.0,0.0,0.0,0.2223668694496154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4255070984363556,0.425512284040451,-5.172369128558785e-06,0.0,0.0002256741136079,0.0,0.0,22.74828338623047,0.0,0.0,0.0,0.344968318939209,4.0,0.0,1.0
666360,293.11688232421875,297.1499938964844,293.1499938964844,0.0823160707950592,-1962.525634765625,304.1467590332031,0.7148589491844177,0.1375866681337356,0.1247937008738517,294.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.497247576713562,0.050000000745058,0.0488217137753963,293.0932312011719,297.1499938964844,293.1499938964844,0.0137864975258708,-559.7092895507812,303.97149658203125,0.497247576713562,0.050000000745058,0.0360595509409904,293.1786804199219,297.1499938964844,293.1499938964844,0.2956174314022064,-5721.83056640625,304.15802001953125,0.9990000128746032,0.4363344013690948,0.3635091781616211,293.2781982421875,297.1499938964844,293.1499938964844,0.0033415812067687,-1265.4730224609375,295.6596984863281,0.497247576713562,0.050000000745058,0.2315891832113266,291.13507080078125,291.1499938964844,263.1499938964844,261.4717712402344,280.8405456542969,293.5440368652344,291.139404296875,1.0,0.2279666364192962,0.7566169500350952,0.7566169500350952,1.0,1.0,-0.9658059477806092,0.4038693308830261,0.561936616897583,0.1595966964960098,0.0,0.0,0.483866810798645,67.73651123046875,59.0,38.96328353881836,-10086.1533203125,121.35157775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9058837890625,307.24346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.2232675403356552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258963465690613,0.4259015321731567,-5.181461347092409e-06,0.0,0.0002265881776111,0.0,0.0,22.80932235717773,0.0,0.0,0.0,0.3451882302761078,4.0,0.0,1.0
666420,293.11529541015625,297.1499938964844,293.1499938964844,0.0829524248838424,-1973.9688720703125,304.1467590332031,0.7221137285232544,0.1387469619512558,0.1257586926221847,294.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5012967586517334,0.050000000745058,0.0487565100193023,293.08612060546875,297.1499938964844,293.1499938964844,0.0138251287862658,-559.6427001953125,304.0112609863281,0.5012967586517334,0.050000000745058,0.0360113941133022,293.1611328125,297.1499938964844,293.1499938964844,0.2866900861263275,-5580.54150390625,304.1697082519531,0.9990000128746032,0.4391677975654602,0.354898065328598,293.27459716796875,297.1499938964844,293.1499938964844,0.0033070459030568,-1251.4891357421875,295.6421813964844,0.5012967586517334,0.050000000745058,0.2312798947095871,291.1610107421875,291.1499938964844,263.1499938964844,261.4770812988281,280.8078918457031,293.4825439453125,291.16217041015625,1.0,0.2246251702308654,0.7564611434936523,0.7564611434936523,1.0,1.0,-0.9561167359352112,0.3997297585010528,0.5563869476318359,0.1572555005550384,0.0,0.0,0.4803618192672729,65.97116088867188,62.0,27.08934211730957,-9998.4091796875,116.25314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681640625,307.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.662109375,18000.0,0.0,0.0,0.2247177213430404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421735554933548,0.4217407405376434,-5.17152011525468e-06,0.0,0.0002280599292134,0.0,0.0,22.49444961547852,0.0,0.0,0.0,0.3440616428852081,4.0,0.0,1.0
666480,293.11529541015625,297.1499938964844,293.1499938964844,0.0829524248838424,-1973.9688720703125,304.1467590332031,0.7221137285232544,0.1387469619512558,0.1257586926221847,294.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5012967586517334,0.050000000745058,0.0487565100193023,293.08612060546875,297.1499938964844,293.1499938964844,0.0138251287862658,-559.6427001953125,304.0112609863281,0.5012967586517334,0.050000000745058,0.0360113941133022,293.1611328125,297.1499938964844,293.1499938964844,0.2866900861263275,-5580.54150390625,304.1697082519531,0.9990000128746032,0.4391677975654602,0.354898065328598,293.27459716796875,297.1499938964844,293.1499938964844,0.0033070459030568,-1251.4891357421875,295.6421813964844,0.5012967586517334,0.050000000745058,0.2312798947095871,291.1610107421875,291.1499938964844,263.1499938964844,261.4770812988281,280.8078918457031,293.4825439453125,291.16217041015625,1.0,0.2246251702308654,0.7564611434936523,0.7564611434936523,1.0,1.0,-0.9561167359352112,0.3997297585010528,0.5563869476318359,0.1572555005550384,0.0,0.0,0.4803618192672729,65.97116088867188,62.0,27.08934211730957,-9998.4091796875,116.25314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681640625,307.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.662109375,18000.0,0.0,0.0,0.2247177213430404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421735554933548,0.4217407405376434,-5.17152011525468e-06,0.0,0.0002280599292134,0.0,0.0,22.49444961547852,0.0,0.0,0.0,0.3440616428852081,4.0,0.0,1.0
666540,293.113525390625,297.1499938964844,293.1499938964844,0.0838354602456092,-1990.364013671875,304.1463623046875,0.726568341255188,0.1399814039468765,0.1268211305141449,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5032573938369751,0.050000000745058,0.0487266033887863,293.07861328125,297.1499938964844,293.1499938964844,0.0139220263808965,-561.1270751953125,304.0541076660156,0.5032573938369751,0.050000000745058,0.0359893031418323,293.1463623046875,297.1499938964844,293.1499938964844,0.282544195652008,-5516.71142578125,304.1698608398437,0.9990000128746032,0.4418880343437195,0.3508780002593994,293.27032470703125,297.1499938964844,293.1499938964844,0.0032808980904519,-1241.6973876953125,295.6122436523437,0.5032573938369751,0.050000000745058,0.2311380207538604,291.1631774902344,291.1499938964844,263.1499938964844,261.4823608398437,280.7850036621094,293.4401550292969,291.16290283203125,1.0,0.2231137454509735,0.7563052773475647,0.7563052773475647,1.0,1.0,-0.952332615852356,0.3981000781059265,0.5542325377464294,0.1563378572463989,0.0,0.0,0.478344976902008,65.16960144042969,65.0,6.542879581451416,-9957.9140625,114.10443115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88134765625,307.1886291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.232421875,18000.0,0.0,0.0,0.2256979346275329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179981052875519,0.4180032610893249,-5.152087396709248e-06,0.0,0.0002290547126904,0.0,0.0,22.17381858825684,0.0,0.0,0.0,0.3428981602191925,4.0,0.0,1.0
666600,293.113525390625,297.1499938964844,293.1499938964844,0.0838354602456092,-1990.364013671875,304.1463623046875,0.726568341255188,0.1399814039468765,0.1268211305141449,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5032573938369751,0.050000000745058,0.0487266033887863,293.07861328125,297.1499938964844,293.1499938964844,0.0139220263808965,-561.1270751953125,304.0541076660156,0.5032573938369751,0.050000000745058,0.0359893031418323,293.1463623046875,297.1499938964844,293.1499938964844,0.282544195652008,-5516.71142578125,304.1698608398437,0.9990000128746032,0.4418880343437195,0.3508780002593994,293.27032470703125,297.1499938964844,293.1499938964844,0.0032808980904519,-1241.6973876953125,295.6122436523437,0.5032573938369751,0.050000000745058,0.2311380207538604,291.1631774902344,291.1499938964844,263.1499938964844,261.4823608398437,280.7850036621094,293.4401550292969,291.16290283203125,1.0,0.2231137454509735,0.7563052773475647,0.7563052773475647,1.0,1.0,-0.952332615852356,0.3981000781059265,0.5542325377464294,0.1563378572463989,0.0,0.0,0.478344976902008,65.16960144042969,65.0,6.542879581451416,-9957.9140625,114.10443115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88134765625,307.1886291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.232421875,18000.0,0.0,0.0,0.2256979346275329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179981052875519,0.4180032610893249,-5.152087396709248e-06,0.0,0.0002290547126904,0.0,0.0,22.17381858825684,0.0,0.0,0.0,0.3428981602191925,4.0,0.0,1.0
666660,293.1116943359375,297.1499938964844,293.1499938964844,0.0848326906561851,-2008.986572265625,304.1459045410156,0.728976845741272,0.1412812322378158,0.1279701590538025,294.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5035536289215088,0.050000000745058,0.0487221740186214,293.07080078125,297.1499938964844,293.1499938964844,0.0140497190877795,-563.2955322265625,304.100341796875,0.5035536289215088,0.050000000745058,0.0359860323369503,293.1365661621094,297.1499938964844,293.1499938964844,0.2817659378051758,-5506.77197265625,304.1644287109375,0.9990000128746032,0.443977028131485,0.350279301404953,293.26568603515625,297.1499938964844,293.1499938964844,0.003259516088292,-1233.93505859375,295.58074951171875,0.5035536289215088,0.050000000745058,0.2311170101165771,291.1592102050781,291.1499938964844,263.1499938964844,261.4875793457031,280.7718200683594,293.417236328125,291.15838623046875,1.0,0.2231068164110183,0.7563061118125916,0.7563061118125916,1.0,1.0,-0.9529573321342468,0.3983668088912964,0.5545905828475952,0.1564811766147613,0.0,0.0,0.4773402512073517,65.06458282470703,68.0,-4.4285149574279785,-9959.2578125,114.07353973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179992675781,307.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.150390625,18000.0,0.0,0.0,0.2263362407684326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159680902957916,0.4159732162952423,-5.139775112183997e-06,0.0,0.0002297025203006,0.0,0.0,21.994123458862305,0.0,0.0,0.0,0.342230349779129,4.0,0.0,1.0
666720,293.1116943359375,297.1499938964844,293.1499938964844,0.0848326906561851,-2008.986572265625,304.1459045410156,0.728976845741272,0.1412812322378158,0.1279701590538025,294.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5035536289215088,0.050000000745058,0.0487221740186214,293.07080078125,297.1499938964844,293.1499938964844,0.0140497190877795,-563.2955322265625,304.100341796875,0.5035536289215088,0.050000000745058,0.0359860323369503,293.1365661621094,297.1499938964844,293.1499938964844,0.2817659378051758,-5506.77197265625,304.1644287109375,0.9990000128746032,0.443977028131485,0.350279301404953,293.26568603515625,297.1499938964844,293.1499938964844,0.003259516088292,-1233.93505859375,295.58074951171875,0.5035536289215088,0.050000000745058,0.2311170101165771,291.1592102050781,291.1499938964844,263.1499938964844,261.4875793457031,280.7718200683594,293.417236328125,291.15838623046875,1.0,0.2231068164110183,0.7563061118125916,0.7563061118125916,1.0,1.0,-0.9529573321342468,0.3983668088912964,0.5545905828475952,0.1564811766147613,0.0,0.0,0.4773402512073517,65.06458282470703,68.0,-4.4285149574279785,-9959.2578125,114.07353973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179992675781,307.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.150390625,18000.0,0.0,0.0,0.2263362407684326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159680902957916,0.4159732162952423,-5.139775112183997e-06,0.0,0.0002297025203006,0.0,0.0,21.994123458862305,0.0,0.0,0.0,0.342230349779129,4.0,0.0,1.0
666780,293.1098327636719,297.1499938964844,293.1499938964844,0.0859132781624794,-2029.234130859375,304.1454772949219,0.7296822667121887,0.1426261514425277,0.1291841566562652,294.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5024633407592773,0.050000000745058,0.0487385764718055,293.0628662109375,297.1499938964844,293.1499938964844,0.0145398881286382,-571.3158569335938,304.1487731933594,0.5024853944778442,0.0500172153115272,0.0360025018453598,293.132080078125,297.1499938964844,293.1499938964844,0.2838123738765716,-5541.4853515625,304.1561889648437,0.9990000128746032,0.4452331066131592,0.3524940609931946,293.2609558105469,297.1499938964844,293.1499938964844,0.0032414777670055,-1227.584716796875,295.5485534667969,0.5024633407592773,0.050000000745058,0.2311948239803314,291.1513366699219,291.1499938964844,263.1499938964844,261.4927673339844,280.76727294921875,293.41094970703125,291.15020751953125,1.0,0.2243351191282272,0.7563069462776184,0.7563069462776184,1.0,1.0,-0.9572043418884276,0.4001768231391907,0.5570275187492371,0.1574803739786148,0.0,0.0,0.4776629507541656,65.52923583984375,71.0,-10.500179290771484,-9993.5048828125,115.77925872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580993652344,307.2137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.095703125,18000.0,0.0,0.0,0.2267809063196182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157496094703674,0.4157547652721405,-5.135544597578701e-06,0.0,0.0002301537897437,0.0,0.0,21.96388435363769,0.0,0.0,0.0,0.3421207666397095,4.0,0.0,1.0
