time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666840,293.1098327636719,297.1499938964844,293.1499938964844,0.0859132781624794,-2029.234130859375,304.1454772949219,0.7296822667121887,0.1426261514425277,0.1291841566562652,294.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5024633407592773,0.050000000745058,0.0487385764718055,293.0628662109375,297.1499938964844,293.1499938964844,0.0145398881286382,-571.3158569335938,304.1487731933594,0.5024853944778442,0.0500172153115272,0.0360025018453598,293.132080078125,297.1499938964844,293.1499938964844,0.2838123738765716,-5541.4853515625,304.1561889648437,0.9990000128746032,0.4452331066131592,0.3524940609931946,293.2609558105469,297.1499938964844,293.1499938964844,0.0032414777670055,-1227.584716796875,295.5485534667969,0.5024633407592773,0.050000000745058,0.2311948239803314,291.1513366699219,291.1499938964844,263.1499938964844,261.4927673339844,280.76727294921875,293.41094970703125,291.15020751953125,1.0,0.2243351191282272,0.7563069462776184,0.7563069462776184,1.0,1.0,-0.9572043418884276,0.4001768231391907,0.5570275187492371,0.1574803739786148,0.0,0.0,0.4776629507541656,65.52923583984375,71.0,-10.500179290771484,-9993.5048828125,115.77925872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580993652344,307.2137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.095703125,18000.0,0.0,0.0,0.2267809063196182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157496094703674,0.4157547652721405,-5.135544597578701e-06,0.0,0.0002301537897437,0.0,0.0,21.96388435363769,0.0,0.0,0.0,0.3421207666397095,4.0,0.0,1.0
666900,293.10894775390625,297.1499938964844,293.1499938964844,0.0864727348089218,-2039.73046875,304.1452941894531,0.7296257615089417,0.1433086693286895,0.1298070847988128,294.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5015935897827148,0.050000000745058,0.0487518943846225,293.05914306640625,297.1499938964844,293.1499938964844,0.0146755259484052,-576.62451171875,304.1486511230469,0.5050167441368103,0.0518540181219577,0.0366875752806663,293.1317138671875,297.1499938964844,293.1499938964844,0.2855449318885803,-5569.81103515625,304.15191650390625,0.9990000128746032,0.4455364644527435,0.3542828559875488,293.2586364746094,297.1499938964844,293.1499938964844,0.0032332749105989,-1224.7430419921875,295.5325012207031,0.5015935897827148,0.050000000745058,0.2312580049037933,291.1466979980469,291.1499938964844,263.1499938964844,261.4953308105469,280.7679443359375,293.4136657714844,291.1454162597656,1.0,0.2253485471010208,0.7563073635101318,0.7563073635101318,1.0,1.0,-0.9610118865966796,0.4018023610115051,0.5592095851898193,0.1583722829818725,0.0,0.0,0.4783472418785095,65.91083526611328,71.0,-12.51152515411377,-10024.1103515625,117.26204681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,307.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.439453125,18000.0,0.0,0.0,0.2269836068153381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4164163768291473,0.416421502828598,-5.137025709700538e-06,0.0,0.0002303594956174,0.0,0.0,22.01309394836425,0.0,0.0,0.0,0.3423048555850982,4.0,0.0,1.0
666960,293.10809326171875,297.1499938964844,293.1499938964844,0.0870460495352745,-2050.503662109375,304.1451110839844,0.7293402552604675,0.1439952105283737,0.1304369419813156,294.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5005501508712769,0.050000000745058,0.0487681552767753,293.0565490722656,297.1499938964844,293.1499938964844,0.0155696077272295,-595.6953125,304.14727783203125,0.5099249482154846,0.0535161793231964,0.0378880724310874,293.1322937011719,297.1499938964844,293.1499938964844,0.2876964211463928,-5604.583984375,304.14764404296875,0.9990000128746032,0.4456517100334167,0.3564544022083282,293.25634765625,297.1499938964844,293.1499938964844,0.0032255079131573,-1222.10791015625,295.5160522460937,0.5005501508712769,0.050000000745058,0.2313351333141327,291.14111328125,291.1499938964844,263.1499938964844,261.4978942871094,280.7715148925781,293.4214172363281,291.1395568847656,1.0,0.2266038656234741,0.7562384009361267,0.7562384009361267,1.0,1.0,-0.965926706790924,0.4038912355899811,0.5620354413986206,0.1595228910446167,0.0,0.0,0.4794943332672119,66.38011169433594,74.0,-14.967140197753906,-10063.123046875,119.15196990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98583984375,307.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7421875,18000.0,0.0,0.0,0.2272089719772339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176697432994842,0.4176748991012573,-5.141114343132358e-06,0.0,0.000230588222621,0.0,0.0,22.11069107055664,0.0,0.0,0.0,0.3426713049411773,4.0,0.0,1.0
667020,293.1065368652344,297.1499938964844,293.1499938964844,0.0882138013839721,-2072.458251953125,304.144775390625,0.7278969287872314,0.1453732103109359,0.1317147016525268,294.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4978200197219848,0.050000000745058,0.0488121658563613,293.0533142089844,297.1499938964844,293.1499938964844,0.0173322632908821,-630.8460693359375,304.145263671875,0.5178539156913757,0.0565388947725296,0.0400926508009433,293.1364440917969,297.1499938964844,293.1499938964844,0.2935117483139038,-5697.34326171875,304.1387634277344,0.9990000128746032,0.4452672004699707,0.3622666299343109,293.2520751953125,297.1499938964844,293.1499938964844,0.0032114263158291,-1217.4002685546875,295.4830627441406,0.4978200197219848,0.050000000745058,0.2315438985824585,291.1290283203125,291.1499938964844,263.1499938964844,261.50299072265625,280.78436279296875,293.4477844238281,291.127685546875,1.0,0.2297279685735702,0.7561004757881165,0.7561004757881165,1.0,1.0,-0.9773849248886108,0.4087687134742737,0.5686162710189819,0.1622134447097778,0.0,0.0,0.4831156730651855,67.6298828125,77.0,-15.834667205810549,-10159.99609375,123.87836456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887084960937,307.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.75,18000.0,0.0,0.0,0.2278227359056472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222829639911651,0.4222881197929382,-5.159070951776812e-06,0.0,0.0002312111028004,0.0,0.0,22.48308181762696,0.0,0.0,0.0,0.3440518677234649,4.0,0.0,1.0
667080,293.1065368652344,297.1499938964844,293.1499938964844,0.0882138013839721,-2072.458251953125,304.144775390625,0.7278969287872314,0.1453732103109359,0.1317147016525268,294.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4978200197219848,0.050000000745058,0.0488121658563613,293.0533142089844,297.1499938964844,293.1499938964844,0.0173322632908821,-630.8460693359375,304.145263671875,0.5178539156913757,0.0565388947725296,0.0400926508009433,293.1364440917969,297.1499938964844,293.1499938964844,0.2935117483139038,-5697.34326171875,304.1387634277344,0.9990000128746032,0.4452672004699707,0.3622666299343109,293.2520751953125,297.1499938964844,293.1499938964844,0.0032114263158291,-1217.4002685546875,295.4830627441406,0.4978200197219848,0.050000000745058,0.2315438985824585,291.1290283203125,291.1499938964844,263.1499938964844,261.50299072265625,280.78436279296875,293.4477844238281,291.127685546875,1.0,0.2297279685735702,0.7561004757881165,0.7561004757881165,1.0,1.0,-0.9773849248886108,0.4087687134742737,0.5686162710189819,0.1622134447097778,0.0,0.0,0.4831156730651855,67.6298828125,77.0,-15.834667205810549,-10159.99609375,123.87836456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887084960937,307.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.75,18000.0,0.0,0.0,0.2278227359056472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222829639911651,0.4222881197929382,-5.159070951776812e-06,0.0,0.0002312111028004,0.0,0.0,22.48308181762696,0.0,0.0,0.0,0.3440518677234649,4.0,0.0,1.0
667140,293.1051940917969,297.1499938964844,293.1499938964844,0.0893764495849609,-2094.289306640625,304.14459228515625,0.7255398035049438,0.1467459201812744,0.1330029666423797,294.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.4944573640823364,0.050000000745058,0.0488692708313465,293.05108642578125,297.1499938964844,293.1499938964844,0.019143396988511,-664.0997314453125,304.1438293457031,0.5241057872772217,0.05944549664855,0.0421782620251178,293.14434814453125,297.1499938964844,293.1499938964844,0.3009478747844696,-5814.375,304.130126953125,0.9990000128746032,0.4440127909183502,0.3696710467338562,293.2481384277344,297.1499938964844,293.1499938964844,0.003198207123205,-1212.912841796875,295.4518737792969,0.4944573640823364,0.050000000745058,0.2318147867918014,291.1190795898437,291.1499938964844,263.1499938964844,261.50799560546875,280.8023681640625,293.48443603515625,291.11798095703125,1.0,0.2335319072008133,0.7559625506401062,0.7559625506401062,1.0,1.0,-0.990714430809021,0.4144571423530578,0.5762572884559631,0.165354311466217,0.0,0.0,0.4879296422004699,69.23507690429688,80.0,-13.967488288879396,-10273.8935546875,129.74803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,307.2373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.03125,18000.0,0.0,0.0,0.2287800014019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.42902871966362,0.4290339052677154,-5.188922841625754e-06,0.0,0.0002321826177649,0.0,0.0,23.04783058166504,0.0,0.0,0.0,0.3461232185363769,4.0,0.0,1.0
667200,293.1051940917969,297.1499938964844,293.1499938964844,0.0893764495849609,-2094.289306640625,304.14459228515625,0.7255398035049438,0.1467459201812744,0.1330029666423797,294.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.4944573640823364,0.050000000745058,0.0488692708313465,293.05108642578125,297.1499938964844,293.1499938964844,0.019143396988511,-664.0997314453125,304.1438293457031,0.5241057872772217,0.05944549664855,0.0421782620251178,293.14434814453125,297.1499938964844,293.1499938964844,0.3009478747844696,-5814.375,304.130126953125,0.9990000128746032,0.4440127909183502,0.3696710467338562,293.2481384277344,297.1499938964844,293.1499938964844,0.003198207123205,-1212.912841796875,295.4518737792969,0.4944573640823364,0.050000000745058,0.2318147867918014,291.1190795898437,291.1499938964844,263.1499938964844,261.50799560546875,280.8023681640625,293.48443603515625,291.11798095703125,1.0,0.2335319072008133,0.7559625506401062,0.7559625506401062,1.0,1.0,-0.990714430809021,0.4144571423530578,0.5762572884559631,0.165354311466217,0.0,0.0,0.4879296422004699,69.23507690429688,80.0,-13.967488288879396,-10273.8935546875,129.74803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,307.2373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.03125,18000.0,0.0,0.0,0.2287800014019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.42902871966362,0.4290339052677154,-5.188922841625754e-06,0.0,0.0002321826177649,0.0,0.0,23.04783058166504,0.0,0.0,0.0,0.3461232185363769,4.0,0.0,1.0
667260,293.1040954589844,297.1499938964844,293.1499938964844,0.0905315726995468,-2115.9599609375,304.1444702148437,0.7225223779678345,0.148107424378395,0.1342922747135162,294.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4906671643257141,0.050000000745058,0.0489372424781322,293.0492553710937,297.1499938964844,293.1499938964844,0.0210746359080076,-697.00537109375,304.1426696777344,0.5293367505073547,0.0623209848999977,0.0442429259419441,293.15545654296875,297.1499938964844,293.1499938964844,0.3096846342086792,-5950.31396484375,304.1222229003906,0.9990000128746032,0.441909909248352,0.3782946169376373,293.2445678710937,297.1499938964844,293.1499938964844,0.0031857828143984,-1208.6571044921875,295.4219665527344,0.4906671643257141,0.050000000745058,0.2321372032165527,291.1104736328125,291.1499938964844,263.1499938964844,261.5129699707031,280.824951171875,293.5296325683594,291.1095886230469,1.0,0.2378684282302856,0.755702555179596,0.755702555179596,1.0,1.0,-1.0055581331253052,0.4207926094532013,0.5847655534744263,0.1688480228185653,0.0,0.0,0.4937901496887207,71.13568115234375,68.0,-11.923369407653809,-10399.7666015625,136.63421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071044921875,307.224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17933.927734375,18000.0,0.0,0.0,0.23018379509449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375547766685486,0.4375600218772888,-5.22887239640113e-06,0.0,0.0002336072939215,0.0,0.0,23.7817497253418,0.0,0.0,0.0,0.348783940076828,4.0,0.0,1.0
667320,293.1040954589844,297.1499938964844,293.1499938964844,0.0905315726995468,-2115.9599609375,304.1444702148437,0.7225223779678345,0.148107424378395,0.1342922747135162,294.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4906671643257141,0.050000000745058,0.0489372424781322,293.0492553710937,297.1499938964844,293.1499938964844,0.0210746359080076,-697.00537109375,304.1426696777344,0.5293367505073547,0.0623209848999977,0.0442429259419441,293.15545654296875,297.1499938964844,293.1499938964844,0.3096846342086792,-5950.31396484375,304.1222229003906,0.9990000128746032,0.441909909248352,0.3782946169376373,293.2445678710937,297.1499938964844,293.1499938964844,0.0031857828143984,-1208.6571044921875,295.4219665527344,0.4906671643257141,0.050000000745058,0.2321372032165527,291.1104736328125,291.1499938964844,263.1499938964844,261.5129699707031,280.824951171875,293.5296325683594,291.1095886230469,1.0,0.2378684282302856,0.755702555179596,0.755702555179596,1.0,1.0,-1.0055581331253052,0.4207926094532013,0.5847655534744263,0.1688480228185653,0.0,0.0,0.4937901496887207,71.13568115234375,68.0,-11.923369407653809,-10399.7666015625,136.63421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071044921875,307.224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17933.927734375,18000.0,0.0,0.0,0.23018379509449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375547766685486,0.4375600218772888,-5.22887239640113e-06,0.0,0.0002336072939215,0.0,0.0,23.7817497253418,0.0,0.0,0.0,0.348783940076828,4.0,0.0,1.0
667380,293.1029357910156,297.1499938964844,293.1499938964844,0.091519147157669,-2134.257080078125,304.1446838378906,0.7263303399085999,0.149505540728569,0.1355111747980117,294.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.4919626414775848,0.050000000745058,0.0489135608077049,293.0474853515625,297.1499938964844,293.1499938964844,0.0230420175939798,-728.2236938476562,304.141845703125,0.5407807230949402,0.0652295053005218,0.0462478138506412,293.1615295410156,297.1499938964844,293.1499938964844,0.307243138551712,-5907.48583984375,304.1361694335937,0.9990000128746032,0.4405099749565124,0.3753185570240021,293.2410888671875,297.1499938964844,293.1499938964844,0.0031678667291998,-1201.6954345703125,295.4014892578125,0.4919626414775848,0.050000000745058,0.2320248633623123,291.1145935058594,291.1499938964844,263.1499938964844,261.51788330078125,280.8410339355469,293.55535888671875,291.11749267578125,1.0,0.236510083079338,0.7554425597190857,0.7554425597190857,1.0,1.0,-1.0057002305984497,0.4207829236984253,0.5849172472953796,0.1689461916685104,0.0,0.0,0.4986263811588287,70.54031372070312,71.0,13.525763511657717,-10449.03125,135.65013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388671875,307.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.40234375,18000.0,0.0,0.0,0.2319768965244293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4464859962463379,0.4464912712574005,-5.275946477922844e-06,0.0,0.0002354270545765,0.0,0.0,24.585752487182617,0.0,0.0,0.0,0.3516148328781128,4.0,0.0,1.0
667440,293.1029357910156,297.1499938964844,293.1499938964844,0.091519147157669,-2134.257080078125,304.1446838378906,0.7263303399085999,0.149505540728569,0.1355111747980117,294.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.4919626414775848,0.050000000745058,0.0489135608077049,293.0474853515625,297.1499938964844,293.1499938964844,0.0230420175939798,-728.2236938476562,304.141845703125,0.5407807230949402,0.0652295053005218,0.0462478138506412,293.1615295410156,297.1499938964844,293.1499938964844,0.307243138551712,-5907.48583984375,304.1361694335937,0.9990000128746032,0.4405099749565124,0.3753185570240021,293.2410888671875,297.1499938964844,293.1499938964844,0.0031678667291998,-1201.6954345703125,295.4014892578125,0.4919626414775848,0.050000000745058,0.2320248633623123,291.1145935058594,291.1499938964844,263.1499938964844,261.51788330078125,280.8410339355469,293.55535888671875,291.11749267578125,1.0,0.236510083079338,0.7554425597190857,0.7554425597190857,1.0,1.0,-1.0057002305984497,0.4207829236984253,0.5849172472953796,0.1689461916685104,0.0,0.0,0.4986263811588287,70.54031372070312,71.0,13.525763511657717,-10449.03125,135.65013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388671875,307.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.40234375,18000.0,0.0,0.0,0.2319768965244293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4464859962463379,0.4464912712574005,-5.275946477922844e-06,0.0,0.0002354270545765,0.0,0.0,24.585752487182617,0.0,0.0,0.0,0.3516148328781128,4.0,0.0,1.0
667500,293.10235595703125,297.1499938964844,293.1499938964844,0.091948390007019,-2142.050048828125,304.1448669433594,0.727999746799469,0.1502124220132827,0.136138841509819,294.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.4924248456954956,0.050000000745058,0.0489052198827266,293.0466613769531,297.1499938964844,293.1499938964844,0.024054080247879,-743.4884643554688,304.1414794921875,0.5463187098503113,0.0666929110884666,0.0472653396427631,293.1600036621094,297.1499938964844,293.1499938964844,0.3060151636600494,-5886.98828125,304.14080810546875,0.9990000128746032,0.4406615793704986,0.3742633163928985,293.2393798828125,297.1499938964844,293.1499938964844,0.0031573618762195,-1197.193359375,295.3989562988281,0.4924248456954956,0.050000000745058,0.2319853007793426,291.1274719238281,291.1499938964844,263.1499938964844,261.5202941894531,280.84039306640625,293.5536804199219,291.13018798828125,1.0,0.236526146531105,0.7553125619888306,0.7553125619888306,1.0,1.0,-1.0063471794128418,0.4210476577281952,0.5852994918823242,0.1690707057714462,0.0,0.0,0.4988385736942291,70.33657836914062,71.0,21.68571853637696,-10459.2451171875,135.46340942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81219482421875,307.2354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.79296875,18000.0,0.0,0.0,0.2328935712575912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482971429824829,0.4483024477958679,-5.291665274853585e-06,0.0,0.000236357373069,0.0,0.0,24.77574920654297,0.0,0.0,0.0,0.3522655367851257,4.0,0.0,1.0
667560,293.1018371582031,297.1499938964844,293.1499938964844,0.0924389287829399,-2151.108154296875,304.1448974609375,0.7289795875549316,0.1509187072515487,0.1367733180522918,294.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4923776984214782,0.050000000745058,0.0489060580730438,293.0458679199219,297.1499938964844,293.1499938964844,0.0251188836991786,-759.2185668945312,304.14111328125,0.5511332154273987,0.0681537166237831,0.0482876412570476,293.1585693359375,297.1499938964844,293.1499938964844,0.3060475587844848,-5886.81005859375,304.14239501953125,0.9990000128746032,0.4408203661441803,0.3743706941604614,293.2376403808594,297.1499938964844,293.1499938964844,0.0031477243173867,-1193.340087890625,295.392578125,0.4923776984214782,0.050000000745058,0.2319892793893814,291.1341552734375,291.1499938964844,263.1499938964844,261.522705078125,280.840087890625,293.5531921386719,291.1346130371094,1.0,0.2368580102920532,0.7551971077919006,0.7551971077919006,1.0,1.0,-1.0084697008132937,0.4219393134117126,0.5865303874015808,0.1695735156536102,0.0,0.0,0.4991782903671264,70.3839340209961,74.0,14.588985443115234,-10468.3291015625,136.07518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7918395996094,307.2170715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.005859375,18000.0,0.0,0.0,0.2337942868471145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448809951543808,0.4488152265548706,-5.298488758853637e-06,0.0,0.0002372714807279,0.0,0.0,24.83935165405273,0.0,0.0,0.0,0.3525173664093017,4.0,0.0,1.0
667620,293.100830078125,297.1499938964844,293.1499938964844,0.0935449674725532,-2171.767822265625,304.1447448730469,0.7297748327255249,0.1523429751396179,0.1380643993616104,294.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4914163947105407,0.050000000745058,0.0489234440028667,293.0444641113281,297.1499938964844,293.1499938964844,0.0273457951843738,-791.8457641601562,304.140380859375,0.5593938827514648,0.0710781291127204,0.0503437928855419,293.1575622558594,297.1499938964844,293.1499938964844,0.3083144426345825,-5921.76318359375,304.1410522460937,0.9990000128746032,0.4408095777034759,0.3765698075294494,293.2341003417969,297.1499938964844,293.1499938964844,0.0031333866063505,-1188.0767822265625,295.3707580566406,0.4914163947105407,0.050000000745058,0.2320717573165893,291.1323547363281,291.1499938964844,263.1499938964844,261.5274658203125,280.8432006835937,293.5601501464844,291.1319580078125,1.0,0.2383916527032852,0.7549661993980408,0.7549661993980408,1.0,1.0,-1.0152454376220703,0.4248116314411163,0.5904337763786316,0.1711847186088562,0.0,0.0,0.501577615737915,70.90772247314453,62.0,1.0414055585861206,-10519.099609375,138.68421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76495361328125,307.1995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.630859375,18000.0,0.0,0.0,0.2355537712574005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451786071062088,0.451791375875473,-5.312140729074599e-06,0.0,0.0002390571316936,0.0,0.0,25.10396194458008,0.0,0.0,0.0,0.35347381234169,4.0,0.0,1.0
667680,293.100830078125,297.1499938964844,293.1499938964844,0.0935449674725532,-2171.767822265625,304.1447448730469,0.7297748327255249,0.1523429751396179,0.1380643993616104,294.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4914163947105407,0.050000000745058,0.0489234440028667,293.0444641113281,297.1499938964844,293.1499938964844,0.0273457951843738,-791.8457641601562,304.140380859375,0.5593938827514648,0.0710781291127204,0.0503437928855419,293.1575622558594,297.1499938964844,293.1499938964844,0.3083144426345825,-5921.76318359375,304.1410522460937,0.9990000128746032,0.4408095777034759,0.3765698075294494,293.2341003417969,297.1499938964844,293.1499938964844,0.0031333866063505,-1188.0767822265625,295.3707580566406,0.4914163947105407,0.050000000745058,0.2320717573165893,291.1323547363281,291.1499938964844,263.1499938964844,261.5274658203125,280.8432006835937,293.5601501464844,291.1319580078125,1.0,0.2383916527032852,0.7549661993980408,0.7549661993980408,1.0,1.0,-1.0152454376220703,0.4248116314411163,0.5904337763786316,0.1711847186088562,0.0,0.0,0.501577615737915,70.90772247314453,62.0,1.0414055585861206,-10519.099609375,138.68421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76495361328125,307.1995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.630859375,18000.0,0.0,0.0,0.2355537712574005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451786071062088,0.451791375875473,-5.312140729074599e-06,0.0,0.0002390571316936,0.0,0.0,25.10396194458008,0.0,0.0,0.0,0.35347381234169,4.0,0.0,1.0
667740,293.0996398925781,297.1499938964844,293.1499938964844,0.0945346429944038,-2190.050048828125,304.1448669433594,0.7368102669715881,0.1538293361663818,0.1393185704946518,294.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4950431883335113,0.050000000745058,0.04885895550251,293.0429382324219,297.1499938964844,293.1499938964844,0.029678139835596,-822.8306884765625,304.1395874023437,0.5736515522003174,0.0740588828921318,0.0523650273680686,293.1523742675781,297.1499938964844,293.1499938964844,0.300503522157669,-5796.42041015625,304.1575622558594,0.9990000128746032,0.4416407942771911,0.3683618903160095,293.2303771972656,297.1499938964844,293.1499938964844,0.0031157738994807,-1181.0965576171875,295.3568115234375,0.4950431883335113,0.050000000745058,0.2317658513784408,291.1395568847656,291.1499938964844,263.1499938964844,261.5321350097656,280.8428649902344,293.552734375,291.142578125,1.0,0.2347720563411712,0.7547352313995361,0.7547352313995361,1.0,1.0,-1.0088881254196167,0.421989232301712,0.586898922920227,0.1697981059551239,0.0,0.0,0.5028405785560608,69.2006607055664,65.0,18.75521278381348,-10510.8740234375,134.14822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7544860839844,307.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.798828125,18000.0,0.0,0.0,0.2372299879789352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552292227745056,0.455234557390213,-5.331938609742792e-06,0.0,0.0002407582796877,0.0,0.0,25.42862319946289,0.0,0.0,0.0,0.3545663058757782,4.0,0.0,1.0
667800,293.0996398925781,297.1499938964844,293.1499938964844,0.0945346429944038,-2190.050048828125,304.1448669433594,0.7368102669715881,0.1538293361663818,0.1393185704946518,294.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4950431883335113,0.050000000745058,0.04885895550251,293.0429382324219,297.1499938964844,293.1499938964844,0.029678139835596,-822.8306884765625,304.1395874023437,0.5736515522003174,0.0740588828921318,0.0523650273680686,293.1523742675781,297.1499938964844,293.1499938964844,0.300503522157669,-5796.42041015625,304.1575622558594,0.9990000128746032,0.4416407942771911,0.3683618903160095,293.2303771972656,297.1499938964844,293.1499938964844,0.0031157738994807,-1181.0965576171875,295.3568115234375,0.4950431883335113,0.050000000745058,0.2317658513784408,291.1395568847656,291.1499938964844,263.1499938964844,261.5321350097656,280.8428649902344,293.552734375,291.142578125,1.0,0.2347720563411712,0.7547352313995361,0.7547352313995361,1.0,1.0,-1.0088881254196167,0.421989232301712,0.586898922920227,0.1697981059551239,0.0,0.0,0.5028405785560608,69.2006607055664,65.0,18.75521278381348,-10510.8740234375,134.14822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7544860839844,307.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.798828125,18000.0,0.0,0.0,0.2372299879789352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552292227745056,0.455234557390213,-5.331938609742792e-06,0.0,0.0002407582796877,0.0,0.0,25.42862319946289,0.0,0.0,0.0,0.3545663058757782,4.0,0.0,1.0
667860,293.09844970703125,297.1499938964844,293.1499938964844,0.095493696630001,-2207.607177734375,304.1449584960937,0.7422748804092407,0.1553453207015991,0.1406390219926834,294.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.4974155724048614,0.050000000745058,0.0488186962902545,293.0414733886719,297.1499938964844,293.1499938964844,0.0320283621549606,-854.133056640625,304.1391296386719,0.5859148502349854,0.0770684033632278,0.0544385612010955,293.1393127441406,297.1499938964844,293.1499938964844,0.2949068546295166,-5708.57568359375,304.1639404296875,0.9990000128746032,0.4442348182201385,0.3631420731544494,293.2265014648437,297.1499938964844,293.1499938964844,0.0030970973894,-1173.2799072265625,295.3531799316406,0.4974155724048614,0.050000000745058,0.2315748631954193,291.1595458984375,291.1499938964844,263.1499938964844,261.5367431640625,280.82916259765625,293.5244445800781,291.1600036621094,1.0,0.2332877367734909,0.7545562386512756,0.7545562386512756,1.0,1.0,-1.0064144134521484,0.4208743572235107,0.5855400562286377,0.1692609935998916,0.0,0.0,0.4999580383300781,68.15238952636719,68.0,15.732583045959473,-10484.6728515625,131.7404327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7809143066406,307.2382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.888671875,18000.0,0.0,0.0,0.2385063618421554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519827663898468,0.4519880712032318,-5.325005986378528e-06,0.0,0.0002420536329736,0.0,0.0,25.17051696777344,0.0,0.0,0.0,0.3536726534366607,4.0,0.0,1.0
667920,293.09844970703125,297.1499938964844,293.1499938964844,0.095493696630001,-2207.607177734375,304.1449584960937,0.7422748804092407,0.1553453207015991,0.1406390219926834,294.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.4974155724048614,0.050000000745058,0.0488186962902545,293.0414733886719,297.1499938964844,293.1499938964844,0.0320283621549606,-854.133056640625,304.1391296386719,0.5859148502349854,0.0770684033632278,0.0544385612010955,293.1393127441406,297.1499938964844,293.1499938964844,0.2949068546295166,-5708.57568359375,304.1639404296875,0.9990000128746032,0.4442348182201385,0.3631420731544494,293.2265014648437,297.1499938964844,293.1499938964844,0.0030970973894,-1173.2799072265625,295.3531799316406,0.4974155724048614,0.050000000745058,0.2315748631954193,291.1595458984375,291.1499938964844,263.1499938964844,261.5367431640625,280.82916259765625,293.5244445800781,291.1600036621094,1.0,0.2332877367734909,0.7545562386512756,0.7545562386512756,1.0,1.0,-1.0064144134521484,0.4208743572235107,0.5855400562286377,0.1692609935998916,0.0,0.0,0.4999580383300781,68.15238952636719,68.0,15.732583045959473,-10484.6728515625,131.7404327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7809143066406,307.2382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.888671875,18000.0,0.0,0.0,0.2385063618421554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519827663898468,0.4519880712032318,-5.325005986378528e-06,0.0,0.0002420536329736,0.0,0.0,25.17051696777344,0.0,0.0,0.0,0.3536726534366607,4.0,0.0,1.0
667980,293.0973205566406,297.1499938964844,293.1499938964844,0.0966661572456359,-2229.474609375,304.1446838378906,0.7453427910804749,0.1568815112113952,0.1420031189918518,294.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4979922175407409,0.050000000745058,0.0488091297447681,293.0401611328125,297.1499938964844,293.1499938964844,0.0345682576298713,-887.2157592773438,304.1385192871094,0.5952980518341064,0.0800830498337745,0.0565369576215744,293.12945556640625,297.1499938964844,293.1499938964844,0.2935610115528106,-5689.05908203125,304.1614074707031,0.9990000128746032,0.4465133249759674,0.3618931174278259,293.22247314453125,297.1499938964844,293.1499938964844,0.0030850996263325,-1168.915283203125,295.3362121582031,0.4979922175407409,0.050000000745058,0.2315295040607452,291.1571350097656,291.1499938964844,263.1499938964844,261.541259765625,280.8229675292969,293.51153564453125,291.1565856933594,1.0,0.233347088098526,0.7543772459030151,0.7543772459030151,1.0,1.0,-1.0090038776397705,0.4219218492507934,0.587082028388977,0.1699668914079666,0.0,0.0,0.4990792274475097,67.944091796875,71.0,0.0072172754444181,-10497.7138671875,132.0207977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319702148437,307.2527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.830078125,18000.0,0.0,0.0,0.2393732368946075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496150314807892,0.4496203362941742,-5.30994020664366e-06,0.0,0.0002429333981126,0.0,0.0,24.942392349243164,0.0,0.0,0.0,0.3528991639614105,4.0,0.0,1.0
668040,293.0973205566406,297.1499938964844,293.1499938964844,0.0966661572456359,-2229.474609375,304.1446838378906,0.7453427910804749,0.1568815112113952,0.1420031189918518,294.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4979922175407409,0.050000000745058,0.0488091297447681,293.0401611328125,297.1499938964844,293.1499938964844,0.0345682576298713,-887.2157592773438,304.1385192871094,0.5952980518341064,0.0800830498337745,0.0565369576215744,293.12945556640625,297.1499938964844,293.1499938964844,0.2935610115528106,-5689.05908203125,304.1614074707031,0.9990000128746032,0.4465133249759674,0.3618931174278259,293.22247314453125,297.1499938964844,293.1499938964844,0.0030850996263325,-1168.915283203125,295.3362121582031,0.4979922175407409,0.050000000745058,0.2315295040607452,291.1571350097656,291.1499938964844,263.1499938964844,261.541259765625,280.8229675292969,293.51153564453125,291.1565856933594,1.0,0.233347088098526,0.7543772459030151,0.7543772459030151,1.0,1.0,-1.0090038776397705,0.4219218492507934,0.587082028388977,0.1699668914079666,0.0,0.0,0.4990792274475097,67.944091796875,71.0,0.0072172754444181,-10497.7138671875,132.0207977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319702148437,307.2527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.830078125,18000.0,0.0,0.0,0.2393732368946075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496150314807892,0.4496203362941742,-5.30994020664366e-06,0.0,0.0002429333981126,0.0,0.0,24.942392349243164,0.0,0.0,0.0,0.3528991639614105,4.0,0.0,1.0
668100,293.0967712402344,297.1499938964844,293.1499938964844,0.0972770452499389,-2240.872314453125,304.14453125,0.7461732625961304,0.1576574593782425,0.1427010148763656,294.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4977601766586303,0.050000000745058,0.048812948167324,293.0395812988281,297.1499938964844,293.1499938964844,0.0358708836138248,-903.983642578125,304.13824462890625,0.5991441011428833,0.0815931558609008,0.0575947202742099,293.12628173828125,297.1499938964844,293.1499938964844,0.293996512889862,-5696.85302734375,304.1585388183594,0.9990000128746032,0.4473936557769775,0.3623945415019989,293.220458984375,297.1499938964844,293.1499938964844,0.0030804036650806,-1167.27392578125,295.32733154296875,0.4977601766586303,0.050000000745058,0.2315476089715957,291.1545104980469,291.1499938964844,263.1499938964844,261.5434875488281,280.8229064941406,293.5111694335937,291.15380859375,1.0,0.2338686138391494,0.7542877197265625,0.7542877197265625,1.0,1.0,-1.011738657951355,0.4230643510818481,0.5886742472648621,0.170664370059967,0.0,0.0,0.4990407824516296,68.07540893554688,71.0,-4.150498867034912,-10518.2607421875,132.92196655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590393066406,307.2646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7421875,18000.0,0.0,0.0,0.2397104650735855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449277400970459,0.449282705783844,-5.306551884132205e-06,0.0,0.0002432756591588,0.0,0.0,24.90491104125977,0.0,0.0,0.0,0.3527665138244629,4.0,0.0,1.0
668160,293.0962219238281,297.1499938964844,293.1499938964844,0.097902588546276,-2252.544189453125,304.1444091796875,0.7465912699699402,0.1584364026784896,0.1434071063995361,294.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.4972301125526428,0.050000000745058,0.0488217398524284,293.0390014648437,297.1499938964844,293.1499938964844,0.037190768867731,-920.8821411132812,304.1379699707031,0.6024993658065796,0.0831031948328018,0.0586566440761089,293.1243896484375,297.1499938964844,293.1499938964844,0.295087069272995,-5714.92041015625,304.1549987792969,0.9990000128746032,0.4480698704719543,0.3635450601577759,293.2184143066406,297.1499938964844,293.1499938964844,0.0030763121321797,-1165.8936767578125,295.3182373046875,0.4972301125526428,0.050000000745058,0.2315893173217773,291.151123046875,291.1499938964844,263.1499938964844,261.5456848144531,280.8246154785156,293.5144958496094,291.15020751953125,1.0,0.2346731126308441,0.7542030811309814,0.7542030811309814,1.0,1.0,-1.0153015851974487,0.4245647192001343,0.5907369256019592,0.1715590953826904,0.0,0.0,0.4993055462837219,68.34294128417969,74.0,-7.553199291229248,-10545.4423828125,134.26832580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,307.2762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.24001345038414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4493577182292938,0.4493630230426788,-5.305426839186112e-06,0.0,0.0002435831411276,0.0,0.0,24.90595817565918,0.0,0.0,0.0,0.3527724742889404,4.0,0.0,1.0
668220,293.09527587890625,297.1499938964844,293.1499938964844,0.0991884246468544,-2276.523193359375,304.1441345214844,0.7463550567626953,0.1599964201450348,0.1448359042406082,294.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.495415449142456,0.050000000745058,0.0488524548709392,293.0380249023437,297.1499938964844,293.1499938964844,0.0398653522133827,-954.9580078125,304.1375427246094,0.6079325079917908,0.0861157551407814,0.0607868283987045,293.1241760253906,297.1499938964844,293.1499938964844,0.2990046739578247,-5777.98291015625,304.14678955078125,0.9990000128746032,0.4487707912921905,0.3675336539745331,293.2144775390625,297.1499938964844,293.1499938964844,0.0030698522459715,-1163.865478515625,295.2994079589844,0.495415449142456,0.050000000745058,0.2317350059747696,291.1421813964844,291.1499938964844,263.1499938964844,261.550048828125,280.83270263671875,293.53082275390625,291.1410827636719,1.0,0.2370163649320602,0.7540338635444641,0.7540338635444641,1.0,1.0,-1.024571418762207,0.4284948110580444,0.5960766077041626,0.1738537847995758,0.0,0.0,0.5009259581565857,69.23725891113281,77.0,-11.948370933532717,-10619.3056640625,138.15249633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232177734375,307.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.37109375,18000.0,0.0,0.0,0.2406030893325805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45114666223526,0.451151967048645,-5.311170752975158e-06,0.0,0.0002441815449856,0.0,0.0,25.05500221252441,0.0,0.0,0.0,0.3533022999763489,4.0,0.0,1.0
668280,293.09527587890625,297.1499938964844,293.1499938964844,0.0991884246468544,-2276.523193359375,304.1441345214844,0.7463550567626953,0.1599964201450348,0.1448359042406082,294.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.495415449142456,0.050000000745058,0.0488524548709392,293.0380249023437,297.1499938964844,293.1499938964844,0.0398653522133827,-954.9580078125,304.1375427246094,0.6079325079917908,0.0861157551407814,0.0607868283987045,293.1241760253906,297.1499938964844,293.1499938964844,0.2990046739578247,-5777.98291015625,304.14678955078125,0.9990000128746032,0.4487707912921905,0.3675336539745331,293.2144775390625,297.1499938964844,293.1499938964844,0.0030698522459715,-1163.865478515625,295.2994079589844,0.495415449142456,0.050000000745058,0.2317350059747696,291.1421813964844,291.1499938964844,263.1499938964844,261.550048828125,280.83270263671875,293.53082275390625,291.1410827636719,1.0,0.2370163649320602,0.7540338635444641,0.7540338635444641,1.0,1.0,-1.024571418762207,0.4284948110580444,0.5960766077041626,0.1738537847995758,0.0,0.0,0.5009259581565857,69.23725891113281,77.0,-11.948370933532717,-10619.3056640625,138.15249633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232177734375,307.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.37109375,18000.0,0.0,0.0,0.2406030893325805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45114666223526,0.451151967048645,-5.311170752975158e-06,0.0,0.0002441815449856,0.0,0.0,25.05500221252441,0.0,0.0,0.0,0.3533022999763489,4.0,0.0,1.0
668340,293.0944519042969,297.1499938964844,293.1499938964844,0.1004957631230354,-2300.8447265625,304.1439208984375,0.7449444532394409,0.1615499705076217,0.1462757289409637,294.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4927979111671448,0.050000000745058,0.0488983504474163,293.0372619628906,297.1499938964844,293.1499938964844,0.0425531566143035,-989.1248779296876,304.13720703125,0.6119399666786194,0.0891074612736702,0.0629158467054367,293.1283874511719,297.1499938964844,293.1499938964844,0.3048806190490722,-5870.8916015625,304.1380615234375,0.9990000128746032,0.4485783874988556,0.3734129667282104,293.2107238769531,297.1499938964844,293.1499938964844,0.0030650943517684,-1162.5054931640625,295.28082275390625,0.4927979111671448,0.050000000745058,0.2319527119398117,291.1324462890625,291.1499938964844,263.1499938964844,261.5542907714844,280.8460388183594,293.558349609375,291.13134765625,1.0,0.2401808947324752,0.753864586353302,0.753864586353302,1.0,1.0,-1.036227107048035,0.4334669709205627,0.6027601957321167,0.1767055243253708,0.0,0.0,0.5039212703704834,70.54645538330078,80.0,-13.324732780456545,-10715.2763671875,143.44459533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93902587890625,307.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.990234375,18000.0,0.0,0.0,0.2413125187158584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551989734172821,0.4552043080329895,-5.32887997906073e-06,0.0,0.0002449015446472,0.0,0.0,25.413856506347656,0.0,0.0,0.0,0.3545616865158081,4.0,0.0,1.0
668400,293.0944519042969,297.1499938964844,293.1499938964844,0.1004957631230354,-2300.8447265625,304.1439208984375,0.7449444532394409,0.1615499705076217,0.1462757289409637,294.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4927979111671448,0.050000000745058,0.0488983504474163,293.0372619628906,297.1499938964844,293.1499938964844,0.0425531566143035,-989.1248779296876,304.13720703125,0.6119399666786194,0.0891074612736702,0.0629158467054367,293.1283874511719,297.1499938964844,293.1499938964844,0.3048806190490722,-5870.8916015625,304.1380615234375,0.9990000128746032,0.4485783874988556,0.3734129667282104,293.2107238769531,297.1499938964844,293.1499938964844,0.0030650943517684,-1162.5054931640625,295.28082275390625,0.4927979111671448,0.050000000745058,0.2319527119398117,291.1324462890625,291.1499938964844,263.1499938964844,261.5542907714844,280.8460388183594,293.558349609375,291.13134765625,1.0,0.2401808947324752,0.753864586353302,0.753864586353302,1.0,1.0,-1.036227107048035,0.4334669709205627,0.6027601957321167,0.1767055243253708,0.0,0.0,0.5039212703704834,70.54645538330078,80.0,-13.324732780456545,-10715.2763671875,143.44459533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93902587890625,307.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.990234375,18000.0,0.0,0.0,0.2413125187158584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551989734172821,0.4552043080329895,-5.32887997906073e-06,0.0,0.0002449015446472,0.0,0.0,25.413856506347656,0.0,0.0,0.0,0.3545616865158081,4.0,0.0,1.0
668460,293.0937805175781,297.1499938964844,293.1499938964844,0.1018062159419059,-2325.143310546875,304.1437683105469,0.7426561713218689,0.1630887389183044,0.1477159708738327,294.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4895872771739959,0.050000000745058,0.048956986516714,293.0367431640625,297.1499938964844,293.1499938964844,0.0452243201434612,-1023.1475219726562,304.13702392578125,0.6147794127464294,0.0920679345726966,0.0650340318679809,293.13641357421875,297.1499938964844,293.1499938964844,0.3123397529125213,-5987.3310546875,304.129638671875,0.9990000128746032,0.4475053548812866,0.3807917237281799,293.20721435546875,297.1499938964844,293.1499938964844,0.0030615914147347,-1161.5975341796875,295.2630920410156,0.4895872771739959,0.050000000745058,0.232230857014656,291.1230773925781,291.1499938964844,263.1499938964844,261.55841064453125,280.86407470703125,293.59539794921875,291.1220703125,1.0,0.2439961582422256,0.7535786032676697,0.7535786032676697,1.0,1.0,-1.0497580766677856,0.4392520189285278,0.6105061173439026,0.1799738854169845,0.0,0.0,0.5081456303596497,72.2031021118164,83.0,-12.937020301818848,-10827.69140625,149.95779418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271545410156,307.3169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.458984375,18000.0,0.0,0.0,0.2422912418842315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4613541662693023,0.4613595306873321,-5.35845401827828e-06,0.0,0.0002458948001731,0.0,0.0,25.975730895996094,0.0,0.0,0.0,0.3565157651901245,4.0,0.0,1.0
668520,293.0937805175781,297.1499938964844,293.1499938964844,0.1018062159419059,-2325.143310546875,304.1437683105469,0.7426561713218689,0.1630887389183044,0.1477159708738327,294.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4895872771739959,0.050000000745058,0.048956986516714,293.0367431640625,297.1499938964844,293.1499938964844,0.0452243201434612,-1023.1475219726562,304.13702392578125,0.6147794127464294,0.0920679345726966,0.0650340318679809,293.13641357421875,297.1499938964844,293.1499938964844,0.3123397529125213,-5987.3310546875,304.129638671875,0.9990000128746032,0.4475053548812866,0.3807917237281799,293.20721435546875,297.1499938964844,293.1499938964844,0.0030615914147347,-1161.5975341796875,295.2630920410156,0.4895872771739959,0.050000000745058,0.232230857014656,291.1230773925781,291.1499938964844,263.1499938964844,261.55841064453125,280.86407470703125,293.59539794921875,291.1220703125,1.0,0.2439961582422256,0.7535786032676697,0.7535786032676697,1.0,1.0,-1.0497580766677856,0.4392520189285278,0.6105061173439026,0.1799738854169845,0.0,0.0,0.5081456303596497,72.2031021118164,83.0,-12.937020301818848,-10827.69140625,149.95779418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271545410156,307.3169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.458984375,18000.0,0.0,0.0,0.2422912418842315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4613541662693023,0.4613595306873321,-5.35845401827828e-06,0.0,0.0002458948001731,0.0,0.0,25.975730895996094,0.0,0.0,0.0,0.3565157651901245,4.0,0.0,1.0
668580,293.09332275390625,297.1499938964844,293.1499938964844,0.1031089052557945,-2349.211669921875,304.1436767578125,0.7397614121437073,0.1646082252264022,0.149149551987648,294.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.4859383404254913,0.050000000745058,0.0490261614322662,293.0345153808594,297.1499938964844,293.1499938964844,0.0480066053569316,-1058.787353515625,304.1366882324219,0.6171267032623291,0.0953747257590293,0.0672580227255821,293.14892578125,297.1499938964844,293.1499938964844,0.321048229932785,-6121.734375,304.1219482421875,0.9990000128746032,0.4453257620334625,0.3893168270587921,293.20391845703125,297.1499938964844,293.1499938964844,0.0030591036193072,-1161.0299072265625,295.2466125488281,0.4859383404254913,0.050000000745058,0.2325590103864669,291.1146240234375,291.1499938964844,263.1499938964844,261.5624694824219,280.8858642578125,293.64093017578125,291.11376953125,1.0,0.248327374458313,0.7532926201820374,0.7532926201820374,1.0,1.0,-1.0648565292358398,0.4457393884658813,0.6191171407699585,0.1835949867963791,0.0,0.0,0.5134426355361938,74.14823150634766,71.0,-11.777836799621582,-10953.03515625,157.56790161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870849609375,307.30914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.142578125,18000.0,0.0,0.0,0.2436561286449432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694304764270782,0.4694358706474304,-5.399509518611012e-06,0.0,0.0002472799969837,0.0,0.0,26.73334312438965,0.0,0.0,0.0,0.3591202795505523,4.0,0.0,1.0
