time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668640,293.09332275390625,297.1499938964844,293.1499938964844,0.1031089052557945,-2349.211669921875,304.1436767578125,0.7397614121437073,0.1646082252264022,0.149149551987648,294.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.4859383404254913,0.050000000745058,0.0490261614322662,293.0345153808594,297.1499938964844,293.1499938964844,0.0480066053569316,-1058.787353515625,304.1366882324219,0.6171267032623291,0.0953747257590293,0.0672580227255821,293.14892578125,297.1499938964844,293.1499938964844,0.321048229932785,-6121.734375,304.1219482421875,0.9990000128746032,0.4453257620334625,0.3893168270587921,293.20391845703125,297.1499938964844,293.1499938964844,0.0030591036193072,-1161.0299072265625,295.2466125488281,0.4859383404254913,0.050000000745058,0.2325590103864669,291.1146240234375,291.1499938964844,263.1499938964844,261.5624694824219,280.8858642578125,293.64093017578125,291.11376953125,1.0,0.248327374458313,0.7532926201820374,0.7532926201820374,1.0,1.0,-1.0648565292358398,0.4457393884658813,0.6191171407699585,0.1835949867963791,0.0,0.0,0.5134426355361938,74.14823150634766,71.0,-11.777836799621582,-10953.03515625,157.56790161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870849609375,307.30914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.142578125,18000.0,0.0,0.0,0.2436561286449432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694304764270782,0.4694358706474304,-5.399509518611012e-06,0.0,0.0002472799969837,0.0,0.0,26.73334312438965,0.0,0.0,0.0,0.3591202795505523,4.0,0.0,1.0
668700,293.09307861328125,297.1499938964844,293.1499938964844,0.1037151291966438,-2360.34765625,304.1437072753906,0.7408384680747986,0.1653765887022018,0.1498322784900665,294.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.4859537184238434,0.050000000745058,0.0490258373320102,293.0311584472656,297.1499938964844,293.1499938964844,0.0497091710567474,-1080.732666015625,304.1360168457031,0.6212257742881775,0.097499780356884,0.0686450600624084,293.1561279296875,297.1499938964844,293.1499938964844,0.3213715255260467,-6124.5302734375,304.1266174316406,0.9990000128746032,0.4439186453819275,0.3892805874347687,293.2022399902344,297.1499938964844,293.1499938964844,0.0030563960317522,-1160.10107421875,295.2400207519531,0.4859537184238434,0.050000000745058,0.232557475566864,291.112060546875,291.1499938964844,263.1499938964844,261.5644226074219,280.89862060546875,293.66241455078125,291.11248779296875,1.0,0.2482581436634063,0.7531495690345764,0.7531495690345764,1.0,1.0,-1.0673009157180786,0.446730762720108,0.6205701231956482,0.1843008249998092,0.0,0.0,0.5162546038627625,74.17476654052734,71.0,-4.165977478027344,-10990.36328125,158.29257202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8591003417969,307.3154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17928.91796875,18000.0,0.0,0.0,0.2444898188114166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740718901157379,0.4740773141384125,-5.424102255346952e-06,0.0,0.0002481260744389,0.0,0.0,27.178760528564453,0.0,0.0,0.0,0.3606303632259369,4.0,0.0,1.0
668760,293.0927429199219,297.1499938964844,293.1499938964844,0.1042248606681823,-2369.53173828125,304.1439208984375,0.7438434958457947,0.1661601066589355,0.1505033820867538,294.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.4873486757278442,0.050000000745058,0.0489990971982479,293.0282287597656,297.1499938964844,293.1499938964844,0.0514368563890457,-1103.0196533203125,304.1354064941406,0.6270250678062439,0.0995776355266571,0.0701058357954025,293.15936279296875,297.1499938964844,293.1499938964844,0.3182954490184784,-6074.11376953125,304.1365051269531,0.9990000128746032,0.4432047307491302,0.3860112428665161,293.20050048828125,297.1499938964844,293.1499938964844,0.0030517033301293,-1158.0008544921875,295.240234375,0.4873486757278442,0.050000000745058,0.2324306219816208,291.11883544921875,291.1499938964844,263.1499938964844,261.5663757324219,280.9071044921875,293.6723022460937,291.1215515136719,1.0,0.2469883859157562,0.7529664039611816,0.7529664039611816,1.0,1.0,-1.0657538175582886,0.4459705650806427,0.6197832822799683,0.1840829998254776,0.0,0.0,0.5177052617073059,73.48184204101562,59.0,12.921862602233888,-11002.154296875,156.60679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8329467773437,307.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.19921875,18000.0,0.0,0.0,0.2453600913286209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4779224097728729,0.4779278635978699,-5.44822705705883e-06,0.0,0.0002490092883817,0.0,0.0,27.56766700744629,0.0,0.0,0.0,0.3619021475315094,4.0,0.0,1.0
668820,293.09197998046875,297.1499938964844,293.1499938964844,0.1050954982638359,-2384.912109375,304.1445007324219,0.754595935344696,0.1677680015563964,0.151829645037651,294.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.493283212184906,0.050000000745058,0.0488895513117313,293.0284118652344,297.1499938964844,293.1499938964844,0.054107304662466,-1137.4613037109375,304.1358947753906,0.6408495306968689,0.1026456579566001,0.0724610090255737,293.1490173339844,297.1499938964844,293.1499938964844,0.3046806752681732,-5857.19482421875,304.16387939453125,0.9990000128746032,0.445011705160141,0.3723116517066955,293.1968994140625,297.1499938964844,293.1499938964844,0.0030362254474312,-1150.8822021484375,295.2532043457031,0.493283212184906,0.050000000745058,0.2319109886884689,291.1488037109375,291.1499938964844,263.1499938964844,261.5702209472656,280.90594482421875,293.6495666503906,291.1526184082031,1.0,0.2412739992141723,0.7526000142097473,0.7526000142097473,1.0,1.0,-1.0529789924621582,0.4401706159114837,0.6128084063529968,0.1815639436244964,0.0,0.0,0.515961229801178,70.55784606933594,62.0,36.89851760864258,-10931.3310546875,147.87350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8097839355469,307.3476257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87109375,18000.0,0.0,0.0,0.2469237446784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783693552017212,0.4783748090267181,-5.46562250747229e-06,0.0,0.0002505962038412,0.0,0.0,27.67630386352539,0.0,0.0,0.0,0.3622210025787353,4.0,0.0,1.0
668880,293.09197998046875,297.1499938964844,293.1499938964844,0.1050954982638359,-2384.912109375,304.1445007324219,0.754595935344696,0.1677680015563964,0.151829645037651,294.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.493283212184906,0.050000000745058,0.0488895513117313,293.0284118652344,297.1499938964844,293.1499938964844,0.054107304662466,-1137.4613037109375,304.1358947753906,0.6408495306968689,0.1026456579566001,0.0724610090255737,293.1490173339844,297.1499938964844,293.1499938964844,0.3046806752681732,-5857.19482421875,304.16387939453125,0.9990000128746032,0.445011705160141,0.3723116517066955,293.1968994140625,297.1499938964844,293.1499938964844,0.0030362254474312,-1150.8822021484375,295.2532043457031,0.493283212184906,0.050000000745058,0.2319109886884689,291.1488037109375,291.1499938964844,263.1499938964844,261.5702209472656,280.90594482421875,293.6495666503906,291.1526184082031,1.0,0.2412739992141723,0.7526000142097473,0.7526000142097473,1.0,1.0,-1.0529789924621582,0.4401706159114837,0.6128084063529968,0.1815639436244964,0.0,0.0,0.515961229801178,70.55784606933594,62.0,36.89851760864258,-10931.3310546875,147.87350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8097839355469,307.3476257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87109375,18000.0,0.0,0.0,0.2469237446784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783693552017212,0.4783748090267181,-5.46562250747229e-06,0.0,0.0002505962038412,0.0,0.0,27.67630386352539,0.0,0.0,0.0,0.3622210025787353,4.0,0.0,1.0
668940,293.0912475585937,297.1499938964844,293.1499938964844,0.1060793846845626,-2402.5029296875,304.1446838378906,0.762969970703125,0.1693873405456543,0.153217613697052,294.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4973513484001159,0.050000000745058,0.0488195121288299,293.0342712402344,297.1499938964844,293.1499938964844,0.0555689111351966,-1156.280517578125,304.1381530761719,0.649803876876831,0.1045317947864532,0.073777288198471,293.1246643066406,297.1499938964844,293.1499938964844,0.2952419519424438,-5709.46337890625,304.1744689941406,0.9990000128746032,0.4499818086624145,0.3632798194885254,293.1932983398437,297.1499938964844,293.1499938964844,0.0030232018325477,-1145.0224609375,295.2635498046875,0.4973513484001159,0.050000000745058,0.2315787523984909,291.1730041503906,291.1499938964844,263.1499938964844,261.57391357421875,280.8878479003906,293.6000671386719,291.1738586425781,1.0,0.238071858882904,0.752233624458313,0.752233624458313,1.0,1.0,-1.0448962450027466,0.4364415109157562,0.6084547638893127,0.1800838559865951,0.0,0.0,0.5109618902206421,68.69244384765625,65.0,25.108461380004883,-10849.6875,142.4176483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84552001953125,307.3448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18055.54296875,18000.0,0.0,0.0,0.2478730976581573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4712498784065246,0.4712553322315216,-5.436893843580037e-06,0.0,0.0002515596861485,0.0,0.0,27.02594566345215,0.0,0.0,0.0,0.3600522875785827,4.0,0.0,1.0
669000,293.0912475585937,297.1499938964844,293.1499938964844,0.1060793846845626,-2402.5029296875,304.1446838378906,0.762969970703125,0.1693873405456543,0.153217613697052,294.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4973513484001159,0.050000000745058,0.0488195121288299,293.0342712402344,297.1499938964844,293.1499938964844,0.0555689111351966,-1156.280517578125,304.1381530761719,0.649803876876831,0.1045317947864532,0.073777288198471,293.1246643066406,297.1499938964844,293.1499938964844,0.2952419519424438,-5709.46337890625,304.1744689941406,0.9990000128746032,0.4499818086624145,0.3632798194885254,293.1932983398437,297.1499938964844,293.1499938964844,0.0030232018325477,-1145.0224609375,295.2635498046875,0.4973513484001159,0.050000000745058,0.2315787523984909,291.1730041503906,291.1499938964844,263.1499938964844,261.57391357421875,280.8878479003906,293.6000671386719,291.1738586425781,1.0,0.238071858882904,0.752233624458313,0.752233624458313,1.0,1.0,-1.0448962450027466,0.4364415109157562,0.6084547638893127,0.1800838559865951,0.0,0.0,0.5109618902206421,68.69244384765625,65.0,25.108461380004883,-10849.6875,142.4176483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84552001953125,307.3448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18055.54296875,18000.0,0.0,0.0,0.2478730976581573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4712498784065246,0.4712553322315216,-5.436893843580037e-06,0.0,0.0002515596861485,0.0,0.0,27.02594566345215,0.0,0.0,0.0,0.3600522875785827,4.0,0.0,1.0
669060,293.09051513671875,297.1499938964844,293.1499938964844,0.1073063462972641,-2424.890869140625,304.1444091796875,0.7684854865074158,0.1710191071033477,0.1546448171138763,293.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.4994252026081085,0.050000000745058,0.0487855747342109,293.03521728515625,297.1499938964844,293.1499938964844,0.0576664470136165,-1183.985107421875,304.1385803222656,0.6577035784721375,0.1072636991739273,0.0755413323640823,293.106201171875,297.1499938964844,293.1499938964844,0.2906259298324585,-5639.2177734375,304.1737976074219,0.9990000128746032,0.4543783664703369,0.3588234484195709,293.1893920898437,297.1499938964844,293.1499938964844,0.0030175175052136,-1142.9039306640625,295.2595520019531,0.4994252026081085,0.050000000745058,0.2314177602529525,291.17333984375,291.1499938964844,263.1499938964844,261.5774841308594,280.87554931640625,293.5694885253906,291.1728210449219,1.0,0.2367289662361145,0.7521287798881531,0.7521287798881531,1.0,1.0,-1.0431419610977173,0.4355360865592956,0.6076058745384216,0.1800179332494735,0.0,0.0,0.5077084898948669,67.81871032714844,68.0,4.029826641082764,-10817.927734375,140.4113311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,307.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.990234375,18000.0,0.0,0.0,0.2482200711965561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649683535099029,0.4649737477302551,-5.399866950028809e-06,0.0,0.0002519118133932,0.0,0.0,26.41031265258789,0.0,0.0,0.0,0.3579842746257782,4.0,0.0,1.0
669120,293.09051513671875,297.1499938964844,293.1499938964844,0.1073063462972641,-2424.890869140625,304.1444091796875,0.7684854865074158,0.1710191071033477,0.1546448171138763,293.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.4994252026081085,0.050000000745058,0.0487855747342109,293.03521728515625,297.1499938964844,293.1499938964844,0.0576664470136165,-1183.985107421875,304.1385803222656,0.6577035784721375,0.1072636991739273,0.0755413323640823,293.106201171875,297.1499938964844,293.1499938964844,0.2906259298324585,-5639.2177734375,304.1737976074219,0.9990000128746032,0.4543783664703369,0.3588234484195709,293.1893920898437,297.1499938964844,293.1499938964844,0.0030175175052136,-1142.9039306640625,295.2595520019531,0.4994252026081085,0.050000000745058,0.2314177602529525,291.17333984375,291.1499938964844,263.1499938964844,261.5774841308594,280.87554931640625,293.5694885253906,291.1728210449219,1.0,0.2367289662361145,0.7521287798881531,0.7521287798881531,1.0,1.0,-1.0431419610977173,0.4355360865592956,0.6076058745384216,0.1800179332494735,0.0,0.0,0.5077084898948669,67.81871032714844,68.0,4.029826641082764,-10817.927734375,140.4113311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,307.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.990234375,18000.0,0.0,0.0,0.2482200711965561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649683535099029,0.4649737477302551,-5.399866950028809e-06,0.0,0.0002519118133932,0.0,0.0,26.41031265258789,0.0,0.0,0.0,0.3579842746257782,4.0,0.0,1.0
669180,293.0898132324219,297.1499938964844,293.1499938964844,0.1086392551660537,-2449.26318359375,304.14404296875,0.7716565728187561,0.1726716011762619,0.1561161279678344,293.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.499896228313446,0.050000000745058,0.0487780198454856,293.0350036621094,297.1499938964844,293.1499938964844,0.0601025000214576,-1216.571533203125,304.1383056640625,0.6643782258033752,0.1102162674069404,0.0775786116719245,293.0941467285156,297.1499938964844,293.1499938964844,0.2894745469093323,-5623.99951171875,304.1676940917969,0.9990000128746032,0.4579410254955292,0.3578260242938995,293.185302734375,297.1499938964844,293.1499938964844,0.0030161016620695,-1142.679931640625,295.25244140625,0.499896228313446,0.050000000745058,0.2313819229602813,291.1663513183594,291.1499938964844,263.1499938964844,261.5809631347656,280.8708190917969,293.5591125488281,291.16522216796875,1.0,0.2369191199541092,0.7520239353179932,0.7520239353179932,1.0,1.0,-1.046102523803711,0.4367392361164093,0.6093632578849792,0.1808879226446151,0.0,0.0,0.5059385299682617,67.66853332519531,71.0,-8.170685768127441,-10830.6640625,140.90988159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991149902344,307.3878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.705078125,18000.0,0.0,0.0,0.2481773644685745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611867666244507,0.4611921310424804,-5.375010005082004e-06,0.0,0.0002518684777896,0.0,0.0,26.032928466796875,0.0,0.0,0.0,0.3566950559616089,4.0,0.0,1.0
669240,293.0898132324219,297.1499938964844,293.1499938964844,0.1086392551660537,-2449.26318359375,304.14404296875,0.7716565728187561,0.1726716011762619,0.1561161279678344,293.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.499896228313446,0.050000000745058,0.0487780198454856,293.0350036621094,297.1499938964844,293.1499938964844,0.0601025000214576,-1216.571533203125,304.1383056640625,0.6643782258033752,0.1102162674069404,0.0775786116719245,293.0941467285156,297.1499938964844,293.1499938964844,0.2894745469093323,-5623.99951171875,304.1676940917969,0.9990000128746032,0.4579410254955292,0.3578260242938995,293.185302734375,297.1499938964844,293.1499938964844,0.0030161016620695,-1142.679931640625,295.25244140625,0.499896228313446,0.050000000745058,0.2313819229602813,291.1663513183594,291.1499938964844,263.1499938964844,261.5809631347656,280.8708190917969,293.5591125488281,291.16522216796875,1.0,0.2369191199541092,0.7520239353179932,0.7520239353179932,1.0,1.0,-1.046102523803711,0.4367392361164093,0.6093632578849792,0.1808879226446151,0.0,0.0,0.5059385299682617,67.66853332519531,71.0,-8.170685768127441,-10830.6640625,140.90988159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991149902344,307.3878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.705078125,18000.0,0.0,0.0,0.2481773644685745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611867666244507,0.4611921310424804,-5.375010005082004e-06,0.0,0.0002518684777896,0.0,0.0,26.032928466796875,0.0,0.0,0.0,0.3566950559616089,4.0,0.0,1.0
669300,293.0894775390625,297.1499938964844,293.1499938964844,0.1093353927135467,-2461.99169921875,304.14385986328125,0.7724505066871643,0.1735013127326965,0.1568643301725387,293.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4996028840541839,0.050000000745058,0.0487826913595199,293.03485107421875,297.1499938964844,293.1499938964844,0.0613506399095058,-1233.4140625,304.13818359375,0.6670650839805603,0.1117039397358894,0.0786207392811775,293.0904541015625,297.1499938964844,293.1499938964844,0.2900338768959045,-5634.24560546875,304.1634826660156,0.9990000128746032,0.4593800008296966,0.358446329832077,293.1832580566406,297.1499938964844,293.1499938964844,0.0030165910720825,-1143.092529296875,295.2481994628906,0.4996028840541839,0.050000000745058,0.2314040809869766,291.1610717773437,291.1499938964844,263.1499938964844,261.5826416015625,280.8706970214844,293.56024169921875,291.15972900390625,1.0,0.2374984174966812,0.7519714832305908,0.7519714832305908,1.0,1.0,-1.049027442932129,0.4379928410053253,0.6110345721244812,0.181593656539917,0.0,0.0,0.5057320594787598,67.82418823242188,71.0,-12.176180839538574,-10850.7890625,141.94651794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03515625,307.4025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.92578125,18000.0,0.0,0.0,0.2480810135602951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4603176414966583,0.4603230059146881,-5.367838184611173e-06,0.0,0.0002517706889193,0.0,0.0,25.940549850463867,0.0,0.0,0.0,0.3563811182975769,4.0,0.0,1.0
669360,293.0891418457031,297.1499938964844,293.1499938964844,0.1100436300039291,-2474.929931640625,304.1436767578125,0.7727827429771423,0.1743302792310714,0.1576175093650818,293.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.4990090131759643,0.050000000745058,0.0487922355532646,293.03472900390625,297.1499938964844,293.1499938964844,0.0626010596752166,-1250.380126953125,304.1380615234375,0.6693274974822998,0.1131876930594444,0.0796658843755722,293.0881652832031,297.1499938964844,293.1499938964844,0.2912473678588867,-5654.68359375,304.1588134765625,0.9990000128746032,0.4605836868286133,0.3597088158130646,293.18121337890625,297.1499938964844,293.1499938964844,0.0030177237931638,-1143.7734375,295.24383544921875,0.4990090131759643,0.050000000745058,0.2314493656158447,291.1550598144531,291.1499938964844,263.1499938964844,261.58428955078125,280.8719177246094,293.5648498535156,291.1536560058594,1.0,0.238353356719017,0.7518627643585205,0.7518627643585205,1.0,1.0,-1.0527664422988892,0.4396089315414428,0.6131575107574463,0.1824391633272171,0.0,0.0,0.5059915781021118,68.1126937866211,74.0,-14.87470531463623,-10879.095703125,143.43873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655822753906,307.4164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.390625,18000.0,0.0,0.0,0.2479749619960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602007567882538,0.4602061212062835,-5.3645935622625984e-06,0.0,0.0002516630629543,0.0,0.0,25.918630599975582,0.0,0.0,0.0,0.3563092350959778,4.0,0.0,1.0
669420,293.088623046875,297.1499938964844,293.1499938964844,0.1114774346351623,-2501.069580078125,304.1434020996094,0.7722291350364685,0.1759776771068573,0.1591296046972274,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.4970516860485077,0.050000000745058,0.0488244257867336,293.0346069335937,297.1499938964844,293.1499938964844,0.065085269510746,-1284.34814453125,304.1379089355469,0.6726652383804321,0.1161282733082771,0.0817507952451706,293.087646484375,297.1499938964844,293.1499938964844,0.2954113185405731,-5722.32373046875,304.14892578125,0.9990000128746032,0.4622636437416076,0.3639316260814667,293.17724609375,297.1499938964844,293.1499938964844,0.0030214628204703,-1145.7181396484375,295.2352600097656,0.4970516860485077,0.050000000745058,0.231602057814598,291.1423645019531,291.1499938964844,263.1499938964844,261.58746337890625,280.8772888183594,293.5830993652344,291.1408996582031,1.0,0.2407888919115066,0.7516452670097351,0.7516452670097351,1.0,1.0,-1.062373161315918,0.4438121318817138,0.6185610294342041,0.1845090836286544,0.0,0.0,0.5078574419021606,69.04622650146484,77.0,-17.395944595336914,-10956.9609375,147.66004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,307.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.2265625,18000.0,0.0,0.0,0.2478484064340591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4622030258178711,0.4622083902359009,-5.370274266169872e-06,0.0,0.0002515346277505,0.0,0.0,26.08621025085449,0.0,0.0,0.0,0.3568935096263885,4.0,0.0,1.0
669480,293.088623046875,297.1499938964844,293.1499938964844,0.1114774346351623,-2501.069580078125,304.1434020996094,0.7722291350364685,0.1759776771068573,0.1591296046972274,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.4970516860485077,0.050000000745058,0.0488244257867336,293.0346069335937,297.1499938964844,293.1499938964844,0.065085269510746,-1284.34814453125,304.1379089355469,0.6726652383804321,0.1161282733082771,0.0817507952451706,293.087646484375,297.1499938964844,293.1499938964844,0.2954113185405731,-5722.32373046875,304.14892578125,0.9990000128746032,0.4622636437416076,0.3639316260814667,293.17724609375,297.1499938964844,293.1499938964844,0.0030214628204703,-1145.7181396484375,295.2352600097656,0.4970516860485077,0.050000000745058,0.231602057814598,291.1423645019531,291.1499938964844,263.1499938964844,261.58746337890625,280.8772888183594,293.5830993652344,291.1408996582031,1.0,0.2407888919115066,0.7516452670097351,0.7516452670097351,1.0,1.0,-1.062373161315918,0.4438121318817138,0.6185610294342041,0.1845090836286544,0.0,0.0,0.5078574419021606,69.04622650146484,77.0,-17.395944595336914,-10956.9609375,147.66004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,307.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.2265625,18000.0,0.0,0.0,0.2478484064340591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4622030258178711,0.4622083902359009,-5.370274266169872e-06,0.0,0.0002515346277505,0.0,0.0,26.08621025085449,0.0,0.0,0.0,0.3568935096263885,4.0,0.0,1.0
669540,293.0882873535156,297.1499938964844,293.1499938964844,0.1129144951701164,-2527.18505859375,304.1432189941406,0.7703508734703064,0.1775999516248703,0.1606362760066986,293.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4942895174026489,0.050000000745058,0.0488716848194599,293.0347900390625,297.1499938964844,293.1499938964844,0.0675265938043594,-1318.05322265625,304.13787841796875,0.6746309995651245,0.1190182417631149,0.0838142409920692,293.09197998046875,297.1499938964844,293.1499938964844,0.3015376925468445,-5819.720703125,304.1390991210937,0.9990000128746032,0.4629754424095154,0.3700432777404785,293.1735534667969,297.1499938964844,293.1499938964844,0.0030266931280493,-1148.2244873046875,295.2273864746094,0.4942895174026489,0.050000000745058,0.2318262457847595,291.1296081542969,291.1499938964844,263.1499938964844,261.5905456542969,280.8859558105469,293.6114807128906,291.12823486328125,1.0,0.2440294921398162,0.7514277100563049,0.7514277100563049,1.0,1.0,-1.074318766593933,0.4490871727466583,0.6252316236495972,0.1870002299547195,0.0,0.0,0.5114356875419617,70.38959503173828,80.0,-17.629961013793945,-11057.89453125,153.33192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,307.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.619140625,18000.0,0.0,0.0,0.2480073273181915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4670798182487488,0.4670852124691009,-5.391992544900859e-06,0.0,0.0002516959211789,0.0,0.0,26.530298233032227,0.0,0.0,0.0,0.358424574136734,4.0,0.0,1.0
669600,293.0882873535156,297.1499938964844,293.1499938964844,0.1129144951701164,-2527.18505859375,304.1432189941406,0.7703508734703064,0.1775999516248703,0.1606362760066986,293.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4942895174026489,0.050000000745058,0.0488716848194599,293.0347900390625,297.1499938964844,293.1499938964844,0.0675265938043594,-1318.05322265625,304.13787841796875,0.6746309995651245,0.1190182417631149,0.0838142409920692,293.09197998046875,297.1499938964844,293.1499938964844,0.3015376925468445,-5819.720703125,304.1390991210937,0.9990000128746032,0.4629754424095154,0.3700432777404785,293.1735534667969,297.1499938964844,293.1499938964844,0.0030266931280493,-1148.2244873046875,295.2273864746094,0.4942895174026489,0.050000000745058,0.2318262457847595,291.1296081542969,291.1499938964844,263.1499938964844,261.5905456542969,280.8859558105469,293.6114807128906,291.12823486328125,1.0,0.2440294921398162,0.7514277100563049,0.7514277100563049,1.0,1.0,-1.074318766593933,0.4490871727466583,0.6252316236495972,0.1870002299547195,0.0,0.0,0.5114356875419617,70.38959503173828,80.0,-17.629961013793945,-11057.89453125,153.33192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,307.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.619140625,18000.0,0.0,0.0,0.2480073273181915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4670798182487488,0.4670852124691009,-5.391992544900859e-06,0.0,0.0002516959211789,0.0,0.0,26.530298233032227,0.0,0.0,0.0,0.358424574136734,4.0,0.0,1.0
669660,293.0881652832031,297.1499938964844,293.1499938964844,0.1143345981836319,-2552.89697265625,304.1430969238281,0.7674857974052429,0.1791880428791046,0.1621259897947311,293.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.4909462034702301,0.050000000745058,0.0489315949380397,293.03521728515625,297.1499938964844,293.1499938964844,0.0699090808629989,-1351.232666015625,304.137939453125,0.6754931807518005,0.1218483671545982,0.0858462825417518,293.10040283203125,297.1499938964844,293.1499938964844,0.309243768453598,-5940.474609375,304.1299133300781,0.9990000128746032,0.4627445042133331,0.3776474595069885,293.17010498046875,297.1499938964844,293.1499938964844,0.0030330198351293,-1151.101318359375,295.2206726074219,0.4909462034702301,0.050000000745058,0.2321104109287262,291.1178283691406,291.1499938964844,263.1499938964844,261.5934143066406,280.8983154296875,293.6485290527344,291.1166381835937,1.0,0.24790620803833,0.7510872483253479,0.7510872483253479,1.0,1.0,-1.0880851745605469,0.4551734626293182,0.632911741733551,0.1898364871740341,0.0,0.0,0.5165259838104248,72.07677459716797,83.0,-16.26256561279297,-11176.2294921875,160.25827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,307.4385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17938.33203125,18000.0,0.0,0.0,0.2486217319965362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746329486370086,0.4746383726596832,-5.42939505976392e-06,0.0,0.0002523194416426,0.0,0.0,27.242876052856445,0.0,0.0,0.0,0.3608538210391998,4.0,0.0,1.0
669720,293.0881652832031,297.1499938964844,293.1499938964844,0.1143345981836319,-2552.89697265625,304.1430969238281,0.7674857974052429,0.1791880428791046,0.1621259897947311,293.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.4909462034702301,0.050000000745058,0.0489315949380397,293.03521728515625,297.1499938964844,293.1499938964844,0.0699090808629989,-1351.232666015625,304.137939453125,0.6754931807518005,0.1218483671545982,0.0858462825417518,293.10040283203125,297.1499938964844,293.1499938964844,0.309243768453598,-5940.474609375,304.1299133300781,0.9990000128746032,0.4627445042133331,0.3776474595069885,293.17010498046875,297.1499938964844,293.1499938964844,0.0030330198351293,-1151.101318359375,295.2206726074219,0.4909462034702301,0.050000000745058,0.2321104109287262,291.1178283691406,291.1499938964844,263.1499938964844,261.5934143066406,280.8983154296875,293.6485290527344,291.1166381835937,1.0,0.24790620803833,0.7510872483253479,0.7510872483253479,1.0,1.0,-1.0880851745605469,0.4551734626293182,0.632911741733551,0.1898364871740341,0.0,0.0,0.5165259838104248,72.07677459716797,83.0,-16.26256561279297,-11176.2294921875,160.25827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,307.4385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17938.33203125,18000.0,0.0,0.0,0.2486217319965362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746329486370086,0.4746383726596832,-5.42939505976392e-06,0.0,0.0002523194416426,0.0,0.0,27.242876052856445,0.0,0.0,0.0,0.3608538210391998,4.0,0.0,1.0
669780,293.0882568359375,297.1499938964844,293.1499938964844,0.1157242134213447,-2577.95849609375,304.1430969238281,0.7639381885528564,0.1807370632886886,0.1635912954807281,293.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.4871837794780731,0.050000000745058,0.0490020252764225,293.0344543457031,297.1499938964844,293.1499938964844,0.0723159462213516,-1385.028564453125,304.137939453125,0.6757403016090393,0.1249016150832176,0.0879257544875145,293.1132202148437,297.1499938964844,293.1499938964844,0.3181922435760498,-6078.9833984375,304.1217346191406,0.9990000128746032,0.4614138305187225,0.3863954544067383,293.1669311523437,297.1499938964844,293.1499938964844,0.0030401833355426,-1154.2249755859375,295.215576171875,0.4871837794780731,0.050000000745058,0.2324445098638534,291.1076965332031,291.1499938964844,263.1499938964844,261.5960388183594,280.9139404296875,293.6928100585937,291.1067199707031,1.0,0.2522845268249511,0.7507467865943909,0.7507467865943909,1.0,1.0,-1.1033244132995603,0.4619176685810089,0.641406774520874,0.1930179297924041,0.0,0.0,0.5228700637817383,74.05157470703125,86.0,-14.163390159606934,-11307.599609375,168.30096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951171875,307.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.20703125,18000.0,0.0,0.0,0.249814748764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845423400402069,0.4845478236675262,-5.481669631990371e-06,0.0,0.0002535302191972,0.0,0.0,28.20855140686035,0.0,0.0,0.0,0.3640999794006347,4.0,0.0,1.0
669840,293.0882568359375,297.1499938964844,293.1499938964844,0.1157242134213447,-2577.95849609375,304.1430969238281,0.7639381885528564,0.1807370632886886,0.1635912954807281,293.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.4871837794780731,0.050000000745058,0.0490020252764225,293.0344543457031,297.1499938964844,293.1499938964844,0.0723159462213516,-1385.028564453125,304.137939453125,0.6757403016090393,0.1249016150832176,0.0879257544875145,293.1132202148437,297.1499938964844,293.1499938964844,0.3181922435760498,-6078.9833984375,304.1217346191406,0.9990000128746032,0.4614138305187225,0.3863954544067383,293.1669311523437,297.1499938964844,293.1499938964844,0.0030401833355426,-1154.2249755859375,295.215576171875,0.4871837794780731,0.050000000745058,0.2324445098638534,291.1076965332031,291.1499938964844,263.1499938964844,261.5960388183594,280.9139404296875,293.6928100585937,291.1067199707031,1.0,0.2522845268249511,0.7507467865943909,0.7507467865943909,1.0,1.0,-1.1033244132995603,0.4619176685810089,0.641406774520874,0.1930179297924041,0.0,0.0,0.5228700637817383,74.05157470703125,86.0,-14.163390159606934,-11307.599609375,168.30096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951171875,307.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.20703125,18000.0,0.0,0.0,0.249814748764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845423400402069,0.4845478236675262,-5.481669631990371e-06,0.0,0.0002535302191972,0.0,0.0,28.20855140686035,0.0,0.0,0.0,0.3640999794006347,4.0,0.0,1.0
669900,293.08837890625,297.1499938964844,293.1499938964844,0.1164076924324035,-2590.25244140625,304.1430969238281,0.7620397210121155,0.1814974099397659,0.1643134653568267,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4852083623409271,0.050000000745058,0.0490399673581123,293.03155517578125,297.1499938964844,293.1499938964844,0.0738118067383766,-1406.1951904296875,304.13739013671875,0.6764448881149292,0.1269337832927703,0.0892421454191207,293.1225280761719,297.1499938964844,293.1499938964844,0.3229738175868988,-6152.35009765625,304.1181945800781,0.9990000128746032,0.4600507318973541,0.3910270631313324,293.1654052734375,297.1499938964844,293.1499938964844,0.0030440760310739,-1155.88525390625,295.213623046875,0.4852083623409271,0.050000000745058,0.2326244860887527,291.10308837890625,291.1499938964844,263.1499938964844,261.5972595214844,280.9228820800781,293.7174377441406,291.1021728515625,1.0,0.2546276152133941,0.7505765557289124,0.7505765557289124,1.0,1.0,-1.1115916967391968,0.465575248003006,0.6460164785385132,0.1947746574878692,0.0,0.0,0.5264604091644287,75.11772155761719,86.0,-13.35617733001709,-11378.1845703125,172.73361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,307.39849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.1171875,18000.0,0.0,0.0,0.2506506443023681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4902885258197784,0.4902940392494201,-5.513063570106169e-06,0.0,0.0002543785376474,0.0,0.0,28.782367706298828,0.0,0.0,0.0,0.3660058379173279,4.0,0.0,1.0
669960,293.0885009765625,297.1499938964844,293.1499938964844,0.1170850247144699,-2602.416748046875,304.14312744140625,0.76009601354599,0.1822502613067627,0.1650294959545135,293.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09967041015625,0.4831780791282654,0.050000000745058,0.0490794070065021,293.0274658203125,297.1499938964844,293.1499938964844,0.0755458921194076,-1430.861328125,304.13653564453125,0.6776511669158936,0.1292335838079452,0.090783305466175,293.1335144042969,297.1499938964844,293.1499938964844,0.3279161155223846,-6227.76416015625,304.114990234375,0.9990000128746032,0.4582415819168091,0.3957840800285339,293.16387939453125,297.1499938964844,293.1499938964844,0.0030482735019177,-1157.6512451171875,295.2120666503906,0.4831780791282654,0.050000000745058,0.2328115701675415,291.09869384765625,291.1499938964844,263.1499938964844,261.5984191894531,280.9336242675781,293.7449645996094,291.09783935546875,1.0,0.2570594251155853,0.7503572106361389,0.7503572106361389,1.0,1.0,-1.1202822923660278,0.4694100618362427,0.6508722305297852,0.1966430246829986,0.0,0.0,0.5303223729133606,76.22853088378906,74.0,-12.49465560913086,-11451.7880859375,177.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8928527832031,307.3785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17900.9140625,18000.0,0.0,0.0,0.2516544163227081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965619444847107,0.4965675175189972,-5.548025910684373e-06,0.0,0.000255397229921,0.0,0.0,29.41969490051269,0.0,0.0,0.0,0.3681029379367828,4.0,0.0,1.0
670020,293.0885925292969,297.1499938964844,293.1499938964844,0.1182122007012367,-2622.33642578125,304.1435546875,0.7638093829154968,0.1837889850139618,0.166377454996109,293.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.4842918813228607,0.050000000745058,0.04905766248703,293.0191650390625,297.1499938964844,293.1499938964844,0.0791676715016365,-1482.54736328125,304.135009765625,0.6880355477333069,0.1340287774801254,0.0941242575645446,293.150146484375,297.1499938964844,293.1499938964844,0.3259183466434479,-6191.05224609375,304.130615234375,0.9990000128746032,0.4552510678768158,0.3931759595870971,293.1605529785156,297.1499938964844,293.1499938964844,0.0030515219550579,-1158.5650634765625,295.2201843261719,0.4842918813228607,0.050000000745058,0.2327084243297577,291.1041259765625,291.1499938964844,263.1499938964844,261.6005554199219,280.95751953125,293.7880554199219,291.1069641113281,1.0,0.2560998797416687,0.749918520450592,0.749918520450592,1.0,1.0,-1.1226388216018677,0.4704000055789947,0.6522388458251953,0.1970695853233337,0.0,0.0,0.5365085601806641,75.70858764648438,62.0,14.233757019042969,-11515.8017578125,177.15013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77960205078125,307.3695373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17905.880859375,18000.0,0.0,0.0,0.2540465891361236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5090298652648926,0.5090354681015015,-5.624386631097877e-06,0.0,0.0002578249841462,0.0,0.0,30.742555618286133,0.0,0.0,0.0,0.3723276853561401,4.0,0.0,1.0
670080,293.0885925292969,297.1499938964844,293.1499938964844,0.1182122007012367,-2622.33642578125,304.1435546875,0.7638093829154968,0.1837889850139618,0.166377454996109,293.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.4842918813228607,0.050000000745058,0.04905766248703,293.0191650390625,297.1499938964844,293.1499938964844,0.0791676715016365,-1482.54736328125,304.135009765625,0.6880355477333069,0.1340287774801254,0.0941242575645446,293.150146484375,297.1499938964844,293.1499938964844,0.3259183466434479,-6191.05224609375,304.130615234375,0.9990000128746032,0.4552510678768158,0.3931759595870971,293.1605529785156,297.1499938964844,293.1499938964844,0.0030515219550579,-1158.5650634765625,295.2201843261719,0.4842918813228607,0.050000000745058,0.2327084243297577,291.1041259765625,291.1499938964844,263.1499938964844,261.6005554199219,280.95751953125,293.7880554199219,291.1069641113281,1.0,0.2560998797416687,0.749918520450592,0.749918520450592,1.0,1.0,-1.1226388216018677,0.4704000055789947,0.6522388458251953,0.1970695853233337,0.0,0.0,0.5365085601806641,75.70858764648438,62.0,14.233757019042969,-11515.8017578125,177.15013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77960205078125,307.3695373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17905.880859375,18000.0,0.0,0.0,0.2540465891361236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5090298652648926,0.5090354681015015,-5.624386631097877e-06,0.0,0.0002578249841462,0.0,0.0,30.742555618286133,0.0,0.0,0.0,0.3723276853561401,4.0,0.0,1.0
670140,293.0884704589844,297.1499938964844,293.1499938964844,0.1190539002418518,-2636.711181640625,304.144287109375,0.7745528817176819,0.1853726655244827,0.1676874160766601,293.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4898803532123565,0.050000000745058,0.0489511154592037,293.01837158203125,297.1499938964844,293.1499938964844,0.0818740278482437,-1521.0084228515625,304.13555908203125,0.7033084630966187,0.1375256031751632,0.0967962145805358,293.1446533203125,297.1499938964844,293.1499938964844,0.3129162788391113,-5983.8193359375,304.1589050292969,0.9990000128746032,0.4563092887401581,0.3801089525222778,293.15704345703125,297.1499938964844,293.1499938964844,0.0030461670830845,-1155.192626953125,295.24761962890625,0.4898803532123565,0.050000000745058,0.2322030216455459,291.1353454589844,291.1499938964844,263.1499938964844,261.6024780273437,280.9593505859375,293.7787780761719,291.1390380859375,1.0,0.2507252991199493,0.7494798302650452,0.7494798302650452,1.0,1.0,-1.1110045909881592,0.4652280211448669,0.6457765102386475,0.1942462772130966,0.0,0.0,0.5364605188369751,72.85600280761719,65.0,37.925479888916016,-11456.21875,168.2830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060852050781,307.3633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17979.498046875,18000.0,0.0,0.0,0.256431370973587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126159191131592,0.5126215815544128,-5.663070623995736e-06,0.0,0.000260245258687,0.0,0.0,31.207103729248047,0.0,0.0,0.0,0.3737480342388153,4.0,0.0,1.0
670200,293.0884704589844,297.1499938964844,293.1499938964844,0.1190539002418518,-2636.711181640625,304.144287109375,0.7745528817176819,0.1853726655244827,0.1676874160766601,293.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4898803532123565,0.050000000745058,0.0489511154592037,293.01837158203125,297.1499938964844,293.1499938964844,0.0818740278482437,-1521.0084228515625,304.13555908203125,0.7033084630966187,0.1375256031751632,0.0967962145805358,293.1446533203125,297.1499938964844,293.1499938964844,0.3129162788391113,-5983.8193359375,304.1589050292969,0.9990000128746032,0.4563092887401581,0.3801089525222778,293.15704345703125,297.1499938964844,293.1499938964844,0.0030461670830845,-1155.192626953125,295.24761962890625,0.4898803532123565,0.050000000745058,0.2322030216455459,291.1353454589844,291.1499938964844,263.1499938964844,261.6024780273437,280.9593505859375,293.7787780761719,291.1390380859375,1.0,0.2507252991199493,0.7494798302650452,0.7494798302650452,1.0,1.0,-1.1110045909881592,0.4652280211448669,0.6457765102386475,0.1942462772130966,0.0,0.0,0.5364605188369751,72.85600280761719,65.0,37.925479888916016,-11456.21875,168.2830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060852050781,307.3633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17979.498046875,18000.0,0.0,0.0,0.256431370973587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126159191131592,0.5126215815544128,-5.663070623995736e-06,0.0,0.000260245258687,0.0,0.0,31.207103729248047,0.0,0.0,0.0,0.3737480342388153,4.0,0.0,1.0
670260,293.08837890625,297.1499938964844,293.1499938964844,0.1200154945254325,-2653.405517578125,304.1445617675781,0.7825748324394226,0.1869460493326187,0.169043019413948,293.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.493530124425888,0.050000000745058,0.0488848760724067,293.0267028808594,297.1499938964844,293.1499938964844,0.083257608115673,-1540.4698486328125,304.1380920410156,0.7122901082038879,0.1391836702823639,0.0981878414750099,293.1222229003906,297.1499938964844,293.1499938964844,0.304141640663147,-5846.71630859375,304.1700439453125,0.9990000128746032,0.4609815776348114,0.3717511296272278,293.1536865234375,297.1499938964844,293.1499938964844,0.003042952157557,-1153.006591796875,295.2709655761719,0.493530124425888,0.050000000745058,0.2318888008594513,291.1594543457031,291.1499938964844,263.1499938964844,261.60418701171875,280.9389953613281,293.7364807128906,291.1602783203125,1.0,0.2478243559598922,0.749186635017395,0.749186635017395,1.0,1.0,-1.1038082838058472,0.4620765149593353,0.6417317390441895,0.1923631876707077,0.0,0.0,0.5332584381103516,71.08029174804688,68.0,25.77211570739746,-11390.5224609375,162.8607940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7015075683594,307.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.599609375,18000.0,0.0,0.0,0.2582823634147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082826018333435,0.5082882046699524,-5.6489266171411145e-06,0.0,0.0002621237654238,0.0,0.0,30.79644775390625,0.0,0.0,0.0,0.3724555969238281,4.0,0.0,1.0
670320,293.08837890625,297.1499938964844,293.1499938964844,0.1200154945254325,-2653.405517578125,304.1445617675781,0.7825748324394226,0.1869460493326187,0.169043019413948,293.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.493530124425888,0.050000000745058,0.0488848760724067,293.0267028808594,297.1499938964844,293.1499938964844,0.083257608115673,-1540.4698486328125,304.1380920410156,0.7122901082038879,0.1391836702823639,0.0981878414750099,293.1222229003906,297.1499938964844,293.1499938964844,0.304141640663147,-5846.71630859375,304.1700439453125,0.9990000128746032,0.4609815776348114,0.3717511296272278,293.1536865234375,297.1499938964844,293.1499938964844,0.003042952157557,-1153.006591796875,295.2709655761719,0.493530124425888,0.050000000745058,0.2318888008594513,291.1594543457031,291.1499938964844,263.1499938964844,261.60418701171875,280.9389953613281,293.7364807128906,291.1602783203125,1.0,0.2478243559598922,0.749186635017395,0.749186635017395,1.0,1.0,-1.1038082838058472,0.4620765149593353,0.6417317390441895,0.1923631876707077,0.0,0.0,0.5332584381103516,71.08029174804688,68.0,25.77211570739746,-11390.5224609375,162.8607940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7015075683594,307.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.599609375,18000.0,0.0,0.0,0.2582823634147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082826018333435,0.5082882046699524,-5.6489266171411145e-06,0.0,0.0002621237654238,0.0,0.0,30.79644775390625,0.0,0.0,0.0,0.3724555969238281,4.0,0.0,1.0
670380,293.0884094238281,297.1499938964844,293.1499938964844,0.1211972162127494,-2674.35107421875,304.1444091796875,0.7873192429542542,0.1885012835264206,0.1704145520925521,293.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4951110184192657,0.050000000745058,0.0488572195172309,293.0364990234375,297.1499938964844,293.1499938964844,0.0841385051608085,-1552.93798828125,304.1405639648437,0.7164335250854492,0.1403169631958007,0.0989843532443046,293.1006164550781,297.1499938964844,293.1499938964844,0.3003543317317962,-5789.466796875,304.1694641113281,0.9990000128746032,0.4660741686820984,0.3682065904140472,293.1503601074219,297.1499938964844,293.1499938964844,0.0030465745367109,-1154.2490234375,295.2809753417969,0.4951110184192657,0.050000000745058,0.2317576259374618,291.1624755859375,291.1499938964844,263.1499938964844,261.60565185546875,280.9247436523437,293.71002197265625,291.1625366210937,1.0,0.2467153519392013,0.7488933801651001,0.7488933801651001,1.0,1.0,-1.1019636392593384,0.4612745642662048,0.6406890749931335,0.1917365789413452,0.0,0.0,0.5313223600387573,70.35242462158203,71.0,8.596861839294434,-11370.796875,160.96986389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7446594238281,307.3575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.958984375,18000.0,0.0,0.0,0.2595686018466949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043784379959106,0.5043840408325195,-5.624126970360521e-06,0.0,0.0002634291304275,0.0,0.0,30.37407684326172,0.0,0.0,0.0,0.3711234331130981,4.0,0.0,1.0
