time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670440,293.0884094238281,297.1499938964844,293.1499938964844,0.1211972162127494,-2674.35107421875,304.1444091796875,0.7873192429542542,0.1885012835264206,0.1704145520925521,293.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4951110184192657,0.050000000745058,0.0488572195172309,293.0364990234375,297.1499938964844,293.1499938964844,0.0841385051608085,-1552.93798828125,304.1405639648437,0.7164335250854492,0.1403169631958007,0.0989843532443046,293.1006164550781,297.1499938964844,293.1499938964844,0.3003543317317962,-5789.466796875,304.1694641113281,0.9990000128746032,0.4660741686820984,0.3682065904140472,293.1503601074219,297.1499938964844,293.1499938964844,0.0030465745367109,-1154.2490234375,295.2809753417969,0.4951110184192657,0.050000000745058,0.2317576259374618,291.1624755859375,291.1499938964844,263.1499938964844,261.60565185546875,280.9247436523437,293.71002197265625,291.1625366210937,1.0,0.2467153519392013,0.7488933801651001,0.7488933801651001,1.0,1.0,-1.1019636392593384,0.4612745642662048,0.6406890749931335,0.1917365789413452,0.0,0.0,0.5313223600387573,70.35242462158203,71.0,8.596861839294434,-11370.796875,160.96986389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7446594238281,307.3575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.958984375,18000.0,0.0,0.0,0.2595686018466949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043784379959106,0.5043840408325195,-5.624126970360521e-06,0.0,0.0002634291304275,0.0,0.0,30.37407684326172,0.0,0.0,0.0,0.3711234331130981,4.0,0.0,1.0
670500,293.08843994140625,297.1499938964844,293.1499938964844,0.1218120753765106,-2685.261474609375,304.1443176269531,0.7887547612190247,0.1892754137516021,0.1711064428091049,293.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4953198432922363,0.050000000745058,0.048853613436222,293.0401611328125,297.1499938964844,293.1499938964844,0.0846269056200981,-1559.9271240234375,304.1413879394531,0.717738687992096,0.141031339764595,0.0994211807847023,293.0922241210937,297.1499938964844,293.1499938964844,0.2997483015060425,-5781.216796875,304.1670227050781,0.9990000128746032,0.468352735042572,0.3677422702312469,293.148681640625,297.1499938964844,293.1499938964844,0.0030496853869408,-1155.429931640625,295.2853088378906,0.4953198432922363,0.050000000745058,0.2317405194044113,291.1622314453125,291.1499938964844,263.1499938964844,261.6063232421875,280.92108154296875,293.7043762207031,291.1620178222656,1.0,0.2467284500598907,0.7487468123435974,0.7487468123435974,1.0,1.0,-1.10273540019989,0.4616158902645111,0.6411194801330566,0.1918210834264755,0.0,0.0,0.5305253267288208,70.26952362060547,71.0,3.18155574798584,-11374.8740234375,161.03367614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7752685546875,307.3697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.55859375,18000.0,0.0,0.0,0.2600422203540802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028231739997864,0.50282883644104,-5.613955636363244e-06,0.0,0.0002639097801875,0.0,0.0,30.20544815063477,0.0,0.0,0.0,0.3705824017524719,4.0,0.0,1.0
670560,293.0885009765625,297.1499938964844,293.1499938964844,0.1224458441138267,-2696.520263671875,304.1441955566406,0.7896803617477417,0.1900474280118942,0.1718014925718307,293.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4952147603034973,0.050000000745058,0.0488554202020168,293.0419616699219,297.1499938964844,293.1499938964844,0.0853083357214927,-1569.7735595703125,304.1417236328125,0.7189971208572388,0.1420676559209823,0.1000328585505485,293.0863647460937,297.1499938964844,293.1499938964844,0.2998587787151336,-5784.2080078125,304.1637268066406,0.9990000128746032,0.4702353477478027,0.3679757416248321,293.1469421386719,297.1499938964844,293.1499938964844,0.0030535538680851,-1156.9571533203125,295.2890014648437,0.4952147603034973,0.050000000745058,0.2317490726709365,291.1605834960937,291.1499938964844,263.1499938964844,261.60693359375,280.9188537597656,293.702392578125,291.1600341796875,1.0,0.2470675110816955,0.7486314177513123,0.7486314177513123,1.0,1.0,-1.1045955419540403,0.4624370038509369,0.642158567905426,0.1921704262495041,0.0,0.0,0.5299797058105469,70.3380355834961,74.0,-1.764895796775818,-11387.31640625,161.69161987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80828857421875,307.3832397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.73046875,18000.0,0.0,0.0,0.2604285478591919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.50156569480896,0.5015712976455688,-5.605285878118593e-06,0.0,0.0002643018960952,0.0,0.0,30.06747817993164,0.0,0.0,0.0,0.3701432645320892,4.0,0.0,1.0
670620,293.0885925292969,297.1499938964844,293.1499938964844,0.123764269053936,-2719.962158203125,304.1439208984375,0.7901616096496582,0.1915835291147232,0.1731988936662674,293.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.4941697120666504,0.050000000745058,0.0488735698163509,293.04315185546875,297.1499938964844,293.1499938964844,0.0871799141168594,-1596.9808349609375,304.1413269042969,0.7213401198387146,0.1445655971765518,0.1017113327980041,293.08087158203125,297.1499938964844,293.1499938964844,0.3020320534706116,-5820.5556640625,304.1554870605469,0.9990000128746032,0.4729795157909393,0.3703105449676513,293.1434631347656,297.1499938964844,293.1499938964844,0.0030635779257863,-1161.0352783203125,295.2947998046875,0.4941697120666504,0.050000000745058,0.2318351715803146,291.1532897949219,291.1499938964844,263.1499938964844,261.60797119140625,280.9192810058594,293.7091369628906,291.15234375,1.0,0.2486152350902557,0.7484007477760315,0.7484007477760315,1.0,1.0,-1.1112136840820312,0.4653418958187103,0.6458718180656433,0.1935780048370361,0.0,0.0,0.529991865158081,70.88232421875,77.0,-9.210641860961914,-11437.7255859375,164.61436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719177246094,307.4129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.2610273957252502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5006899237632751,0.5006954669952393,-5.596203664026689e-06,0.0,0.000264909613179,0.0,0.0,29.95779037475586,0.0,0.0,0.0,0.3698032200336456,4.0,0.0,1.0
670680,293.0885925292969,297.1499938964844,293.1499938964844,0.123764269053936,-2719.962158203125,304.1439208984375,0.7901616096496582,0.1915835291147232,0.1731988936662674,293.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.4941697120666504,0.050000000745058,0.0488735698163509,293.04315185546875,297.1499938964844,293.1499938964844,0.0871799141168594,-1596.9808349609375,304.1413269042969,0.7213401198387146,0.1445655971765518,0.1017113327980041,293.08087158203125,297.1499938964844,293.1499938964844,0.3020320534706116,-5820.5556640625,304.1554870605469,0.9990000128746032,0.4729795157909393,0.3703105449676513,293.1434631347656,297.1499938964844,293.1499938964844,0.0030635779257863,-1161.0352783203125,295.2947998046875,0.4941697120666504,0.050000000745058,0.2318351715803146,291.1532897949219,291.1499938964844,263.1499938964844,261.60797119140625,280.9192810058594,293.7091369628906,291.15234375,1.0,0.2486152350902557,0.7484007477760315,0.7484007477760315,1.0,1.0,-1.1112136840820312,0.4653418958187103,0.6458718180656433,0.1935780048370361,0.0,0.0,0.529991865158081,70.88232421875,77.0,-9.210641860961914,-11437.7255859375,164.61436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719177246094,307.4129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.2610273957252502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5006899237632751,0.5006954669952393,-5.596203664026689e-06,0.0,0.000264909613179,0.0,0.0,29.95779037475586,0.0,0.0,0.0,0.3698032200336456,4.0,0.0,1.0
670740,293.0887756347656,297.1499938964844,293.1499938964844,0.1251097172498703,-2743.848388671875,304.1437072753906,0.7890605926513672,0.193100556731224,0.174598142504692,293.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.4921772480010986,0.050000000745058,0.0489089898765087,293.04364013671875,297.1499938964844,293.1499938964844,0.0892364829778671,-1626.94140625,304.14080810546875,0.7226506471633911,0.1471723914146423,0.1035498157143592,293.08154296875,297.1499938964844,293.1499938964844,0.3064605295658111,-5891.50244140625,304.14630126953125,0.9990000128746032,0.4746012091636657,0.374822735786438,293.1399841308594,297.1499938964844,293.1499938964844,0.0030759423971176,-1166.0704345703125,295.30035400390625,0.4921772480010986,0.050000000745058,0.2320031821727752,291.14404296875,291.1499938964844,263.1499938964844,261.6088256835937,280.9257202148437,293.7286376953125,291.1430358886719,1.0,0.2511201798915863,0.748170018196106,0.748170018196106,1.0,1.0,-1.1207590103149414,0.4695234596729278,0.6512355804443359,0.1957085877656936,0.0,0.0,0.5314027667045593,71.90401458740234,80.0,-12.330611228942873,-11515.2744140625,169.33181762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195556640625,307.4403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.25390625,18000.0,0.0,0.0,0.2615609169006347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022700428962708,0.5022756457328796,-5.601278644462582e-06,0.0,0.0002654510608408,0.0,0.0,30.10435676574707,0.0,0.0,0.0,0.3702864348888397,4.0,0.0,1.0
670800,293.0887756347656,297.1499938964844,293.1499938964844,0.1251097172498703,-2743.848388671875,304.1437072753906,0.7890605926513672,0.193100556731224,0.174598142504692,293.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.4921772480010986,0.050000000745058,0.0489089898765087,293.04364013671875,297.1499938964844,293.1499938964844,0.0892364829778671,-1626.94140625,304.14080810546875,0.7226506471633911,0.1471723914146423,0.1035498157143592,293.08154296875,297.1499938964844,293.1499938964844,0.3064605295658111,-5891.50244140625,304.14630126953125,0.9990000128746032,0.4746012091636657,0.374822735786438,293.1399841308594,297.1499938964844,293.1499938964844,0.0030759423971176,-1166.0704345703125,295.30035400390625,0.4921772480010986,0.050000000745058,0.2320031821727752,291.14404296875,291.1499938964844,263.1499938964844,261.6088256835937,280.9257202148437,293.7286376953125,291.1430358886719,1.0,0.2511201798915863,0.748170018196106,0.748170018196106,1.0,1.0,-1.1207590103149414,0.4695234596729278,0.6512355804443359,0.1957085877656936,0.0,0.0,0.5314027667045593,71.90401458740234,80.0,-12.330611228942873,-11515.2744140625,169.33181762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195556640625,307.4403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.25390625,18000.0,0.0,0.0,0.2615609169006347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022700428962708,0.5022756457328796,-5.601278644462582e-06,0.0,0.0002654510608408,0.0,0.0,30.10435676574707,0.0,0.0,0.0,0.3702864348888397,4.0,0.0,1.0
670860,293.089111328125,297.1499938964844,293.1499938964844,0.1264545768499374,-2767.6630859375,304.1435546875,0.7867412567138672,0.1945865005254745,0.1759855598211288,293.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.4894702732563019,0.050000000745058,0.0489586554467678,293.0419311523437,297.1499938964844,293.1499938964844,0.0914980098605156,-1659.923095703125,304.1400756835937,0.7233014106750488,0.150202989578247,0.105577252805233,293.0887145996094,297.1499938964844,293.1499938964844,0.3127062320709228,-5989.7412109375,304.1371459960937,0.9990000128746032,0.4748973846435547,0.3810593783855438,293.1366271972656,297.1499938964844,293.1499938964844,0.0030899429693818,-1171.7353515625,295.3066101074219,0.4894702732563019,0.050000000745058,0.2322387844324112,291.1344299316406,291.1499938964844,263.1499938964844,261.6094665527344,280.9366455078125,293.7569274902344,291.1334228515625,1.0,0.2543933689594269,0.7478035092353821,0.7478035092353821,1.0,1.0,-1.1326849460601809,0.4747266769409179,0.6579583287239075,0.1984133720397949,0.0,0.0,0.5341157913208008,73.32022857666016,83.0,-13.373886108398438,-11613.267578125,175.5906219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94189453125,307.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.2265625,18000.0,0.0,0.0,0.2622053027153015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5061593055725098,0.5061649084091187,-5.620521733362693e-06,0.0,0.000266105053015,0.0,0.0,30.49787330627441,0.0,0.0,0.0,0.3715632259845733,4.0,0.0,1.0
670920,293.089111328125,297.1499938964844,293.1499938964844,0.1264545768499374,-2767.6630859375,304.1435546875,0.7867412567138672,0.1945865005254745,0.1759855598211288,293.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.4894702732563019,0.050000000745058,0.0489586554467678,293.0419311523437,297.1499938964844,293.1499938964844,0.0914980098605156,-1659.923095703125,304.1400756835937,0.7233014106750488,0.150202989578247,0.105577252805233,293.0887145996094,297.1499938964844,293.1499938964844,0.3127062320709228,-5989.7412109375,304.1371459960937,0.9990000128746032,0.4748973846435547,0.3810593783855438,293.1366271972656,297.1499938964844,293.1499938964844,0.0030899429693818,-1171.7353515625,295.3066101074219,0.4894702732563019,0.050000000745058,0.2322387844324112,291.1344299316406,291.1499938964844,263.1499938964844,261.6094665527344,280.9366455078125,293.7569274902344,291.1334228515625,1.0,0.2543933689594269,0.7478035092353821,0.7478035092353821,1.0,1.0,-1.1326849460601809,0.4747266769409179,0.6579583287239075,0.1984133720397949,0.0,0.0,0.5341157913208008,73.32022857666016,83.0,-13.373886108398438,-11613.267578125,175.5906219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94189453125,307.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.2265625,18000.0,0.0,0.0,0.2622053027153015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5061593055725098,0.5061649084091187,-5.620521733362693e-06,0.0,0.000266105053015,0.0,0.0,30.49787330627441,0.0,0.0,0.0,0.3715632259845733,4.0,0.0,1.0
670980,293.0895690917969,297.1499938964844,293.1499938964844,0.1277909278869629,-2791.272216796875,304.1434936523437,0.7835873961448669,0.1960352063179016,0.1773506999015808,293.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4862642586231231,0.050000000745058,0.0490193776786327,293.0367431640625,297.1499938964844,293.1499938964844,0.0943425297737121,-1701.41943359375,304.1386413574219,0.72432941198349,0.1539876759052276,0.1081450954079628,293.10302734375,297.1499938964844,293.1499938964844,0.3203412592411041,-6108.24853515625,304.1287536621094,0.9990000128746032,0.4735629558563232,0.3885482549667358,293.1333923339844,297.1499938964844,293.1499938964844,0.0031054187566041,-1177.97607421875,295.3134460449219,0.4862642586231231,0.050000000745058,0.2325268238782882,291.1243896484375,291.1499938964844,263.1499938964844,261.60992431640625,280.9512023925781,293.7931823730469,291.1233825683594,1.0,0.2582864761352539,0.7474369406700134,0.7474369406700134,1.0,1.0,-1.1468124389648438,0.4808954298496246,0.6659169793128967,0.2016784697771072,0.0,0.0,0.5382096171379089,75.04883575439453,86.0,-13.852210998535156,-11729.7431640625,183.24961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339599609375,307.46258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.015625,18000.0,0.0,0.0,0.2631239295005798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124532580375671,0.5124589204788208,-5.65449545320007e-06,0.0,0.000267037336016,0.0,0.0,31.154268264770508,0.0,0.0,0.0,0.3736730217933655,4.0,0.0,1.0
671040,293.0895690917969,297.1499938964844,293.1499938964844,0.1277909278869629,-2791.272216796875,304.1434936523437,0.7835873961448669,0.1960352063179016,0.1773506999015808,293.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4862642586231231,0.050000000745058,0.0490193776786327,293.0367431640625,297.1499938964844,293.1499938964844,0.0943425297737121,-1701.41943359375,304.1386413574219,0.72432941198349,0.1539876759052276,0.1081450954079628,293.10302734375,297.1499938964844,293.1499938964844,0.3203412592411041,-6108.24853515625,304.1287536621094,0.9990000128746032,0.4735629558563232,0.3885482549667358,293.1333923339844,297.1499938964844,293.1499938964844,0.0031054187566041,-1177.97607421875,295.3134460449219,0.4862642586231231,0.050000000745058,0.2325268238782882,291.1243896484375,291.1499938964844,263.1499938964844,261.60992431640625,280.9512023925781,293.7931823730469,291.1233825683594,1.0,0.2582864761352539,0.7474369406700134,0.7474369406700134,1.0,1.0,-1.1468124389648438,0.4808954298496246,0.6659169793128967,0.2016784697771072,0.0,0.0,0.5382096171379089,75.04883575439453,86.0,-13.852210998535156,-11729.7431640625,183.24961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339599609375,307.46258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.015625,18000.0,0.0,0.0,0.2631239295005798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124532580375671,0.5124589204788208,-5.65449545320007e-06,0.0,0.000267037336016,0.0,0.0,31.154268264770508,0.0,0.0,0.0,0.3736730217933655,4.0,0.0,1.0
671100,293.08984375,297.1499938964844,293.1499938964844,0.1284508556127548,-2802.905029296875,304.1434631347656,0.7817752361297607,0.1967458575963974,0.1780242472887039,293.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.4845045506954193,0.050000000745058,0.0490533486008644,293.03326416015625,297.1499938964844,293.1499938964844,0.0959448665380477,-1724.7557373046875,304.1377868652344,0.7249478101730347,0.156102180480957,0.1095950454473495,293.1124267578125,297.1499938964844,293.1499938964844,0.3245880305767059,-6173.5986328125,304.1248779296875,0.9990000128746032,0.4723135828971863,0.3926757574081421,293.1317749023437,297.1499938964844,293.1499938964844,0.0031137256883084,-1181.3009033203125,295.3174133300781,0.4845045506954193,0.050000000745058,0.2326879650354385,291.1195373535156,291.1499938964844,263.1499938964844,261.6100769042969,280.9603881835937,293.8151550292969,291.1185913085937,1.0,0.2604232728481293,0.7472536563873291,0.7472536563873291,1.0,1.0,-1.154549241065979,0.4842764437198639,0.6702728271484375,0.2034870237112045,0.0,0.0,0.5407289862632751,76.01502227783203,86.0,-13.477689743041992,-11793.638671875,187.5506286621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91827392578125,307.4599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.916015625,18000.0,0.0,0.0,0.2637278437614441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5165048241615295,0.5165104866027832,-5.677309673046693e-06,0.0,0.0002676502335816,0.0,0.0,31.58561134338379,0.0,0.0,0.0,0.375045895576477,4.0,0.0,1.0
671160,293.09014892578125,297.1499938964844,293.1499938964844,0.1291029006242752,-2814.37841796875,304.1434631347656,0.7798442244529724,0.1974480897188186,0.178691953420639,293.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.4826495349407196,0.050000000745058,0.049089465290308,293.02935791015625,297.1499938964844,293.1499938964844,0.097654215991497,-1749.5963134765625,304.13690185546875,0.7256289124488831,0.15835040807724,0.1111431196331977,293.1231384277344,297.1499938964844,293.1499938964844,0.329074889421463,-6242.263671875,304.1213073730469,0.9990000128746032,0.4706859588623047,0.3970166742801666,293.1301574707031,297.1499938964844,293.1499938964844,0.0031223744153976,-1184.738525390625,295.3218994140625,0.4826495349407196,0.050000000745058,0.2328592836856842,291.11505126953125,291.1499938964844,263.1499938964844,261.6101989746094,280.97088623046875,293.8394470214844,291.1142272949219,1.0,0.2626672983169555,0.7470175623893738,0.7470175623893738,1.0,1.0,-1.162667989730835,0.4878185093402862,0.6748494505882263,0.2053895145654678,0.0,0.0,0.5435100197792053,77.04170989990234,89.0,-12.76356601715088,-11860.2548828125,192.14195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89508056640625,307.4539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.453125,18000.0,0.0,0.0,0.2644456326961517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521091878414154,0.5210976004600525,-5.703854640159989e-06,0.0,0.0002683787024579,0.0,0.0,32.08160400390625,0.0,0.0,0.0,0.3766128420829773,4.0,0.0,1.0
671220,293.0909423828125,297.1499938964844,293.1499938964844,0.130435511469841,-2837.8662109375,304.1434326171875,0.7756979465484619,0.1988073289394378,0.1800006479024887,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.4786508977413177,0.050000000745058,0.0491675660014152,293.0207214355469,297.1499938964844,293.1499938964844,0.1014030203223228,-1803.8677978515625,304.135009765625,0.7271320819854736,0.1631557494401931,0.1144905835390091,293.14813232421875,297.1499938964844,293.1499938964844,0.3388353586196899,-6390.6015625,304.1146240234375,0.9990000128746032,0.4663034379482269,0.4062449634075165,293.1275634765625,297.1499938964844,293.1499938964844,0.0031388164497911,-1191.488037109375,295.3273620605469,0.4786508977413177,0.050000000745058,0.2332297563552856,291.10223388671875,291.1499938964844,263.1499938964844,261.6102600097656,280.9624938964844,293.839111328125,291.10040283203125,1.0,0.2674292922019958,0.7465453147888184,0.7465453147888184,1.0,1.0,-1.1798714399337769,0.4953313171863556,0.6845400929450989,0.2094567567110061,0.0,0.0,0.5506091713905334,79.26017761230469,77.0,-19.52417182922364,-12017.78515625,202.13739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82598876953125,307.4284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17900.208984375,18000.0,0.0,0.0,0.2662861943244934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323318839073181,0.5323376059532166,-5.769408289779676e-06,0.0,0.0002702466154005,0.0,0.0,33.31889343261719,0.0,0.0,0.0,0.3804981708526611,4.0,0.0,1.0
671280,293.0909423828125,297.1499938964844,293.1499938964844,0.130435511469841,-2837.8662109375,304.1434326171875,0.7756979465484619,0.1988073289394378,0.1800006479024887,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.4786508977413177,0.050000000745058,0.0491675660014152,293.0207214355469,297.1499938964844,293.1499938964844,0.1014030203223228,-1803.8677978515625,304.135009765625,0.7271320819854736,0.1631557494401931,0.1144905835390091,293.14813232421875,297.1499938964844,293.1499938964844,0.3388353586196899,-6390.6015625,304.1146240234375,0.9990000128746032,0.4663034379482269,0.4062449634075165,293.1275634765625,297.1499938964844,293.1499938964844,0.0031388164497911,-1191.488037109375,295.3273620605469,0.4786508977413177,0.050000000745058,0.2332297563552856,291.10223388671875,291.1499938964844,263.1499938964844,261.6102600097656,280.9624938964844,293.839111328125,291.10040283203125,1.0,0.2674292922019958,0.7465453147888184,0.7465453147888184,1.0,1.0,-1.1798714399337769,0.4953313171863556,0.6845400929450989,0.2094567567110061,0.0,0.0,0.5506091713905334,79.26017761230469,77.0,-19.52417182922364,-12017.78515625,202.13739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82598876953125,307.4284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17900.208984375,18000.0,0.0,0.0,0.2662861943244934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323318839073181,0.5323376059532166,-5.769408289779676e-06,0.0,0.0002702466154005,0.0,0.0,33.31889343261719,0.0,0.0,0.0,0.3804981708526611,4.0,0.0,1.0
671340,293.0880432128906,297.1499938964844,293.1499938964844,0.131886675953865,-2863.18701171875,304.1431884765625,0.7797701954841614,0.2008797079324722,0.1816125065088272,293.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.4798001646995544,0.050000000745058,0.049145083874464,293.0181579589844,297.1499938964844,293.1499938964844,0.1046521142125129,-1850.2838134765625,304.1347045898437,0.7343230247497559,0.1669783443212509,0.1174394115805625,293.1679382324219,297.1499938964844,293.1499938964844,0.3370336890220642,-6357.013671875,304.1300354003906,0.9990000128746032,0.4622989892959595,0.4036180377006531,293.1257629394531,297.1499938964844,293.1499938964844,0.0031493860296905,-1195.4385986328125,295.3390197753906,0.4798001646995544,0.050000000745058,0.2331231236457824,291.1004638671875,291.1499938964844,263.1499938964844,261.61016845703125,280.9585876464844,293.8309326171875,291.1028137207031,1.0,0.2664594054222107,0.7460730671882629,0.7460730671882629,1.0,1.0,-1.1820471286773682,0.4961881637573242,0.6858589053153992,0.2099837958812713,0.0,0.0,0.5578438639640808,78.72411346435547,65.0,6.8289337158203125,-12109.724609375,201.77520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7369384765625,307.4406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17885.427734375,18000.0,0.0,0.0,0.2686512470245361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467777252197266,0.5467836260795593,-5.8604118748917244e-06,0.0,0.0002726468665059,0.0,0.0,34.98374557495117,0.0,0.0,0.0,0.3855223059654236,4.0,0.0,1.0
671400,293.0880432128906,297.1499938964844,293.1499938964844,0.131886675953865,-2863.18701171875,304.1431884765625,0.7797701954841614,0.2008797079324722,0.1816125065088272,293.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.4798001646995544,0.050000000745058,0.049145083874464,293.0181579589844,297.1499938964844,293.1499938964844,0.1046521142125129,-1850.2838134765625,304.1347045898437,0.7343230247497559,0.1669783443212509,0.1174394115805625,293.1679382324219,297.1499938964844,293.1499938964844,0.3370336890220642,-6357.013671875,304.1300354003906,0.9990000128746032,0.4622989892959595,0.4036180377006531,293.1257629394531,297.1499938964844,293.1499938964844,0.0031493860296905,-1195.4385986328125,295.3390197753906,0.4798001646995544,0.050000000745058,0.2331231236457824,291.1004638671875,291.1499938964844,263.1499938964844,261.61016845703125,280.9585876464844,293.8309326171875,291.1028137207031,1.0,0.2664594054222107,0.7460730671882629,0.7460730671882629,1.0,1.0,-1.1820471286773682,0.4961881637573242,0.6858589053153992,0.2099837958812713,0.0,0.0,0.5578438639640808,78.72411346435547,65.0,6.8289337158203125,-12109.724609375,201.77520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7369384765625,307.4406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17885.427734375,18000.0,0.0,0.0,0.2686512470245361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467777252197266,0.5467836260795593,-5.8604118748917244e-06,0.0,0.0002726468665059,0.0,0.0,34.98374557495117,0.0,0.0,0.0,0.3855223059654236,4.0,0.0,1.0
671460,293.08746337890625,297.1499938964844,293.1499938964844,0.1330141276121139,-2882.169189453125,304.14361572265625,0.7909748554229736,0.2025831937789917,0.183274433016777,293.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4853551089763641,0.050000000745058,0.0490367226302623,293.0213928222656,297.1499938964844,293.1499938964844,0.1064973697066307,-1875.8797607421875,304.1367492675781,0.7455716729164124,0.1696632951498031,0.1193481013178825,293.16485595703125,297.1499938964844,293.1499938964844,0.3240479230880737,-6151.12744140625,304.15850830078125,0.9990000128746032,0.4624148905277252,0.3906797468662262,293.12371826171875,297.1499938964844,293.1499938964844,0.0031500237528234,-1194.2056884765625,295.3748474121094,0.4853551089763641,0.050000000745058,0.2326090931892395,291.1326904296875,291.1499938964844,263.1499938964844,261.6098937988281,280.9627685546875,293.8231811523437,291.13677978515625,1.0,0.2611049115657806,0.7455825209617615,0.7455825209617615,1.0,1.0,-1.170061111450195,0.4908115863800049,0.6792495250701904,0.2070311158895492,0.0,0.0,0.5581741333007812,75.81246185302734,68.0,39.338829040527344,-12061.3515625,192.05975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6781921386719,307.4538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.68359375,18000.0,0.0,0.0,0.2710278332233429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5519288182258606,0.5519347190856934,-5.913541826885194e-06,0.0,0.0002750587882474,0.0,0.0,35.69260025024414,0.0,0.0,0.0,0.3875439763069153,4.0,0.0,1.0
671520,293.08746337890625,297.1499938964844,293.1499938964844,0.1330141276121139,-2882.169189453125,304.14361572265625,0.7909748554229736,0.2025831937789917,0.183274433016777,293.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4853551089763641,0.050000000745058,0.0490367226302623,293.0213928222656,297.1499938964844,293.1499938964844,0.1064973697066307,-1875.8797607421875,304.1367492675781,0.7455716729164124,0.1696632951498031,0.1193481013178825,293.16485595703125,297.1499938964844,293.1499938964844,0.3240479230880737,-6151.12744140625,304.15850830078125,0.9990000128746032,0.4624148905277252,0.3906797468662262,293.12371826171875,297.1499938964844,293.1499938964844,0.0031500237528234,-1194.2056884765625,295.3748474121094,0.4853551089763641,0.050000000745058,0.2326090931892395,291.1326904296875,291.1499938964844,263.1499938964844,261.6098937988281,280.9627685546875,293.8231811523437,291.13677978515625,1.0,0.2611049115657806,0.7455825209617615,0.7455825209617615,1.0,1.0,-1.170061111450195,0.4908115863800049,0.6792495250701904,0.2070311158895492,0.0,0.0,0.5581741333007812,75.81246185302734,68.0,39.338829040527344,-12061.3515625,192.05975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6781921386719,307.4538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.68359375,18000.0,0.0,0.0,0.2710278332233429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5519288182258606,0.5519347190856934,-5.913541826885194e-06,0.0,0.0002750587882474,0.0,0.0,35.69260025024414,0.0,0.0,0.0,0.3875439763069153,4.0,0.0,1.0
671580,293.0928649902344,297.1499938964844,293.1499938964844,0.1332115530967712,-2884.797119140625,304.1454162597656,0.7975814938545227,0.203075885772705,0.1838458627462387,293.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4888437688350677,0.050000000745058,0.0489701777696609,293.025390625,297.1499938964844,293.1499938964844,0.1081452071666717,-1898.6639404296875,304.1383972167969,0.7540714740753174,0.1721155643463134,0.1210660263895988,293.1442565917969,297.1499938964844,293.1499938964844,0.3151908814907074,-6013.517578125,304.169921875,0.9990000128746032,0.4662025272846222,0.3825148940086365,293.1210021972656,297.1499938964844,293.1499938964844,0.0031532850116491,-1194.0745849609375,295.4127197265625,0.4888437688350677,0.050000000745058,0.2322934418916702,291.1641845703125,291.1499938964844,263.1499938964844,261.6094665527344,280.9645080566406,293.815673828125,291.1657409667969,1.0,0.258234292268753,0.74509197473526,0.74509197473526,1.0,1.0,-1.1625442504882812,0.4874400198459625,0.6751042604446411,0.2050771415233612,0.0,0.0,0.553870439529419,74.0208511352539,71.0,34.08580780029297,-11983.1865234375,186.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6877746582031,307.4474182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2890625,18000.0,0.0,0.0,0.2728213965892792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464052557945251,0.5464111566543579,-5.8950013226422016e-06,0.0,0.0002768790582194,0.0,0.0,35.123146057128906,0.0,0.0,0.0,0.3858212828636169,4.0,0.0,1.0
671640,293.0928649902344,297.1499938964844,293.1499938964844,0.1332115530967712,-2884.797119140625,304.1454162597656,0.7975814938545227,0.203075885772705,0.1838458627462387,293.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4888437688350677,0.050000000745058,0.0489701777696609,293.025390625,297.1499938964844,293.1499938964844,0.1081452071666717,-1898.6639404296875,304.1383972167969,0.7540714740753174,0.1721155643463134,0.1210660263895988,293.1442565917969,297.1499938964844,293.1499938964844,0.3151908814907074,-6013.517578125,304.169921875,0.9990000128746032,0.4662025272846222,0.3825148940086365,293.1210021972656,297.1499938964844,293.1499938964844,0.0031532850116491,-1194.0745849609375,295.4127197265625,0.4888437688350677,0.050000000745058,0.2322934418916702,291.1641845703125,291.1499938964844,263.1499938964844,261.6094665527344,280.9645080566406,293.815673828125,291.1657409667969,1.0,0.258234292268753,0.74509197473526,0.74509197473526,1.0,1.0,-1.1625442504882812,0.4874400198459625,0.6751042604446411,0.2050771415233612,0.0,0.0,0.553870439529419,74.0208511352539,71.0,34.08580780029297,-11983.1865234375,186.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6877746582031,307.4474182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2890625,18000.0,0.0,0.0,0.2728213965892792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464052557945251,0.5464111566543579,-5.8950013226422016e-06,0.0,0.0002768790582194,0.0,0.0,35.123146057128906,0.0,0.0,0.0,0.3858212828636169,4.0,0.0,1.0
671700,293.0941467285156,297.1499938964844,293.1499938964844,0.1334153115749359,-2888.185546875,304.1458740234375,0.7995661497116089,0.2035433650016784,0.1841249167919159,293.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4897839426994324,0.050000000745058,0.0489526055753231,293.0292358398437,297.1499938964844,293.1499938964844,0.1088723167777061,-1908.779541015625,304.1391906738281,0.7568599581718445,0.1729394048452377,0.1217488870024681,293.1335754394531,297.1499938964844,293.1499938964844,0.3127990663051605,-5977.21875,304.17059326171875,0.9990000128746032,0.4683745503425598,0.3803300559520721,293.119384765625,297.1499938964844,293.1499938964844,0.0031582107767462,-1195.6982421875,295.4255676269531,0.4897839426994324,0.050000000745058,0.232210099697113,291.1694641113281,291.1499938964844,263.1499938964844,261.6091613769531,280.9642028808594,293.8118591308594,291.1701354980469,1.0,0.2574904561042785,0.7448467016220093,0.7448467016220093,1.0,1.0,-1.160954236984253,0.4867030084133148,0.6742511987686157,0.2046440988779068,0.0,0.0,0.552026629447937,73.55352783203125,71.0,23.028047561645508,-11957.7998046875,184.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7141418457031,307.45050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.6796875,18000.0,0.0,0.0,0.2734574675559997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428158044815063,0.5428217053413391,-5.872991550859297e-06,0.0,0.000277524581179,0.0,0.0,34.70702362060547,0.0,0.0,0.0,0.384590208530426,4.0,0.0,1.0
671760,293.0946655273437,297.1499938964844,293.1499938964844,0.1338230818510055,-2895.23193359375,304.1458740234375,0.8011804223060608,0.204149529337883,0.1846017241477966,293.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.4903246760368347,0.050000000745058,0.0489425808191299,293.0335388183594,297.1499938964844,293.1499938964844,0.1094401851296424,-1916.6575927734373,304.1401062011719,0.7587171792984009,0.173622727394104,0.1222606971859932,293.1239318847656,297.1499938964844,293.1499938964844,0.3113667964935303,-5956.10107421875,304.16943359375,0.9990000128746032,0.4704783260822296,0.3790781497955322,293.11767578125,297.1499938964844,293.1499938964844,0.0031645477283746,-1197.978515625,295.4368591308594,0.4903246760368347,0.050000000745058,0.2321625351905822,291.1716003417969,291.1499938964844,263.1499938964844,261.6088562011719,280.9627380371094,293.8079528808594,291.1717529296875,1.0,0.2571499645709991,0.7447232007980347,0.7447232007980347,1.0,1.0,-1.160568118095398,0.4865131676197052,0.6740549802780151,0.2045245170593261,0.0,0.0,0.5503613352775574,73.29413604736328,74.0,13.56057834625244,-11945.029296875,184.0728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.749755859375,307.46014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.236328125,18000.0,0.0,0.0,0.2739382982254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395611524581909,0.5395669937133789,-5.851338300999487e-06,0.0,0.0002780125360004,0.0,0.0,34.323970794677734,0.0,0.0,0.0,0.3834387063980102,4.0,0.0,1.0
671820,293.0951232910156,297.1499938964844,293.1499938964844,0.1348961889743805,-2913.953125,304.1454467773437,0.8029652833938599,0.205460712313652,0.1857547163963318,293.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.4903689622879028,0.050000000745058,0.0489417500793933,293.0406799316406,297.1499938964844,293.1499938964844,0.1106066033244133,-1932.9683837890625,304.1414489746094,0.76081383228302,0.1751175820827484,0.1232579424977302,293.10968017578125,297.1499938964844,293.1499938964844,0.3110122084617615,-5953.2138671875,304.1634521484375,0.9990000128746032,0.4740444719791412,0.3789756596088409,293.1142578125,297.1499938964844,293.1499938964844,0.003180086845532,-1203.925048828125,295.4556579589844,0.4903689622879028,0.050000000745058,0.2321586012840271,291.1687316894531,291.1499938964844,263.1499938964844,261.60809326171875,280.9578857421875,293.7998962402344,291.16796875,1.0,0.2575209736824035,0.7444761395454407,0.7444761395454407,1.0,1.0,-1.1630187034606934,0.4875495135784149,0.6754692196846008,0.2050786465406417,0.0,0.0,0.5479636788368225,73.30718231201172,77.0,-2.006718873977661,-11951.291015625,184.8634490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343505859375,307.4900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.697265625,18000.0,0.0,0.0,0.2745248973369598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343203544616699,0.5343261957168579,-5.814229098177748e-06,0.0,0.0002786078839562,0.0,0.0,33.70161056518555,0.0,0.0,0.0,0.381561666727066,4.0,0.0,1.0
671880,293.0951232910156,297.1499938964844,293.1499938964844,0.1348961889743805,-2913.953125,304.1454467773437,0.8029652833938599,0.205460712313652,0.1857547163963318,293.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.4903689622879028,0.050000000745058,0.0489417500793933,293.0406799316406,297.1499938964844,293.1499938964844,0.1106066033244133,-1932.9683837890625,304.1414489746094,0.76081383228302,0.1751175820827484,0.1232579424977302,293.10968017578125,297.1499938964844,293.1499938964844,0.3110122084617615,-5953.2138671875,304.1634521484375,0.9990000128746032,0.4740444719791412,0.3789756596088409,293.1142578125,297.1499938964844,293.1499938964844,0.003180086845532,-1203.925048828125,295.4556579589844,0.4903689622879028,0.050000000745058,0.2321586012840271,291.1687316894531,291.1499938964844,263.1499938964844,261.60809326171875,280.9578857421875,293.7998962402344,291.16796875,1.0,0.2575209736824035,0.7444761395454407,0.7444761395454407,1.0,1.0,-1.1630187034606934,0.4875495135784149,0.6754692196846008,0.2050786465406417,0.0,0.0,0.5479636788368225,73.30718231201172,77.0,-2.006718873977661,-11951.291015625,184.8634490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343505859375,307.4900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.697265625,18000.0,0.0,0.0,0.2745248973369598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343203544616699,0.5343261957168579,-5.814229098177748e-06,0.0,0.0002786078839562,0.0,0.0,33.70161056518555,0.0,0.0,0.0,0.381561666727066,4.0,0.0,1.0
671940,293.0955505371094,297.1499938964844,293.1499938964844,0.1360900849103927,-2934.8447265625,304.1449890136719,0.8029198050498962,0.206765130162239,0.1869496703147888,293.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.4892898499965668,0.050000000745058,0.0489617809653282,293.0445556640625,297.1499938964844,293.1499938964844,0.1121613606810569,-1954.8896484375,304.14166259765625,0.7617977261543274,0.1770976930856704,0.1245582476258277,293.1033630371094,297.1499938964844,293.1499938964844,0.3134240806102752,-5993.1484375,304.1549377441406,0.9990000128746032,0.4763601124286651,0.3814767301082611,293.11102294921875,297.1499938964844,293.1499938964844,0.0031984350644052,-1211.2205810546875,295.47039794921875,0.4892898499965668,0.050000000745058,0.232253611087799,291.1589660644531,291.1499938964844,263.1499938964844,261.607177734375,280.9510498046875,293.79168701171875,291.15771484375,1.0,0.2590557932853699,0.7442290782928467,0.7442290782928467,1.0,1.0,-1.1691526174545288,0.4902018308639526,0.6789507865905762,0.2065403461456298,0.0,0.0,0.547376811504364,73.90046691894531,80.0,-12.125391960144045,-11998.658203125,187.96807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91632080078125,307.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.521484375,18000.0,0.0,0.0,0.2747988402843475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319860577583313,0.5319918394088745,-5.793487616756465e-06,0.0,0.0002788858837448,0.0,0.0,33.40625,0.0,0.0,0.0,0.3806783854961395,4.0,0.0,1.0
672000,293.0955505371094,297.1499938964844,293.1499938964844,0.1360900849103927,-2934.8447265625,304.1449890136719,0.8029198050498962,0.206765130162239,0.1869496703147888,293.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.4892898499965668,0.050000000745058,0.0489617809653282,293.0445556640625,297.1499938964844,293.1499938964844,0.1121613606810569,-1954.8896484375,304.14166259765625,0.7617977261543274,0.1770976930856704,0.1245582476258277,293.1033630371094,297.1499938964844,293.1499938964844,0.3134240806102752,-5993.1484375,304.1549377441406,0.9990000128746032,0.4763601124286651,0.3814767301082611,293.11102294921875,297.1499938964844,293.1499938964844,0.0031984350644052,-1211.2205810546875,295.47039794921875,0.4892898499965668,0.050000000745058,0.232253611087799,291.1589660644531,291.1499938964844,263.1499938964844,261.607177734375,280.9510498046875,293.79168701171875,291.15771484375,1.0,0.2590557932853699,0.7442290782928467,0.7442290782928467,1.0,1.0,-1.1691526174545288,0.4902018308639526,0.6789507865905762,0.2065403461456298,0.0,0.0,0.547376811504364,73.90046691894531,80.0,-12.125391960144045,-11998.658203125,187.96807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91632080078125,307.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.521484375,18000.0,0.0,0.0,0.2747988402843475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319860577583313,0.5319918394088745,-5.793487616756465e-06,0.0,0.0002788858837448,0.0,0.0,33.40625,0.0,0.0,0.0,0.3806783854961395,4.0,0.0,1.0
672060,293.0964660644531,297.1499938964844,293.1499938964844,0.1372836381196975,-2955.7109375,304.1446838378906,0.801328718662262,0.207955852150917,0.1880945414304733,293.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4873331189155578,0.050000000745058,0.0489986948668956,293.0448913574219,297.1499938964844,293.1499938964844,0.1142038255929946,-1983.69873046875,304.1410217285156,0.76224684715271,0.1796904355287552,0.1262738555669784,293.1051330566406,297.1499938964844,293.1499938964844,0.3180412650108337,-6066.58984375,304.1455993652344,0.9990000128746032,0.4771986901760101,0.3860420286655426,293.1082458496094,297.1499938964844,293.1499938964844,0.0032184023875743,-1219.2611083984375,295.48297119140625,0.4873331189155578,0.050000000745058,0.2324287146329879,291.14599609375,291.1499938964844,263.1499938964844,261.6060791015625,280.9431457519531,293.7834777832031,291.14459228515625,1.0,0.2615283727645874,0.7438516616821289,0.7438516616821289,1.0,1.0,-1.1783193349838257,0.4941663146018982,0.6841529607772827,0.2087331116199493,0.0,0.0,0.5487602353096008,74.96485900878906,83.0,-17.27203941345215,-12081.388671875,193.01502990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,307.5605773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.2750060558319092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331410765647888,0.533146858215332,-5.794270236947341e-06,0.0,0.0002790961880236,0.0,0.0,33.50639343261719,0.0,0.0,0.0,0.3810077011585235,4.0,0.0,1.0
672120,293.0964660644531,297.1499938964844,293.1499938964844,0.1372836381196975,-2955.7109375,304.1446838378906,0.801328718662262,0.207955852150917,0.1880945414304733,293.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4873331189155578,0.050000000745058,0.0489986948668956,293.0448913574219,297.1499938964844,293.1499938964844,0.1142038255929946,-1983.69873046875,304.1410217285156,0.76224684715271,0.1796904355287552,0.1262738555669784,293.1051330566406,297.1499938964844,293.1499938964844,0.3180412650108337,-6066.58984375,304.1455993652344,0.9990000128746032,0.4771986901760101,0.3860420286655426,293.1082458496094,297.1499938964844,293.1499938964844,0.0032184023875743,-1219.2611083984375,295.48297119140625,0.4873331189155578,0.050000000745058,0.2324287146329879,291.14599609375,291.1499938964844,263.1499938964844,261.6060791015625,280.9431457519531,293.7834777832031,291.14459228515625,1.0,0.2615283727645874,0.7438516616821289,0.7438516616821289,1.0,1.0,-1.1783193349838257,0.4941663146018982,0.6841529607772827,0.2087331116199493,0.0,0.0,0.5487602353096008,74.96485900878906,83.0,-17.27203941345215,-12081.388671875,193.01502990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,307.5605773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.2750060558319092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331410765647888,0.533146858215332,-5.794270236947341e-06,0.0,0.0002790961880236,0.0,0.0,33.50639343261719,0.0,0.0,0.0,0.3810077011585235,4.0,0.0,1.0
672180,293.0986022949219,297.1499938964844,293.1499938964844,0.1383355855941772,-2974.096923828125,304.14471435546875,0.7982686758041382,0.2088822573423385,0.1890273988246917,293.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4846598207950592,0.050000000745058,0.0490500926971435,293.04412841796875,297.1499938964844,293.1499938964844,0.1166728511452674,-2018.4222412109373,304.1399230957031,0.7622668147087097,0.1825210750102996,0.128334179520607,293.1144104003906,297.1499938964844,293.1499938964844,0.3245542347431183,-6168.357421875,304.1361999511719,0.9990000128746032,0.4764713644981384,0.3923097848892212,293.10601806640625,297.1499938964844,293.1499938964844,0.0032390803098678,-1227.719970703125,295.4930725097656,0.4846598207950592,0.050000000745058,0.2326725274324417,291.1299743652344,291.1499938964844,263.1499938964844,261.6048889160156,280.9164428710937,293.7458190917969,291.1278686523437,1.0,0.2647504508495331,0.7434743046760559,0.7434743046760559,1.0,1.0,-1.189788818359375,0.4991459548473358,0.6906428933143616,0.2115024477243423,0.0,0.0,0.5524206161499023,76.43030548095703,86.0,-23.742595672607425,-12200.5283203125,199.6947479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006408691406,307.5809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6328125,18000.0,0.0,0.0,0.2753941416740417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380693674087524,0.5380752086639404,-5.818631962029031e-06,0.0,0.0002794900501612,0.0,0.0,34.03813171386719,0.0,0.0,0.0,0.382668673992157,4.0,0.0,1.0
