time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672240,293.0986022949219,297.1499938964844,293.1499938964844,0.1383355855941772,-2974.096923828125,304.14471435546875,0.7982686758041382,0.2088822573423385,0.1890273988246917,293.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4846598207950592,0.050000000745058,0.0490500926971435,293.04412841796875,297.1499938964844,293.1499938964844,0.1166728511452674,-2018.4222412109373,304.1399230957031,0.7622668147087097,0.1825210750102996,0.128334179520607,293.1144104003906,297.1499938964844,293.1499938964844,0.3245542347431183,-6168.357421875,304.1361999511719,0.9990000128746032,0.4764713644981384,0.3923097848892212,293.10601806640625,297.1499938964844,293.1499938964844,0.0032390803098678,-1227.719970703125,295.4930725097656,0.4846598207950592,0.050000000745058,0.2326725274324417,291.1299743652344,291.1499938964844,263.1499938964844,261.6048889160156,280.9164428710937,293.7458190917969,291.1278686523437,1.0,0.2647504508495331,0.7434743046760559,0.7434743046760559,1.0,1.0,-1.189788818359375,0.4991459548473358,0.6906428933143616,0.2115024477243423,0.0,0.0,0.5524206161499023,76.43030548095703,86.0,-23.742595672607425,-12200.5283203125,199.6947479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006408691406,307.5809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6328125,18000.0,0.0,0.0,0.2753941416740417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380693674087524,0.5380752086639404,-5.818631962029031e-06,0.0,0.0002794900501612,0.0,0.0,34.03813171386719,0.0,0.0,0.0,0.382668673992157,4.0,0.0,1.0
672300,293.0998229980469,297.1499938964844,293.1499938964844,0.1388440430164337,-2983.0166015625,304.1447448730469,0.7962744235992432,0.2092952579259872,0.1894391179084777,293.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.4830666184425354,0.050000000745058,0.0490810833871364,293.0453491210937,297.1499938964844,293.1499938964844,0.1177554875612258,-2033.60009765625,304.1397705078125,0.7615664005279541,0.1836223751306533,0.129194751381874,293.12164306640625,297.1499938964844,293.1499938964844,0.3285261988639831,-6229.85302734375,304.1315002441406,0.9990000128746032,0.4755014479160309,0.3960406482219696,293.1051330566406,297.1499938964844,293.1499938964844,0.0032499968074262,-1232.2823486328125,295.4959716796875,0.4830666184425354,0.050000000745058,0.232819527387619,291.1192932128906,291.1499938964844,263.1499938964844,261.6042175292969,280.8969421386719,293.71661376953125,291.1171875,1.0,0.2665838897228241,0.743285596370697,0.743285596370697,1.0,1.0,-1.1960077285766602,0.501850962638855,0.6941567659378052,0.2130106985569,0.0,0.0,0.5555386543273926,77.30470275878906,86.0,-26.383041381835938,-12274.9794921875,203.52511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9961242675781,307.5883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.248046875,18000.0,0.0,0.0,0.2757410109043121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5426167845726013,0.5426226258277893,-5.842864993610419e-06,0.0,0.0002798420900944,0.0,0.0,34.54186248779297,0.0,0.0,0.0,0.3842253684997558,4.0,0.0,1.0
672360,293.1010437011719,297.1499938964844,293.1499938964844,0.1393248438835144,-2991.429931640625,304.14483642578125,0.7940581440925598,0.2096893936395645,0.1898330599069595,293.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.481323778629303,0.050000000745058,0.0491151362657547,293.0471496582031,297.1499938964844,293.1499938964844,0.1187066286802291,-2046.8851318359373,304.1399230957031,0.7604548335075378,0.1845937073230743,0.1299420446157455,293.1305236816406,297.1499938964844,293.1499938964844,0.332837849855423,-6296.16455078125,304.1270446777344,0.9990000128746032,0.4741178452968597,0.4000996947288513,293.1044311523437,297.1499938964844,293.1499938964844,0.0032609142363071,-1236.798583984375,295.4991149902344,0.481323778629303,0.050000000745058,0.2329810559749603,291.1095275878906,291.1499938964844,263.1499938964844,261.603515625,280.8773498535156,293.6871337890625,291.1077575683594,1.0,0.2685394287109375,0.7430387735366821,0.7430387735366821,1.0,1.0,-1.2024842500686646,0.5046621561050415,0.697822093963623,0.2145752906799316,0.0,0.0,0.5592229962348938,78.26085662841797,89.0,-25.92399024963379,-12356.9794921875,207.6438140869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,307.59381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.70703125,18000.0,0.0,0.0,0.2762323319911957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548557460308075,0.5485633015632629,-5.876810519112041e-06,0.0,0.0002803407260216,0.0,0.0,35.21799850463867,0.0,0.0,0.0,0.3862788081169128,4.0,0.0,1.0
672420,293.1034851074219,297.1499938964844,293.1499938964844,0.1402106881141662,-3006.86083984375,304.14508056640625,0.7891594767570496,0.2104370146989822,0.1905867606401443,293.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.4774326682090759,0.050000000745058,0.0491909980773925,293.05157470703125,297.1499938964844,293.1499938964844,0.1203581988811492,-2069.83935546875,304.1405334472656,0.757453203201294,0.1863013356924057,0.1312400996685028,293.1528015136719,297.1499938964844,293.1499938964844,0.3422622680664062,-6439.73876953125,304.1190185546875,0.9990000128746032,0.4701038897037506,0.4089972078800201,293.103515625,297.1499938964844,293.1499938964844,0.0032820897176861,-1245.4111328125,295.5072937011719,0.4774326682090759,0.050000000745058,0.2333409190177917,291.0939636230469,291.1499938964844,263.1499938964844,261.6020202636719,280.8402404785156,293.6322937011719,291.0926513671875,1.0,0.2727553844451904,0.7425451874732971,0.7425451874732971,1.0,1.0,-1.2161495685577393,0.510604202747345,0.7055454254150391,0.2178846299648285,0.0,0.0,0.5677844882011414,80.38166809082031,77.0,-21.726667404174805,-12531.400390625,216.6737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098205566406,307.5904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17870.015625,18000.0,0.0,0.0,0.2777369916439056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5632860660552979,0.5632920265197754,-5.968063305772375e-06,0.0,0.0002818677166942,0.0,0.0,36.96461486816406,0.0,0.0,0.0,0.3914892673492431,4.0,0.0,1.0
672480,293.1034851074219,297.1499938964844,293.1499938964844,0.1402106881141662,-3006.86083984375,304.14508056640625,0.7891594767570496,0.2104370146989822,0.1905867606401443,293.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.4774326682090759,0.050000000745058,0.0491909980773925,293.05157470703125,297.1499938964844,293.1499938964844,0.1203581988811492,-2069.83935546875,304.1405334472656,0.757453203201294,0.1863013356924057,0.1312400996685028,293.1528015136719,297.1499938964844,293.1499938964844,0.3422622680664062,-6439.73876953125,304.1190185546875,0.9990000128746032,0.4701038897037506,0.4089972078800201,293.103515625,297.1499938964844,293.1499938964844,0.0032820897176861,-1245.4111328125,295.5072937011719,0.4774326682090759,0.050000000745058,0.2333409190177917,291.0939636230469,291.1499938964844,263.1499938964844,261.6020202636719,280.8402404785156,293.6322937011719,291.0926513671875,1.0,0.2727553844451904,0.7425451874732971,0.7425451874732971,1.0,1.0,-1.2161495685577393,0.510604202747345,0.7055454254150391,0.2178846299648285,0.0,0.0,0.5677844882011414,80.38166809082031,77.0,-21.726667404174805,-12531.400390625,216.6737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098205566406,307.5904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17870.015625,18000.0,0.0,0.0,0.2777369916439056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5632860660552979,0.5632920265197754,-5.968063305772375e-06,0.0,0.0002818677166942,0.0,0.0,36.96461486816406,0.0,0.0,0.0,0.3914892673492431,4.0,0.0,1.0
672540,293.1055603027344,297.1499938964844,293.1499938964844,0.1407596468925476,-3016.06640625,304.1458435058594,0.7919592261314392,0.2111937403678894,0.191234603524208,293.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.4786814153194427,0.050000000745058,0.0491666980087757,293.0560302734375,297.1499938964844,293.1499938964844,0.121583491563797,-2086.538330078125,304.14166259765625,0.7612615823745728,0.1878919005393982,0.1323396265506744,293.1701965332031,297.1499938964844,293.1499938964844,0.3400408029556274,-6400.228515625,304.1336975097656,0.9990000128746032,0.4664665758609772,0.4061734974384308,293.1028137207031,297.1499938964844,293.1499938964844,0.0032958209048956,-1250.296875,295.5274963378906,0.4786814153194427,0.050000000745058,0.2332256585359573,291.0971069335937,291.1499938964844,263.1499938964844,261.60040283203125,280.8238220214844,293.59814453125,291.09991455078125,1.0,0.2712850868701935,0.7420516014099121,0.7420516014099121,1.0,1.0,-1.2146998643875122,0.5098412036895752,0.7048586010932922,0.2175524830818176,0.0,0.0,0.5751467347145081,79.7484130859375,65.0,11.09767246246338,-12612.37890625,214.86199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133239746094,307.6062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17870.35546875,18000.0,0.0,0.0,0.2798557877540588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792416334152222,0.5792477130889893,-6.07882020631223e-06,0.0,0.0002840180532075,0.0,0.0,38.97679901123047,0.0,0.0,0.0,0.3972556889057159,4.0,0.0,1.0
672600,293.1055603027344,297.1499938964844,293.1499938964844,0.1407596468925476,-3016.06640625,304.1458435058594,0.7919592261314392,0.2111937403678894,0.191234603524208,293.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.4786814153194427,0.050000000745058,0.0491666980087757,293.0560302734375,297.1499938964844,293.1499938964844,0.121583491563797,-2086.538330078125,304.14166259765625,0.7612615823745728,0.1878919005393982,0.1323396265506744,293.1701965332031,297.1499938964844,293.1499938964844,0.3400408029556274,-6400.228515625,304.1336975097656,0.9990000128746032,0.4664665758609772,0.4061734974384308,293.1028137207031,297.1499938964844,293.1499938964844,0.0032958209048956,-1250.296875,295.5274963378906,0.4786814153194427,0.050000000745058,0.2332256585359573,291.0971069335937,291.1499938964844,263.1499938964844,261.60040283203125,280.8238220214844,293.59814453125,291.09991455078125,1.0,0.2712850868701935,0.7420516014099121,0.7420516014099121,1.0,1.0,-1.2146998643875122,0.5098412036895752,0.7048586010932922,0.2175524830818176,0.0,0.0,0.5751467347145081,79.7484130859375,65.0,11.09767246246338,-12612.37890625,214.86199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133239746094,307.6062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17870.35546875,18000.0,0.0,0.0,0.2798557877540588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792416334152222,0.5792477130889893,-6.07882020631223e-06,0.0,0.0002840180532075,0.0,0.0,38.97679901123047,0.0,0.0,0.0,0.3972556889057159,4.0,0.0,1.0
672660,293.10723876953125,297.1499938964844,293.1499938964844,0.1408426016569137,-3016.639404296875,304.1470947265625,0.801916778087616,0.2119761705398559,0.1918242573738098,293.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4844271540641784,0.050000000745058,0.0490545071661472,293.0596008300781,297.1499938964844,293.1499938964844,0.1223981827497482,-2097.1064453125,304.14306640625,0.7718186378479004,0.1895477324724197,0.133393257856369,293.1649475097656,297.1499938964844,293.1499938964844,0.3264335095882416,-6185.42236328125,304.1620178222656,0.9990000128746032,0.466970294713974,0.3928547501564026,293.10174560546875,297.1499938964844,293.1499938964844,0.00329893338494,-1249.6474609375,295.57183837890625,0.4844271540641784,0.050000000745058,0.232693463563919,291.1350402832031,291.1499938964844,263.1499938964844,261.5986633300781,280.8315734863281,293.5930480957031,291.1396179199219,1.0,0.2654980421066284,0.741561233997345,0.741561233997345,1.0,1.0,-1.1999168395996094,0.5032103061676025,0.6967065334320068,0.2138854265213012,0.0,0.0,0.5747928023338318,76.69403839111328,68.0,46.52070999145508,-12539.0791015625,203.57937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7504272460937,307.61798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.32421875,18000.0,0.0,0.0,0.2819783985614776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840446949005127,0.5840508341789246,-6.136035608506063e-06,0.0,0.0002861722314264,0.0,0.0,39.72144317626953,0.0,0.0,0.0,0.3992347717285156,4.0,0.0,1.0
672720,293.10723876953125,297.1499938964844,293.1499938964844,0.1408426016569137,-3016.639404296875,304.1470947265625,0.801916778087616,0.2119761705398559,0.1918242573738098,293.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4844271540641784,0.050000000745058,0.0490545071661472,293.0596008300781,297.1499938964844,293.1499938964844,0.1223981827497482,-2097.1064453125,304.14306640625,0.7718186378479004,0.1895477324724197,0.133393257856369,293.1649475097656,297.1499938964844,293.1499938964844,0.3264335095882416,-6185.42236328125,304.1620178222656,0.9990000128746032,0.466970294713974,0.3928547501564026,293.10174560546875,297.1499938964844,293.1499938964844,0.00329893338494,-1249.6474609375,295.57183837890625,0.4844271540641784,0.050000000745058,0.232693463563919,291.1350402832031,291.1499938964844,263.1499938964844,261.5986633300781,280.8315734863281,293.5930480957031,291.1396179199219,1.0,0.2654980421066284,0.741561233997345,0.741561233997345,1.0,1.0,-1.1999168395996094,0.5032103061676025,0.6967065334320068,0.2138854265213012,0.0,0.0,0.5747928023338318,76.69403839111328,68.0,46.52070999145508,-12539.0791015625,203.57937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7504272460937,307.61798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.32421875,18000.0,0.0,0.0,0.2819783985614776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840446949005127,0.5840508341789246,-6.136035608506063e-06,0.0,0.0002861722314264,0.0,0.0,39.72144317626953,0.0,0.0,0.0,0.3992347717285156,4.0,0.0,1.0
672780,293.1088562011719,297.1499938964844,293.1499938964844,0.1409835070371627,-3018.362548828125,304.1477966308594,0.8090150952339172,0.2127347141504287,0.192445620894432,293.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.4881957471370697,0.050000000745058,0.0489822030067443,293.062255859375,297.1499938964844,293.1499938964844,0.1233454495668411,-2109.60888671875,304.1437683105469,0.7800658941268921,0.191295251250267,0.1345466673374176,293.1429138183594,297.1499938964844,293.1499938964844,0.3167303502559662,-6035.16796875,304.17364501953125,0.9990000128746032,0.4710476696491241,0.3840245902538299,293.0997314453125,297.1499938964844,293.1499938964844,0.003305037273094,-1250.2744140625,295.6181945800781,0.4881957471370697,0.050000000745058,0.2323504835367202,291.1715087890625,291.1499938964844,263.1499938964844,261.5968017578125,280.8457946777344,293.6051330566406,291.1733703613281,1.0,0.262280136346817,0.7410708665847778,0.7410708665847778,1.0,1.0,-1.1909432411193848,0.4991845786571502,0.6917586922645569,0.2115536034107208,0.0,0.0,0.5691524744033813,74.73259735107422,71.0,40.4509391784668,-12432.9794921875,196.63327026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7619934082031,307.6069641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.529296875,18000.0,0.0,0.0,0.2834613025188446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762712359428406,0.5762773156166077,-6.103472514951136e-06,0.0,0.0002876771904993,0.0,0.0,38.83383941650391,0.0,0.0,0.0,0.3966674506664276,4.0,0.0,1.0
672840,293.1088562011719,297.1499938964844,293.1499938964844,0.1409835070371627,-3018.362548828125,304.1477966308594,0.8090150952339172,0.2127347141504287,0.192445620894432,293.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.4881957471370697,0.050000000745058,0.0489822030067443,293.062255859375,297.1499938964844,293.1499938964844,0.1233454495668411,-2109.60888671875,304.1437683105469,0.7800658941268921,0.191295251250267,0.1345466673374176,293.1429138183594,297.1499938964844,293.1499938964844,0.3167303502559662,-6035.16796875,304.17364501953125,0.9990000128746032,0.4710476696491241,0.3840245902538299,293.0997314453125,297.1499938964844,293.1499938964844,0.003305037273094,-1250.2744140625,295.6181945800781,0.4881957471370697,0.050000000745058,0.2323504835367202,291.1715087890625,291.1499938964844,263.1499938964844,261.5968017578125,280.8457946777344,293.6051330566406,291.1733703613281,1.0,0.262280136346817,0.7410708665847778,0.7410708665847778,1.0,1.0,-1.1909432411193848,0.4991845786571502,0.6917586922645569,0.2115536034107208,0.0,0.0,0.5691524744033813,74.73259735107422,71.0,40.4509391784668,-12432.9794921875,196.63327026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7619934082031,307.6069641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.529296875,18000.0,0.0,0.0,0.2834613025188446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762712359428406,0.5762773156166077,-6.103472514951136e-06,0.0,0.0002876771904993,0.0,0.0,38.83383941650391,0.0,0.0,0.0,0.3966674506664276,4.0,0.0,1.0
672900,293.109619140625,297.1499938964844,293.1499938964844,0.1411928832530975,-3021.8486328125,304.1477966308594,0.8112021684646606,0.2131018936634063,0.192758709192276,293.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.4892770648002624,0.050000000745058,0.0489618740975856,293.0634155273437,297.1499938964844,293.1499938964844,0.1239658892154693,-2118.047119140625,304.1437683105469,0.7830126881599426,0.1921822428703308,0.135148748755455,293.1312866210937,297.1499938964844,293.1499938964844,0.3139500617980957,-5993.04248046875,304.17437744140625,0.9990000128746032,0.4734187424182892,0.3815053403377533,293.09832763671875,297.1499938964844,293.1499938964844,0.0033118841238319,-1252.5301513671875,295.6349792480469,0.4892770648002624,0.050000000745058,0.2322540432214737,291.1781311035156,291.1499938964844,263.1499938964844,261.5958251953125,280.8515319824219,293.6112060546875,291.1789855957031,1.0,0.2613914906978607,0.7408257126808167,0.7408257126808167,1.0,1.0,-1.1888766288757324,0.4982337951660156,0.690642774105072,0.2109989374876022,0.0,0.0,0.5665917992591858,74.1879653930664,71.0,27.839799880981445,-12394.23828125,194.85870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7912902832031,307.6073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18082.224609375,18000.0,0.0,0.0,0.2839165031909942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5712423920631409,0.571248471736908,-6.070851668482646e-06,0.0,0.000288139184704,0.0,0.0,38.20629501342773,0.0,0.0,0.0,0.3948884606361389,4.0,0.0,1.0
672960,293.11041259765625,297.1499938964844,293.1499938964844,0.1414476186037063,-3026.184326171875,304.1477355957031,0.8127004504203796,0.2134624719619751,0.1930732131004333,293.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.4899415969848633,0.050000000745058,0.0489494912326335,293.0644836425781,297.1499938964844,293.1499938964844,0.1246324554085731,-2127.162841796875,304.1437072753906,0.7853041291236877,0.1930650770664215,0.1357572227716446,293.1205749511719,297.1499938964844,293.1499938964844,0.3121921420097351,-5967.07080078125,304.1731262207031,0.9990000128746032,0.4757632315158844,0.379963219165802,293.09674072265625,297.1499938964844,293.1499938964844,0.0033205030485987,-1255.61279296875,295.6499938964844,0.4899415969848633,0.050000000745058,0.2321953177452087,291.180908203125,291.1499938964844,263.1499938964844,261.5948181152344,280.8549194335937,293.6151733398437,291.1811218261719,1.0,0.2609206736087799,0.740696907043457,0.740696907043457,1.0,1.0,-1.1880470514297483,0.4978467226028442,0.6902003884315491,0.2107668370008468,0.0,0.0,0.5642386078834534,73.8624038696289,74.0,16.587234497070312,-12369.1484375,193.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830810546875,307.61456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.427734375,18000.0,0.0,0.0,0.2842001914978027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5665415525436401,0.5665476322174072,-6.038199899194296e-06,0.0,0.0002884270797949,0.0,0.0,37.6141357421875,0.0,0.0,0.0,0.3931860327720642,4.0,0.0,1.0
673020,293.11187744140625,297.1499938964844,293.1499938964844,0.1420710831880569,-3036.98095703125,304.1474609375,0.8139212131500244,0.2141643762588501,0.1937041282653808,293.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.4901705086231231,0.050000000745058,0.048945240676403,293.0666809082031,297.1499938964844,293.1499938964844,0.1260580718517303,-2146.75390625,304.1434326171875,0.7880703210830688,0.19478639960289,0.1369664072990417,293.1040344238281,297.1499938964844,293.1499938964844,0.3113902509212494,-5957.65576171875,304.1666564941406,0.9990000128746032,0.479876697063446,0.3794331848621368,293.0931701660156,297.1499938964844,293.1499938964844,0.0033417453523725,-1263.6898193359375,295.6758728027344,0.4901705086231231,0.050000000745058,0.2321751564741134,291.1772766113281,291.1499938964844,263.1499938964844,261.5927429199219,280.8537292480469,293.61279296875,291.1763000488281,1.0,0.2610644102096557,0.7404394149780273,0.7404394149780273,1.0,1.0,-1.1895886659622192,0.4984841346740722,0.691104531288147,0.2110896706581115,0.0,0.0,0.5607252717018127,73.7764663696289,77.0,-2.6754276752471924,-12355.873046875,194.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244689941406,307.6411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18063.705078125,18000.0,0.0,0.0,0.2843542993068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587619543075562,0.5587679147720337,-5.981062258797465e-06,0.0,0.0002885834837798,0.0,0.0,36.63052749633789,0.0,0.0,0.0,0.3903412818908691,4.0,0.0,1.0
673080,293.11187744140625,297.1499938964844,293.1499938964844,0.1420710831880569,-3036.98095703125,304.1474609375,0.8139212131500244,0.2141643762588501,0.1937041282653808,293.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.4901705086231231,0.050000000745058,0.048945240676403,293.0666809082031,297.1499938964844,293.1499938964844,0.1260580718517303,-2146.75390625,304.1434326171875,0.7880703210830688,0.19478639960289,0.1369664072990417,293.1040344238281,297.1499938964844,293.1499938964844,0.3113902509212494,-5957.65576171875,304.1666564941406,0.9990000128746032,0.479876697063446,0.3794331848621368,293.0931701660156,297.1499938964844,293.1499938964844,0.0033417453523725,-1263.6898193359375,295.6758728027344,0.4901705086231231,0.050000000745058,0.2321751564741134,291.1772766113281,291.1499938964844,263.1499938964844,261.5927429199219,280.8537292480469,293.61279296875,291.1763000488281,1.0,0.2610644102096557,0.7404394149780273,0.7404394149780273,1.0,1.0,-1.1895886659622192,0.4984841346740722,0.691104531288147,0.2110896706581115,0.0,0.0,0.5607252717018127,73.7764663696289,77.0,-2.6754276752471924,-12355.873046875,194.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244689941406,307.6411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18063.705078125,18000.0,0.0,0.0,0.2843542993068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587619543075562,0.5587679147720337,-5.981062258797465e-06,0.0,0.0002885834837798,0.0,0.0,36.63052749633789,0.0,0.0,0.0,0.3903412818908691,4.0,0.0,1.0
673140,293.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1470947265625,0.813196063041687,0.0,0.1943345069885254,293.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.4891829192638397,0.0,0.0489636063575744,293.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1431579589844,0.7887417674064636,0.0,0.1381359845399856,293.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1573486328125,0.9990000128746032,0.0,0.381723940372467,293.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.69744873046875,0.4891829192638397,0.0,0.2322622686624527,291.1646728515625,294.1499938964844,263.1499938964844,261.5905456542969,280.8420104980469,293.5957336425781,291.1631164550781,0.0,0.0,0.7401818633079529,0.7401818633079529,1.0,1.0,-1.1946241855621338,0.5006611347198486,0.6939629912376404,0.2122675776481628,0.0,0.0,0.0,74.31349182128906,60.0,-15.533967971801758,-12391.921875,196.9854431152344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,307.6771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.412109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548341870307922,0.5548401474952698,-5.946774763287976e-06,0.0,0.0,0.0,0.0,36.1124382019043,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1470947265625,0.813196063041687,0.0,0.1943345069885254,293.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.4891829192638397,0.0,0.0489636063575744,293.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1431579589844,0.7887417674064636,0.0,0.1381359845399856,293.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1573486328125,0.9990000128746032,0.0,0.381723940372467,293.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.69744873046875,0.4891829192638397,0.0,0.2322622686624527,291.1646728515625,294.1499938964844,263.1499938964844,261.5905456542969,280.8420104980469,293.5957336425781,291.1631164550781,0.0,0.0,0.7401818633079529,0.7401818633079529,1.0,1.0,-1.1946241855621338,0.5006611347198486,0.6939629912376404,0.2122675776481628,0.0,0.0,0.0,74.31349182128906,60.0,-15.533967971801758,-12391.921875,196.9854431152344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,307.6771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.412109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548341870307922,0.5548401474952698,-5.946774763287976e-06,0.0,0.0,0.0,0.0,36.1124382019043,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7567443847656,0.0,0.0,0.0007983961841091,293.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.0002711624547373,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.93914794921875,0.0,0.0,0.0005735919112339,292.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7937316894531,0.0,0.0,0.0017661747988313,293.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.54156494140625,0.0,0.0,0.0012862780131399,291.1835021972656,294.1499938964844,263.1513671875,261.58953857421875,279.3863525390625,289.6937561035156,291.1800537109375,0.0,0.0,0.4441091120243072,0.4441091120243072,1.0,1.0,-0.0002647312066983,0.002261797664687,-0.0019970664288848,-0.0092999581247568,0.0,0.0,0.0,24.9971866607666,60.0,-78.77819061279297,-0.0,-2.165028718081885e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.846232752142269e-18,-9.849017042084125e-18,2.7840389200025626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7567443847656,0.0,0.0,0.0007983961841091,293.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.0002711624547373,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.93914794921875,0.0,0.0,0.0005735919112339,292.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7937316894531,0.0,0.0,0.0017661747988313,293.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.54156494140625,0.0,0.0,0.0012862780131399,291.1835021972656,294.1499938964844,263.1513671875,261.58953857421875,279.3863525390625,289.6937561035156,291.1800537109375,0.0,0.0,0.4441091120243072,0.4441091120243072,1.0,1.0,-0.0002647312066983,0.002261797664687,-0.0019970664288848,-0.0092999581247568,0.0,0.0,0.0,24.9971866607666,60.0,-78.77819061279297,-0.0,-2.165028718081885e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.846232752142269e-18,-9.849017042084125e-18,2.7840389200025626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.70855712890625,0.0,0.0,0.0001143266636063,293.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,0.0001037801266647,292.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8905944824219,0.0,0.0,8.753928705118597e-05,292.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.73834228515625,0.0,0.0,0.0001473795127822,292.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.520263671875,0.0,0.0,0.0004922882071696,291.1824645996094,294.1499938964844,263.1530456542969,261.5899353027344,279.0472717285156,286.8204040527344,291.1780090332031,0.0,0.0,0.2960727512836456,0.2960727512836456,1.0,1.0,-0.0016824143240228,0.0013972318265587,0.0002851825265679,-0.0138389337807893,0.0,0.0,0.0,24.98906707763672,60.0,-60.04622650146485,-0.0,-8.774748039286352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3044608862048062e-20,2.5480825402665787e-20,-2.43621593477255e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6920166015625,0.0,0.0,9.452872473048046e-05,293.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.912328096106648e-05,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8729858398437,0.0,0.0,7.348749204538763e-05,292.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274780273437,0.0,0.0,0.0001002243661787,292.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.505615234375,0.0,0.0,0.0004701981670223,291.1824645996094,294.1499938964844,263.1553955078125,261.5909118652344,278.8988342285156,284.0578918457031,291.1769104003906,0.0,0.0,0.1480363756418228,0.1480363756418228,1.0,1.0,-0.0010054629528895,0.0003883571189362,0.0006171058048494,-0.0145550509914755,0.0,0.0,0.0,24.99229431152344,60.0,-34.732669830322266,-0.0,-6.888372894309215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.172951675185087e-21,-7.738718109101826e-21,2.565766231968349e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6764221191406,0.0,0.0,9.40331519814208e-05,293.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.900790610117838e-05,292.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.85626220703125,0.0,0.0,7.313584501389414e-05,292.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178955078125,0.0,0.0,9.904205217026174e-05,292.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4911804199219,0.0,0.0,0.0004696508985944,291.1826171875,294.1499938964844,263.1583251953125,261.5924377441406,278.7584228515625,281.6077575683594,291.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017193853855,1.9440735243847485e-08,0.0010016999440267,-0.0149698974564671,0.0,0.0,0.0,24.992176055908203,60.0,-24.83365058898925,-0.0,-6.844155819862864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920386130750085e-21,7.510292667621449e-21,-2.5899065368713644e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.66094970703125,0.0,0.0,9.402800060342996e-05,293.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.90148400887847e-05,292.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83966064453125,0.0,0.0,7.313286914722994e-05,292.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084045410156,0.0,0.0,9.901656449073926e-05,292.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47686767578125,0.0,0.0,0.0004696837859228,291.1827392578125,294.1499938964844,263.1618957519531,261.59454345703125,278.619384765625,279.4404296875,291.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019203182309,6.088436865780977e-09,0.0010019142646342,-0.0150030273944139,0.0,0.0,0.0,24.992168426513672,60.0,-21.21940803527832,-0.0,-6.84425174313219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9185035678423155e-21,7.512169172077465e-21,-2.5936658061835408e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6302795410156,0.0,0.0,9.405098535353318e-05,293.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.903926547849552e-05,292.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8067321777344,0.0,0.0,7.315076072700322e-05,291.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6895751953125,0.0,0.0,9.904041507979856e-05,292.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.448486328125,0.0,0.0,0.0004697996482718,291.1830139160156,294.1499938964844,263.1707458496094,261.60028076171875,278.3450927734375,275.82879638671875,291.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,24.99215507507324,60.0,-19.439516067504883,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918469640512505e-21,7.512200676026576e-21,-2.593731035514072e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6302795410156,0.0,0.0,9.405098535353318e-05,293.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.903926547849552e-05,292.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8067321777344,0.0,0.0,7.315076072700322e-05,291.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6895751953125,0.0,0.0,9.904041507979856e-05,292.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.448486328125,0.0,0.0,0.0004697996482718,291.1830139160156,294.1499938964844,263.1707458496094,261.60028076171875,278.3450927734375,275.82879638671875,291.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,24.99215507507324,60.0,-19.439516067504883,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918469640512505e-21,7.512200676026576e-21,-2.593731035514072e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5999450683594,0.0,0.0,9.407805191585794e-05,293.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.906778723234312e-05,292.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.77423095703125,0.0,0.0,7.317181734833866e-05,291.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709899902344,0.0,0.0,9.90689150057733e-05,292.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4204406738281,0.0,0.0,0.0004699349228758,291.18328857421875,294.1499938964844,263.18182373046875,261.6080322265625,278.0757751464844,273.0063171386719,291.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,24.992137908935547,60.0,-19.20697975158692,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5999450683594,0.0,0.0,9.407805191585794e-05,293.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.906778723234312e-05,292.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.77423095703125,0.0,0.0,7.317181734833866e-05,291.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709899902344,0.0,0.0,9.90689150057733e-05,292.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4204406738281,0.0,0.0,0.0004699349228758,291.18328857421875,294.1499938964844,263.18182373046875,261.6080322265625,278.0757751464844,273.0063171386719,291.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,24.992137908935547,60.0,-19.20697975158692,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57000732421875,0.0,0.0,9.410871280124412e-05,293.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.910008520819248e-05,291.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7421264648437,0.0,0.0,7.319566066144034e-05,291.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6526184082031,0.0,0.0,9.910119842970744e-05,292.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927307128906,0.0,0.0,0.0004700881545431,291.1835327148437,294.1499938964844,263.1949462890625,261.6176147460937,277.8113708496094,270.80328369140625,291.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,24.99211883544922,60.0,-19.17377281188965,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57000732421875,0.0,0.0,9.410871280124412e-05,293.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.910008520819248e-05,291.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7421264648437,0.0,0.0,7.319566066144034e-05,291.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6526184082031,0.0,0.0,9.910119842970744e-05,292.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927307128906,0.0,0.0,0.0004700881545431,291.1835327148437,294.1499938964844,263.1949462890625,261.6176147460937,277.8113708496094,270.80328369140625,291.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,24.99211883544922,60.0,-19.17377281188965,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404357910156,0.0,0.0,9.41427133511752e-05,293.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.913589747156948e-05,291.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7103881835937,0.0,0.0,7.322210149141029e-05,291.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6344909667969,0.0,0.0,9.913699614116922e-05,292.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653259277344,0.0,0.0,0.0004702580044977,291.18377685546875,294.1499938964844,263.2099914550781,261.6289367675781,277.55181884765625,269.087158203125,291.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,24.99209785461425,60.0,-19.16484642028809,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404357910156,0.0,0.0,9.41427133511752e-05,293.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.913589747156948e-05,291.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7103881835937,0.0,0.0,7.322210149141029e-05,291.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6344909667969,0.0,0.0,9.913699614116922e-05,292.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653259277344,0.0,0.0,0.0004702580044977,291.18377685546875,294.1499938964844,263.2099914550781,261.6289367675781,277.55181884765625,269.087158203125,291.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,24.99209785461425,60.0,-19.16484642028809,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5257568359375,0.0,0.0,9.41608741413802e-05,293.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.915503324009478e-05,291.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69464111328125,0.0,0.0,7.323623140109703e-05,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.62548828125,0.0,0.0,9.915612463373692e-05,292.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517761230469,0.0,0.0,0.0004703487793449,291.18389892578125,294.1499938964844,263.2181701660156,261.6352233886719,277.4238586425781,268.3778686523437,291.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,24.99208641052246,60.0,-19.1613998413086,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5111999511719,0.0,0.0,9.417976980330424e-05,293.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,9.917493298416956e-05,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.67901611328125,0.0,0.0,7.325092883547768e-05,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6165466308594,0.0,0.0,9.91760243778117e-05,292.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,0.0004704431921709,291.1840209960937,294.1499938964844,263.226806640625,261.641845703125,277.2970886230469,267.7528076171875,291.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,24.992074966430664,60.0,-19.15790748596192,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4822998046875,0.0,0.0,9.421960567124188e-05,293.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.921689343173055e-05,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6480407714844,0.0,0.0,7.328190986299887e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.59881591796875,0.0,0.0,9.921797027345748e-05,292.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,0.0004706422332674,291.1842346191406,294.1499938964844,263.2452392578125,261.6562194824219,277.0470886230469,266.71807861328125,291.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,24.99205017089844,60.0,-19.15033721923828,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
