time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674280,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4822998046875,0.0,0.0,9.421960567124188e-05,293.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.921689343173055e-05,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6480407714844,0.0,0.0,7.328190986299887e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.59881591796875,0.0,0.0,9.921797027345748e-05,292.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,0.0004706422332674,291.1842346191406,294.1499938964844,263.2452392578125,261.6562194824219,277.0470886230469,266.71807861328125,291.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,24.99205017089844,60.0,-19.15033721923828,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537353515625,0.0,0.0,9.426190081285311e-05,293.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.92614368442446e-05,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.617431640625,0.0,0.0,7.33148044673726e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.581298828125,0.0,0.0,9.926249913405628e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851257324219,0.0,0.0,0.0004708535270765,291.1844177246094,294.1499938964844,263.26513671875,261.67193603515625,276.8017578125,265.9184265136719,291.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,24.99202537536621,60.0,-19.14184188842773,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537353515625,0.0,0.0,9.426190081285311e-05,293.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.92614368442446e-05,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.617431640625,0.0,0.0,7.33148044673726e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.581298828125,0.0,0.0,9.926249913405628e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851257324219,0.0,0.0,0.0004708535270765,291.1844177246094,294.1499938964844,263.26513671875,261.67193603515625,276.8017578125,265.9184265136719,291.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,24.99202537536621,60.0,-19.14184188842773,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.425537109375,0.0,0.0,9.430629870621487e-05,293.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.930820669978856e-05,291.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.587158203125,0.0,0.0,7.334933616220951e-05,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.56396484375,0.0,0.0,9.9309254437685e-05,292.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.259033203125,0.0,0.0,0.0004710753564722,291.1846008300781,294.1499938964844,263.2864074707031,261.6888122558594,276.56103515625,265.3030700683594,291.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,24.99199676513672,60.0,-19.13242721557617,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.425537109375,0.0,0.0,9.430629870621487e-05,293.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.930820669978856e-05,291.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.587158203125,0.0,0.0,7.334933616220951e-05,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.56396484375,0.0,0.0,9.9309254437685e-05,292.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.259033203125,0.0,0.0,0.0004710753564722,291.1846008300781,294.1499938964844,263.2864074707031,261.6888122558594,276.56103515625,265.3030700683594,291.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,24.99199676513672,60.0,-19.13242721557617,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39764404296875,0.0,0.0,9.43524282774888e-05,293.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.935679554473607e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5572509765625,0.0,0.0,7.338522118516266e-05,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5468444824219,0.0,0.0,9.93578287307173e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,0.0004713058588095,291.1847839355469,294.1499938964844,263.308837890625,261.7067565917969,276.3249206542969,264.83221435546875,291.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,24.991968154907227,60.0,-19.12213706970215,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39764404296875,0.0,0.0,9.43524282774888e-05,293.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.935679554473607e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5572509765625,0.0,0.0,7.338522118516266e-05,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5468444824219,0.0,0.0,9.93578287307173e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,0.0004713058588095,291.1847839355469,294.1499938964844,263.308837890625,261.7067565917969,276.3249206542969,264.83221435546875,291.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,24.991968154907227,60.0,-19.12213706970215,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3838195800781,0.0,0.0,9.43760242080316e-05,293.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.938164293998852e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5424194335937,0.0,0.0,7.340357115026563e-05,291.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5383605957031,0.0,0.0,9.938267612596974e-05,292.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204284667969,0.0,0.0,0.0004714237293228,291.1848449707031,294.1499938964844,263.3204650878906,261.7160949707031,276.2085266113281,264.64080810546875,291.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,24.9919548034668,60.0,-19.11667823791504,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700866699219,0.0,0.0,9.439989662496372e-05,293.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,9.940678864950314e-05,291.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5277099609375,0.0,0.0,7.342213939409703e-05,291.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5299377441406,0.0,0.0,9.940781455952674e-05,292.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20770263671875,0.0,0.0,0.0004715430259238,291.1849365234375,294.1499938964844,263.3323059082031,261.72564697265625,276.09326171875,264.4742431640625,291.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,24.99193954467773,60.0,-19.11101531982422,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34283447265625,0.0,0.0,9.444828901905566e-05,292.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.94577567325905e-05,291.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984741210937,0.0,0.0,7.34597779228352e-05,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132141113281,0.0,0.0,9.945876809069888e-05,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,0.0004717847914434,291.18505859375,294.1499938964844,263.356689453125,261.7453308105469,275.8660583496094,264.2042236328125,291.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,24.99190902709961,60.0,-19.09910011291504,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34283447265625,0.0,0.0,9.444828901905566e-05,292.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.94577567325905e-05,291.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984741210937,0.0,0.0,7.34597779228352e-05,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132141113281,0.0,0.0,9.945876809069888e-05,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824951171875,0.0,0.0,0.0004717847914434,291.18505859375,294.1499938964844,263.356689453125,261.7453308105469,275.8660583496094,264.2042236328125,291.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,24.99190902709961,60.0,-19.09910011291504,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,9.449716162635012e-05,292.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.950923413271084e-05,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696044921875,0.0,0.0,7.34977875254117e-05,291.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49664306640625,0.0,0.0,9.9510230938904e-05,292.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575927734375,0.0,0.0,0.000472028972581,291.1851501464844,294.1499938964844,263.3818054199219,261.76568603515625,275.64324951171875,264.0029602050781,291.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,24.991878509521484,60.0,-19.08642768859864,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,9.449716162635012e-05,292.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.950923413271084e-05,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696044921875,0.0,0.0,7.34977875254117e-05,291.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49664306640625,0.0,0.0,9.9510230938904e-05,292.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575927734375,0.0,0.0,0.000472028972581,291.1851501464844,294.1499938964844,263.3818054199219,261.76568603515625,275.64324951171875,264.0029602050781,291.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,24.991878509521484,60.0,-19.08642768859864,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,9.454607788939028e-05,292.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.956075518857688e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410705566406,0.0,0.0,7.353583350777626e-05,291.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.48028564453125,0.0,0.0,9.95617447188124e-05,292.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329345703125,0.0,0.0,0.0004722733574453,291.18524169921875,294.1499938964844,263.4075622558594,261.7865600585937,275.4247436523437,263.85504150390625,291.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,24.991849899291992,60.0,-19.073028564453125,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,9.454607788939028e-05,292.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.956075518857688e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410705566406,0.0,0.0,7.353583350777626e-05,291.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.48028564453125,0.0,0.0,9.95617447188124e-05,292.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329345703125,0.0,0.0,0.0004722733574453,291.18524169921875,294.1499938964844,263.4075622558594,261.7865600585937,275.4247436523437,263.85504150390625,291.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,24.991849899291992,60.0,-19.073028564453125,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,9.459459397476166e-05,292.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.961185423890127e-05,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.412841796875,0.0,0.0,7.357357389992103e-05,291.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.464111328125,0.0,0.0,9.96128364931792e-05,292.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10858154296875,0.0,0.0,0.0004725157632492,291.185302734375,294.1499938964844,263.4337463378906,261.8078308105469,275.2104797363281,263.7485046386719,291.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,24.991819381713867,60.0,-19.05893325805664,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,9.459459397476166e-05,292.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.961185423890127e-05,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.412841796875,0.0,0.0,7.357357389992103e-05,291.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.464111328125,0.0,0.0,9.96128364931792e-05,292.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10858154296875,0.0,0.0,0.0004725157632492,291.185302734375,294.1499938964844,263.4337463378906,261.8078308105469,275.2104797363281,263.7485046386719,291.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,24.991819381713867,60.0,-19.05893325805664,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,9.46185682551004e-05,292.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,9.963710908778012e-05,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988647460937,0.0,0.0,7.359221490332857e-05,291.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560852050781,0.0,0.0,9.96380767901428e-05,292.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09649658203125,0.0,0.0,0.0004726355255115,291.1853332519531,294.1499938964844,263.44696044921875,261.818603515625,275.1049499511719,263.7077941894531,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,24.991804122924805,60.0,-19.051633834838867,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369689941406,0.0,0.0,9.464228060096502e-05,292.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.9662080174312e-05,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.38494873046875,0.0,0.0,7.361065945588052e-05,291.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4481201171875,0.0,0.0,9.966304787667468e-05,292.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,0.0004727540072053,291.1853332519531,294.1499938964844,263.46026611328125,261.82940673828125,275.0004272460937,263.6740417480469,291.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,24.99179077148437,60.0,-19.044170379638672,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,9.468870848650111e-05,292.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.971098188543692e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573608398437,0.0,0.0,7.364677003351972e-05,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322814941406,0.0,0.0,9.971193503588438e-05,292.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606994628906,0.0,0.0,0.0004729859647341,291.18536376953125,294.1499938964844,263.4869384765625,261.8511047363281,274.79449462890625,263.6241455078125,291.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,24.991762161254883,60.0,-19.028778076171875,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,9.468870848650111e-05,292.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.971098188543692e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573608398437,0.0,0.0,7.364677003351972e-05,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322814941406,0.0,0.0,9.971193503588438e-05,292.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606994628906,0.0,0.0,0.0004729859647341,291.18536376953125,294.1499938964844,263.4869384765625,261.8511047363281,274.79449462890625,263.6241455078125,291.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,24.991762161254883,60.0,-19.028778076171875,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.185791015625,0.0,0.0,9.47334847296588e-05,292.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.975813736673445e-05,291.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301086425781,0.0,0.0,7.36815927666612e-05,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4166259765625,0.0,0.0,9.975908324122428e-05,292.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0371398925781,0.0,0.0,0.0004732096567749,291.1853332519531,294.1499938964844,263.5136413574219,261.8728332519531,274.5926208496094,263.5931396484375,291.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,24.99173355102539,60.0,-19.012784957885746,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.185791015625,0.0,0.0,9.47334847296588e-05,292.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.975813736673445e-05,291.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301086425781,0.0,0.0,7.36815927666612e-05,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4166259765625,0.0,0.0,9.975908324122428e-05,292.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0371398925781,0.0,0.0,0.0004732096567749,291.1853332519531,294.1499938964844,263.5136413574219,261.8728332519531,274.5926208496094,263.5931396484375,291.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,24.99173355102539,60.0,-19.012784957885746,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,9.477622370468453e-05,292.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.9803160992451e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,7.37148366170004e-05,291.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.401123046875,0.0,0.0,9.9804085039068e-05,292.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01385498046875,0.0,0.0,0.0004734232206828,291.1852722167969,294.1499938964844,263.54022216796875,261.8944091796875,274.39471435546875,263.5765075683594,291.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,24.99170684814453,60.0,-18.996232986450195,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,9.477622370468453e-05,292.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.9803160992451e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,7.37148366170004e-05,291.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.401123046875,0.0,0.0,9.9804085039068e-05,292.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01385498046875,0.0,0.0,0.0004734232206828,291.1852722167969,294.1499938964844,263.54022216796875,261.8944091796875,274.39471435546875,263.5765075683594,291.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,24.99170684814453,60.0,-18.996232986450195,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,9.48166343732737e-05,292.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.9845725344494e-05,291.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2764892578125,0.0,0.0,7.374626875389367e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38580322265625,0.0,0.0,9.984664211515336e-05,292.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908447265625,0.0,0.0,0.0004736251139547,291.1851806640625,294.1499938964844,263.5665283203125,261.915771484375,274.2007751464844,263.5707702636719,291.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,24.991682052612305,60.0,-18.979167938232425,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,9.48166343732737e-05,292.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.9845725344494e-05,291.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2764892578125,0.0,0.0,7.374626875389367e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38580322265625,0.0,0.0,9.984664211515336e-05,292.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908447265625,0.0,0.0,0.0004736251139547,291.1851806640625,294.1499938964844,263.5665283203125,261.915771484375,274.2007751464844,263.5707702636719,291.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,24.991682052612305,60.0,-18.979167938232425,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,9.483595931669696e-05,292.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.986607619794086e-05,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,7.376130088232458e-05,291.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3782043457031,0.0,0.0,9.986699296860024e-05,292.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794311523437,0.0,0.0,0.0004737216804642,291.18511962890625,294.1499938964844,263.5795593261719,261.9263000488281,274.1052551269531,263.5711364746094,291.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,24.991670608520508,60.0,-18.97046661376953,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112060546875,0.0,0.0,9.485472401138396e-05,292.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.988583769882098e-05,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,7.377588917734101e-05,291.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3706359863281,0.0,0.0,9.988674719352276e-05,292.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96807861328125,0.0,0.0,0.0004738154239021,291.18505859375,294.1499938964844,263.5924377441406,261.9367370605469,274.0106811523437,263.5732421875,291.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,24.99165916442871,60.0,-18.961673736572266,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,9.489057265454905e-05,292.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.99236071947962e-05,291.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240600585937,0.0,0.0,7.380377792287618e-05,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3556213378906,0.0,0.0,9.992450213758276e-05,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.945556640625,0.0,0.0,0.0004739945579785,291.1849060058594,294.1499938964844,263.6177673339844,261.9571838378906,273.82440185546875,263.5816650390625,291.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,24.99163627624512,60.0,-18.94388008117676,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,9.489057265454905e-05,292.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.99236071947962e-05,291.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240600585937,0.0,0.0,7.380377792287618e-05,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3556213378906,0.0,0.0,9.992450213758276e-05,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.945556640625,0.0,0.0,0.0004739945579785,291.1849060058594,294.1499938964844,263.6177673339844,261.9571838378906,273.82440185546875,263.5816650390625,291.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,24.99163627624512,60.0,-18.94388008117676,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628356933594,0.0,0.0,9.492425306234507e-05,292.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,9.995907748816536e-05,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19830322265625,0.0,0.0,7.382997137028724e-05,291.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407592773437,0.0,0.0,9.995996515499428e-05,292.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232788085937,0.0,0.0,0.0004741628363262,291.1847229003906,294.1499938964844,263.6424255371094,261.9769897460937,273.6418151855469,263.59442138671875,291.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,24.99161529541016,60.0,-18.9259090423584,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628356933594,0.0,0.0,9.492425306234507e-05,292.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,9.995907748816536e-05,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19830322265625,0.0,0.0,7.382997137028724e-05,291.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407592773437,0.0,0.0,9.995996515499428e-05,292.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232788085937,0.0,0.0,0.0004741628363262,291.1847229003906,294.1499938964844,263.6424255371094,261.9769897460937,273.6418151855469,263.59442138671875,291.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,24.99161529541016,60.0,-18.9259090423584,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.495577978668734e-05,292.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.999228495871648e-05,291.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,7.385449134744704e-05,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260498046875,0.0,0.0,9.999315807363018e-05,292.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9012451171875,0.0,0.0,0.0004743203462567,291.1844787597656,294.1499938964844,263.6662292480469,261.9960327148437,273.4628601074219,263.6102600097656,291.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,24.991596221923828,60.0,-18.90788650512696,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.495577978668734e-05,292.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.999228495871648e-05,291.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,7.385449134744704e-05,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260498046875,0.0,0.0,9.999315807363018e-05,292.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9012451171875,0.0,0.0,0.0004743203462567,291.1844787597656,294.1499938964844,263.6662292480469,261.9960327148437,273.4628601074219,263.6102600097656,291.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,24.991596221923828,60.0,-18.90788650512696,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155334472656,0.0,0.0,9.498513827566056e-05,292.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0001000232077785,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,7.387732330244035e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114929199219,0.0,0.0,0.0001000240736175,292.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.87945556640625,0.0,0.0,0.000474467058666,291.1842041015625,294.1499938964844,263.68902587890625,262.01416015625,273.2875061035156,263.6281433105469,290.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,24.991579055786133,60.0,-18.88992691040039,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155334472656,0.0,0.0,9.498513827566056e-05,292.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0001000232077785,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,7.387732330244035e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114929199219,0.0,0.0,0.0001000240736175,292.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.87945556640625,0.0,0.0,0.000474467058666,291.1842041015625,294.1499938964844,263.68902587890625,262.01416015625,273.2875061035156,263.6281433105469,290.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,24.991579055786133,60.0,-18.88992691040039,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038452148437,0.0,0.0,9.49990062508732e-05,292.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0001000378179014,291.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351013183594,0.0,0.0,7.388811354758218e-05,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3042907714844,0.0,0.0,0.0001000386764644,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86865234375,0.0,0.0,0.0004745363257825,291.1840515136719,294.1499938964844,263.70001220703125,262.0228576660156,273.2011413574219,263.6375732421875,290.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,24.99156951904297,60.0,-18.88100242614746,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.99224853515625,0.0,0.0,9.50123358052224e-05,292.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0001000518604996,291.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,7.389848178718239e-05,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2970886230469,0.0,0.0,0.0001000527117867,292.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85791015625,0.0,0.0,0.0004746029444504,291.1838684082031,294.1499938964844,263.710693359375,262.0312805175781,273.1156311035156,263.6472473144531,290.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,24.99156188964844,60.0,-18.87213706970215,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
