time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676620,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96923828125,0.0,0.0,9.503740875516088e-05,292.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0001000782722258,291.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980224609375,0.0,0.0,7.39179813535884e-05,291.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828369140625,0.0,0.0,0.0001000791162368,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365783691406,0.0,0.0,0.0004747282364405,291.1835021972656,294.1499938964844,263.7310485839844,262.0472106933594,272.9471740722656,263.6669311523437,290.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,24.99154663085937,60.0,-18.85464096069336,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96923828125,0.0,0.0,9.503740875516088e-05,292.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0001000782722258,291.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980224609375,0.0,0.0,7.39179813535884e-05,291.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828369140625,0.0,0.0,0.0001000791162368,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365783691406,0.0,0.0,0.0004747282364405,291.1835021972656,294.1499938964844,263.7310485839844,262.0472106933594,272.9471740722656,263.6669311523437,290.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,24.99154663085937,60.0,-18.85464096069336,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94647216796875,0.0,0.0,9.506047354079784e-05,292.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0001001025666482,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736083984375,0.0,0.0,7.393591658910736e-05,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687072753906,0.0,0.0,0.0001001033961074,292.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81549072265625,0.0,0.0,0.0004748434876091,291.18310546875,294.1499938964844,263.75,262.0618896484375,272.78204345703125,263.6866760253906,290.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,24.991531372070312,60.0,-18.837547302246094,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94647216796875,0.0,0.0,9.506047354079784e-05,292.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0001001025666482,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736083984375,0.0,0.0,7.393591658910736e-05,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687072753906,0.0,0.0,0.0001001033961074,292.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81549072265625,0.0,0.0,0.0004748434876091,291.18310546875,294.1499938964844,263.75,262.0618896484375,272.78204345703125,263.6866760253906,290.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,24.991531372070312,60.0,-18.837547302246094,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239196777344,0.0,0.0,9.508150833426043e-05,292.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001001247292151,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494689941406,0.0,0.0,7.395228021778166e-05,291.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.25469970703125,0.0,0.0,0.0001001255513983,292.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7945861816406,0.0,0.0,0.0004749486106447,291.1826477050781,294.1499938964844,263.7681579589844,262.0757751464844,272.62017822265625,263.7061462402344,290.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,24.99151992797852,60.0,-18.820789337158203,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239196777344,0.0,0.0,9.508150833426043e-05,292.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001001247292151,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494689941406,0.0,0.0,7.395228021778166e-05,291.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.25469970703125,0.0,0.0,0.0001001255513983,292.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7945861816406,0.0,0.0,0.0004749486106447,291.1826477050781,294.1499938964844,263.7681579589844,262.0757751464844,272.62017822265625,263.7061462402344,290.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,24.99151992797852,60.0,-18.820789337158203,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9016418457031,0.0,0.0,9.510091331321746e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.000100145174656,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0256042480469,0.0,0.0,7.39673778298311e-05,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408447265625,0.0,0.0,0.0001001459822873,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,0.0004750455846078,291.18212890625,294.1499938964844,263.7862548828125,262.0895690917969,272.4615173339844,263.7253112792969,290.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,24.99150657653809,60.0,-18.80382537841797,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9016418457031,0.0,0.0,9.510091331321746e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.000100145174656,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0256042480469,0.0,0.0,7.39673778298311e-05,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408447265625,0.0,0.0,0.0001001459822873,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,0.0004750455846078,291.18212890625,294.1499938964844,263.7862548828125,262.0895690917969,272.4615173339844,263.7253112792969,290.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,24.99150657653809,60.0,-18.80382537841797,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905944824219,0.0,0.0,9.511026291875167e-05,292.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.0001001550190267,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0137634277344,0.0,0.0,7.397464651148766e-05,291.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23394775390625,0.0,0.0,0.000100155826658,292.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.763671875,0.0,0.0,0.0004750922962557,291.1818542480469,294.1499938964844,263.7953186035156,262.0964050292969,272.38336181640625,263.7348022460937,290.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,24.991500854492188,60.0,-18.79523086547852,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.87957763671875,0.0,0.0,9.5119554316625e-05,292.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.0001001648051897,291.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,7.398187153739855e-05,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22711181640625,0.0,0.0,0.000100165612821,292.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75347900390625,0.0,0.0,0.0004751387168653,291.1815490722656,294.1499938964844,263.8043212890625,262.1032409667969,272.3059997558594,263.7442626953125,290.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,24.99149513244629,60.0,-18.78658866882324,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577575683594,0.0,0.0,9.513830445939676e-05,292.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0001001845594146,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786376953125,0.0,0.0,7.399645983241498e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135009765625,0.0,0.0,0.000100185352494,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7332458496094,0.0,0.0,0.0004752324311994,291.1809387207031,294.1499938964844,263.82232666015625,262.1167907714844,272.153564453125,263.76300048828125,290.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,24.99148368835449,60.0,-18.76925468444824,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577575683594,0.0,0.0,9.513830445939676e-05,292.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0001001845594146,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786376953125,0.0,0.0,7.399645983241498e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135009765625,0.0,0.0,0.000100185352494,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7332458496094,0.0,0.0,0.0004752324311994,291.1809387207031,294.1499938964844,263.82232666015625,262.1167907714844,272.153564453125,263.76300048828125,290.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,24.99148368835449,60.0,-18.76925468444824,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8361511230469,0.0,0.0,9.515785495750606e-05,292.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0001002051576506,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,7.401165930787101e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20001220703125,0.0,0.0,0.000100205936178,292.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132263183594,0.0,0.0,0.0004753301036544,291.1802673339844,294.1499938964844,263.8402404785156,262.1302185058594,272.004150390625,263.7815856933594,290.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,24.99147224426269,60.0,-18.751972198486328,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8361511230469,0.0,0.0,9.515785495750606e-05,292.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0001002051576506,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,7.401165930787101e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20001220703125,0.0,0.0,0.000100205936178,292.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132263183594,0.0,0.0,0.0004753301036544,291.1802673339844,294.1499938964844,263.8402404785156,262.1302185058594,272.004150390625,263.7815856933594,290.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,24.99147224426269,60.0,-18.751972198486328,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147888183594,0.0,0.0,9.517872240394354e-05,292.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,0.0001002271383185,291.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326171875,0.0,0.0,7.402789196930826e-05,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866455078125,0.0,0.0,0.00010022790957,292.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6933898925781,0.0,0.0,0.0004754343826789,291.1795349121094,294.1499938964844,263.85809326171875,262.1435546875,271.85772705078125,263.800048828125,290.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,24.991458892822266,60.0,-18.73487663269043,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147888183594,0.0,0.0,9.517872240394354e-05,292.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,0.0001002271383185,291.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326171875,0.0,0.0,7.402789196930826e-05,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866455078125,0.0,0.0,0.00010022790957,292.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6933898925781,0.0,0.0,0.0004754343826789,291.1795349121094,294.1499938964844,263.85809326171875,262.1435546875,271.85772705078125,263.800048828125,290.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,24.991458892822266,60.0,-18.73487663269043,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7936096191406,0.0,0.0,9.520121238892898e-05,292.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0001002508288365,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90997314453125,0.0,0.0,7.404538337141275e-05,291.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.17340087890625,0.0,0.0,0.0001002515928121,292.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737670898437,0.0,0.0,0.0004755467816721,291.17877197265625,294.1499938964844,263.8758850097656,262.1567687988281,271.7142333984375,263.8183898925781,290.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,24.99144554138184,60.0,-18.718055725097656,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7936096191406,0.0,0.0,9.520121238892898e-05,292.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0001002508288365,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90997314453125,0.0,0.0,7.404538337141275e-05,291.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.17340087890625,0.0,0.0,0.0001002515928121,292.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737670898437,0.0,0.0,0.0004755467816721,291.17877197265625,294.1499938964844,263.8758850097656,262.1567687988281,271.7142333984375,263.8183898925781,290.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,24.99144554138184,60.0,-18.718055725097656,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7831115722656,0.0,0.0,9.521310130367056e-05,292.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0001002633507596,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.89874267578125,0.0,0.0,7.405463111354038e-05,291.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1668395996094,0.0,0.0,0.0001002641147351,292.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6640014648437,0.0,0.0,0.0004756061825901,291.1783447265625,294.1499938964844,263.8847351074219,262.163330078125,271.6435852050781,263.8275451660156,290.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,24.991437911987305,60.0,-18.70976829528809,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7726745605469,0.0,0.0,9.522541949991135e-05,292.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.000100276331068,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8875427246094,0.0,0.0,7.406421354971826e-05,291.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602783203125,0.0,0.0,0.0001002770804916,292.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6543273925781,0.0,0.0,0.0004756677371915,291.17791748046875,294.1499938964844,263.8935852050781,262.1698913574219,271.5736389160156,263.8366394042969,290.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,24.991430282592773,60.0,-18.701562881469727,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7519226074219,0.0,0.0,9.525124914944172e-05,292.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0001003035358735,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653564453125,0.0,0.0,7.408430246869102e-05,291.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1472473144531,0.0,0.0,0.0001003042852971,292.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.63507080078125,0.0,0.0,0.0004757968126796,291.1770324707031,294.1499938964844,263.91119384765625,262.1828918457031,271.435791015625,263.85479736328125,290.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,24.99141502380371,60.0,-18.68539810180664,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7519226074219,0.0,0.0,9.525124914944172e-05,292.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0001003035358735,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653564453125,0.0,0.0,7.408430246869102e-05,291.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1472473144531,0.0,0.0,0.0001003042852971,292.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.63507080078125,0.0,0.0,0.0004757968126796,291.1770324707031,294.1499938964844,263.91119384765625,262.1828918457031,271.435791015625,263.85479736328125,290.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,24.99141502380371,60.0,-18.68539810180664,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313537597656,0.0,0.0,9.527849761070684e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001003322395263,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433837890625,0.0,0.0,7.410549005726352e-05,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13433837890625,0.0,0.0,0.000100332974398,292.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6159973144531,0.0,0.0,0.0004759329312946,291.1760559082031,294.1499938964844,263.9286804199219,262.19580078125,271.3007507324219,263.87286376953125,290.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,24.991397857666016,60.0,-18.6695499420166,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313537597656,0.0,0.0,9.527849761070684e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001003322395263,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433837890625,0.0,0.0,7.410549005726352e-05,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13433837890625,0.0,0.0,0.000100332974398,292.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6159973144531,0.0,0.0,0.0004759329312946,291.1760559082031,294.1499938964844,263.9286804199219,262.19580078125,271.3007507324219,263.87286376953125,290.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,24.991397857666016,60.0,-18.6695499420166,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7110290527344,0.0,0.0,9.530686656944454e-05,292.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0001003621146082,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216247558594,0.0,0.0,7.412755803670734e-05,291.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.0,0.0,0.000100362842204,292.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971069335937,0.0,0.0,0.0004760746669489,291.1750183105469,294.1499938964844,263.94610595703125,262.2086181640625,271.1683959960937,263.8908386230469,290.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,24.99138069152832,60.0,-18.653972625732425,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7110290527344,0.0,0.0,9.530686656944454e-05,292.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0001003621146082,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216247558594,0.0,0.0,7.412755803670734e-05,291.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.0,0.0,0.000100362842204,292.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971069335937,0.0,0.0,0.0004760746669489,291.1750183105469,294.1499938964844,263.94610595703125,262.2086181640625,271.1683959960937,263.8908386230469,290.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,24.99138069152832,60.0,-18.653972625732425,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908569335937,0.0,0.0,9.533607226330788e-05,292.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.000100392877357,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8000793457031,0.0,0.0,7.415027357637882e-05,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087951660156,0.0,0.0,0.0001003935976768,292.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.578369140625,0.0,0.0,0.0004762205935548,291.1739501953125,294.1499938964844,263.9634094238281,262.2213134765625,271.0386962890625,263.9087219238281,290.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,24.991361618041992,60.0,-18.63861656188965,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908569335937,0.0,0.0,9.533607226330788e-05,292.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.000100392877357,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8000793457031,0.0,0.0,7.415027357637882e-05,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087951660156,0.0,0.0,0.0001003935976768,292.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.578369140625,0.0,0.0,0.0004762205935548,291.1739501953125,294.1499938964844,263.9634094238281,262.2213134765625,271.0386962890625,263.9087219238281,290.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,24.991361618041992,60.0,-18.63861656188965,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.68084716796875,0.0,0.0,9.53509152168408e-05,292.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0001004085133899,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78936767578125,0.0,0.0,7.416182052111253e-05,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024780273437,0.0,0.0,0.0001004092264338,292.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.569091796875,0.0,0.0,0.0004762947501149,291.1733703613281,294.1499938964844,263.9720153808594,262.2276611328125,270.9748229980469,263.9176330566406,290.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,24.99135398864746,60.0,-18.63100814819336,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708984375,0.0,0.0,9.53658891376108e-05,292.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0001004242876661,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787170410156,0.0,0.0,7.417346205329522e-05,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09619140625,0.0,0.0,0.0001004249934339,292.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5598449707031,0.0,0.0,0.000476369576063,291.1727905273437,294.1499938964844,263.9805908203125,262.23394775390625,270.9115600585937,263.926513671875,290.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.0193623099476099,0.0,0.0,0.0,24.991344451904297,60.0,-18.623437881469727,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.651123046875,0.0,0.0,9.53962080529891e-05,292.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.000100456221844,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.757568359375,0.0,0.0,7.41970434319228e-05,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08367919921875,0.0,0.0,0.000100456920336,292.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414428710937,0.0,0.0,0.0004765210615005,291.17156982421875,294.1499938964844,263.9976501464844,262.2464904785156,270.7869567871094,263.9441833496094,290.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,24.99132537841797,60.0,-18.6084098815918,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.651123046875,0.0,0.0,9.53962080529891e-05,292.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.000100456221844,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.757568359375,0.0,0.0,7.41970434319228e-05,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08367919921875,0.0,0.0,0.000100456920336,292.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414428710937,0.0,0.0,0.0004765210615005,291.17156982421875,294.1499938964844,263.9976501464844,262.2464904785156,270.7869567871094,263.9441833496094,290.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,24.99132537841797,60.0,-18.6084098815918,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63153076171875,0.0,0.0,9.542706538923083e-05,292.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,0.0001004887308226,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.73663330078125,0.0,0.0,7.42210540920496e-05,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712280273437,0.0,0.0,0.0001004894220386,292.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232238769531,0.0,0.0,0.0004766752535942,291.1702880859375,294.1499938964844,264.0146179199219,262.2589416503906,270.6648864746094,263.9617614746094,290.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828831805056781e-09,0.0010167945874854,-0.0195616502314806,0.0,0.0,0.0,24.99130630493164,60.0,-18.5935287475586,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63153076171875,0.0,0.0,9.542706538923083e-05,292.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,0.0001004887308226,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.73663330078125,0.0,0.0,7.42210540920496e-05,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712280273437,0.0,0.0,0.0001004894220386,292.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232238769531,0.0,0.0,0.0004766752535942,291.1702880859375,294.1499938964844,264.0146179199219,262.2589416503906,270.6648864746094,263.9617614746094,290.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828831805056781e-09,0.0010167945874854,-0.0195616502314806,0.0,0.0,0.0,24.99130630493164,60.0,-18.5935287475586,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6120910644531,0.0,0.0,9.545870125293732e-05,292.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0001005220474326,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.71588134765625,0.0,0.0,7.424565410474315e-05,291.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.05889892578125,0.0,0.0,0.0001005227240966,292.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50518798828125,0.0,0.0,0.0004768332873936,291.1689147949219,294.1499938964844,264.03143310546875,262.27130126953125,270.5453491210937,263.9792175292969,290.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,24.991287231445312,60.0,-18.578828811645508,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6120910644531,0.0,0.0,9.545870125293732e-05,292.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0001005220474326,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.71588134765625,0.0,0.0,7.424565410474315e-05,291.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.05889892578125,0.0,0.0,0.0001005227240966,292.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50518798828125,0.0,0.0,0.0004768332873936,291.1689147949219,294.1499938964844,264.03143310546875,262.27130126953125,270.5453491210937,263.9792175292969,290.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,24.991287231445312,60.0,-18.578828811645508,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928649902344,0.0,0.0,9.549151582177728e-05,292.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.0001005566082312,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6953125,0.0,0.0,7.427117816405371e-05,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466613769531,0.0,0.0,0.0001005572848953,292.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4873046875,0.0,0.0,0.0004769972583744,291.16748046875,294.1499938964844,264.048095703125,262.2835693359375,270.42822265625,263.9965515136719,290.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,24.99126625061035,60.0,-18.56437110900879,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928649902344,0.0,0.0,9.549151582177728e-05,292.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.0001005566082312,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6953125,0.0,0.0,7.427117816405371e-05,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466613769531,0.0,0.0,0.0001005572848953,292.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4873046875,0.0,0.0,0.0004769972583744,291.16748046875,294.1499938964844,264.048095703125,262.2835693359375,270.42822265625,263.9965515136719,290.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,24.99126625061035,60.0,-18.56437110900879,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,9.550854883855207e-05,292.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001005745507427,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.68511962890625,0.0,0.0,7.428442768286914e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0405578613281,0.0,0.0,0.0001005752201308,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4783935546875,0.0,0.0,0.0004770823579747,291.166748046875,294.1499938964844,264.056396484375,262.2897033691406,270.3705749511719,264.00518798828125,290.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930214707130291e-09,0.0010176615323871,-0.0198271684348583,0.0,0.0,0.0,24.991256713867188,60.0,-18.557270050048828,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
