time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678960,291.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57379150390625,0.0,0.0,9.552612755214795e-05,292.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,0.0001005930607789,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749572753906,0.0,0.0,7.429809193126857e-05,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03448486328125,0.0,0.0,0.000100593722891,292.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4695739746094,0.0,0.0,0.0004771701642312,291.1659851074219,294.1499938964844,264.06463623046875,262.2957763671875,270.31353759765625,264.0137634277344,290.72515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952082548001727e-09,0.0010178484953939,-0.0198844391852617,0.0,0.0,0.0,24.99124526977539,60.0,-18.550270080566406,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55487060546875,0.0,0.0,9.556330769555645e-05,292.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0001006322199827,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6547546386719,0.0,0.0,7.432701386278495e-05,291.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,0.0001006328820949,292.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45196533203125,0.0,0.0,0.000477355933981,291.1644287109375,294.1499938964844,264.0810546875,262.30792236328125,270.2011108398437,264.0308532714844,290.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,24.9912223815918,60.0,-18.53664207458496,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55487060546875,0.0,0.0,9.556330769555645e-05,292.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0001006322199827,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6547546386719,0.0,0.0,7.432701386278495e-05,291.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,0.0001006328820949,292.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45196533203125,0.0,0.0,0.000477355933981,291.1644287109375,294.1499938964844,264.0810546875,262.30792236328125,270.2011108398437,264.0308532714844,290.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,24.9912223815918,60.0,-18.53664207458496,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5361328125,0.0,0.0,9.56040239543654e-05,292.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0001006751044769,291.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.634765625,0.0,0.0,7.435867883032188e-05,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0103759765625,0.0,0.0,0.0001006757520372,292.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345092773437,0.0,0.0,0.000477559340652,291.16278076171875,294.1499938964844,264.0972900390625,262.3199768066406,270.09088134765625,264.0478210449219,290.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,24.99119758605957,60.0,-18.523664474487305,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5361328125,0.0,0.0,9.56040239543654e-05,292.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0001006751044769,291.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.634765625,0.0,0.0,7.435867883032188e-05,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0103759765625,0.0,0.0,0.0001006757520372,292.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345092773437,0.0,0.0,0.000477559340652,291.16278076171875,294.1499938964844,264.0972900390625,262.3199768066406,270.09088134765625,264.0478210449219,290.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,24.99119758605957,60.0,-18.523664474487305,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5175170898437,0.0,0.0,9.564936044625938e-05,292.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001007228493108,291.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148986816406,0.0,0.0,7.439394539687783e-05,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984436035156,0.0,0.0,0.0001007234895951,292.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4172058105469,0.0,0.0,0.0004777858266606,291.1610717773437,294.1499938964844,264.1133728027344,262.3319702148437,269.9828796386719,264.0646667480469,290.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,24.99116897583008,60.0,-18.51154899597168,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5175170898437,0.0,0.0,9.564936044625938e-05,292.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001007228493108,291.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148986816406,0.0,0.0,7.439394539687783e-05,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984436035156,0.0,0.0,0.0001007234895951,292.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4172058105469,0.0,0.0,0.0004777858266606,291.1610717773437,294.1499938964844,264.1133728027344,262.3319702148437,269.9828796386719,264.0646667480469,290.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,24.99116897583008,60.0,-18.51154899597168,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.49908447265625,0.0,0.0,9.570051042828708e-05,292.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.000100776720501,291.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5952453613281,0.0,0.0,7.443372305715457e-05,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.986572265625,0.0,0.0,0.0001007773535093,292.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4000549316406,0.0,0.0,0.0004780413582921,291.1593017578125,294.1499938964844,264.1292724609375,262.3439025878906,269.8770751953125,264.08135986328125,290.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,24.99113655090332,60.0,-18.50052261352539,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.49908447265625,0.0,0.0,9.570051042828708e-05,292.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.000100776720501,291.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5952453613281,0.0,0.0,7.443372305715457e-05,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.986572265625,0.0,0.0,0.0001007773535093,292.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4000549316406,0.0,0.0,0.0004780413582921,291.1593017578125,294.1499938964844,264.1292724609375,262.3439025878906,269.8770751953125,264.08135986328125,290.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,24.99113655090332,60.0,-18.50052261352539,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48992919921875,0.0,0.0,9.572866838425398e-05,292.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0001008063773042,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58544921875,0.0,0.0,7.445563096553087e-05,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9806823730469,0.0,0.0,0.0001008070103125,292.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3915100097656,0.0,0.0,0.0004781820753123,291.1583557128906,294.1499938964844,264.1371765136719,262.349853515625,269.8250427246094,264.08966064453125,290.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204202650574643e-09,0.0010200042743235,-0.0205447133630514,0.0,0.0,0.0,24.991119384765625,60.0,-18.49551582336425,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808044433594,0.0,0.0,9.575883450452238e-05,292.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0001008381441351,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.57574462890625,0.0,0.0,7.4479088652879e-05,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97479248046875,0.0,0.0,0.0001008387698675,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830261230469,0.0,0.0,0.0004783327458426,291.1574401855469,294.1499938964844,264.14501953125,262.35577392578125,269.7735595703125,264.0979309082031,290.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241758386873244e-09,0.0010203253477811,-0.0206430647522211,0.0,0.0,0.0,24.99110221862793,60.0,-18.49087905883789,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4626770019531,0.0,0.0,9.58253804128617e-05,292.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001009082261589,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.556396484375,0.0,0.0,7.45308498153463e-05,291.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96307373046875,0.0,0.0,0.0001009088446153,292.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,0.0004786651697941,291.1554870605469,294.1499938964844,264.1605834960937,262.3675842285156,269.672119140625,264.1143798828125,290.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,24.991060256958008,60.0,-18.482742309570312,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4626770019531,0.0,0.0,9.58253804128617e-05,292.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001009082261589,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.556396484375,0.0,0.0,7.45308498153463e-05,291.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96307373046875,0.0,0.0,0.0001009088446153,292.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,0.0004786651697941,291.1554870605469,294.1499938964844,264.1605834960937,262.3675842285156,269.672119140625,264.1143798828125,290.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,24.991060256958008,60.0,-18.482742309570312,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4446716308594,0.0,0.0,9.590167610440405e-05,292.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001009885745588,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5372009277344,0.0,0.0,7.459018524968997e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.951416015625,0.0,0.0,0.0001009891857393,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3493347167969,0.0,0.0,0.0004790463135577,291.1534729003906,294.1499938964844,264.1759948730469,262.3793334960937,269.5726318359375,264.1307067871094,290.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,24.991012573242188,60.0,-18.47638511657715,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4446716308594,0.0,0.0,9.590167610440405e-05,292.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001009885745588,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5372009277344,0.0,0.0,7.459018524968997e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.951416015625,0.0,0.0,0.0001009891857393,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3493347167969,0.0,0.0,0.0004790463135577,291.1534729003906,294.1499938964844,264.1759948730469,262.3793334960937,269.5726318359375,264.1307067871094,290.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,24.991012573242188,60.0,-18.47638511657715,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267883300781,0.0,0.0,9.598891483619808e-05,292.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0001010804553516,291.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5181579589844,0.0,0.0,7.465804083039984e-05,291.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397888183594,0.0,0.0,0.0001010810592561,292.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326721191406,0.0,0.0,0.0004794821434188,291.1513671875,294.1499938964844,264.1911926269531,262.3910217285156,269.47515869140625,264.1468811035156,290.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,24.99095916748047,60.0,-18.47212791442871,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267883300781,0.0,0.0,9.598891483619808e-05,292.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0001010804553516,291.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5181579589844,0.0,0.0,7.465804083039984e-05,291.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397888183594,0.0,0.0,0.0001010810592561,292.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326721191406,0.0,0.0,0.0004794821434188,291.1513671875,294.1499938964844,264.1911926269531,262.3910217285156,269.47515869140625,264.1468811035156,290.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,24.99095916748047,60.0,-18.47212791442871,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090576171875,0.0,0.0,9.608822438167408e-05,292.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001011850326904,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4992370605469,0.0,0.0,7.473528239643201e-05,291.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9282531738281,0.0,0.0,0.0001011856293189,292.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161315917969,0.0,0.0,0.0004799782473128,291.1492004394531,294.1499938964844,264.2062072753906,262.4026794433594,269.379638671875,264.1629333496094,290.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,24.99089813232422,60.0,-18.47016716003418,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090576171875,0.0,0.0,9.608822438167408e-05,292.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001011850326904,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4992370605469,0.0,0.0,7.473528239643201e-05,291.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9282531738281,0.0,0.0,0.0001011856293189,292.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161315917969,0.0,0.0,0.0004799782473128,291.1492004394531,294.1499938964844,264.2062072753906,262.4026794433594,269.379638671875,264.1629333496094,290.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,24.99089813232422,60.0,-18.47016716003418,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002380371094,0.0,0.0,9.614273585611954e-05,292.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001012424472719,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4898376464844,0.0,0.0,7.477768667740747e-05,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224853515625,0.0,0.0,0.0001012430366245,292.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3078918457031,0.0,0.0,0.0004802505718544,291.1480712890625,294.1499938964844,264.213623046875,262.40850830078125,269.33258056640625,264.1709289550781,290.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719855948413624e-09,0.0010244133882224,-0.0218950659036636,0.0,0.0,0.0,24.990863800048828,60.0,-18.47014045715332,-0.0,-7.1551333746811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3914489746094,0.0,0.0,9.620055789127946e-05,292.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001013033324852,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804992675781,0.0,0.0,7.482265209546313e-05,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.916748046875,0.0,0.0,0.0001013039218378,292.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997131347656,0.0,0.0,0.0004805393982678,291.1469421386719,294.1499938964844,264.22100830078125,262.414306640625,269.2860412597656,264.1788635253906,290.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873007396589e-09,0.0010250292252749,-0.0220836494117975,0.0,0.0,0.0,24.99082946777344,60.0,-18.470741271972656,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739318847656,0.0,0.0,9.632654837332666e-05,292.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001014360095723,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618530273437,0.0,0.0,7.492064469261095e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053039550781,0.0,0.0,0.0001014365916489,292.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28338623046875,0.0,0.0,0.0004811687686014,291.1446228027344,294.1499938964844,264.235595703125,262.4258728027344,269.1942443847656,264.19464111328125,290.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,24.99075126647949,60.0,-18.473886489868164,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739318847656,0.0,0.0,9.632654837332666e-05,292.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001014360095723,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618530273437,0.0,0.0,7.492064469261095e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053039550781,0.0,0.0,0.0001014365916489,292.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28338623046875,0.0,0.0,0.0004811687686014,291.1446228027344,294.1499938964844,264.235595703125,262.4258728027344,269.1942443847656,264.19464111328125,290.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,24.99075126647949,60.0,-18.473886489868164,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3565673828125,0.0,0.0,9.646647959016263e-05,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001015833695419,291.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.443359375,0.0,0.0,7.50294784666039e-05,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939208984375,0.0,0.0,0.0001015839443425,292.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26715087890625,0.0,0.0,0.0004818677844014,291.1422119140625,294.1499938964844,264.25,262.4373779296875,269.104248046875,264.21026611328125,290.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509603232145,0.0,0.0,0.0,24.990663528442383,60.0,-18.47980499267578,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3565673828125,0.0,0.0,9.646647959016263e-05,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001015833695419,291.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.443359375,0.0,0.0,7.50294784666039e-05,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939208984375,0.0,0.0,0.0001015839443425,292.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26715087890625,0.0,0.0,0.0004818677844014,291.1422119140625,294.1499938964844,264.25,262.4373779296875,269.104248046875,264.21026611328125,290.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509603232145,0.0,0.0,0.0,24.990663528442383,60.0,-18.47980499267578,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392944335937,0.0,0.0,9.661626972956584e-05,292.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001017411123029,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4249572753906,0.0,0.0,7.514598837587982e-05,291.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,0.0001017416871036,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510070800781,0.0,0.0,0.0004826160438824,291.13970947265625,294.1499938964844,264.2631530761719,262.4479675292969,269.0159912109375,264.2256164550781,290.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,24.990571975708008,60.0,-18.48845291137696,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392944335937,0.0,0.0,9.661626972956584e-05,292.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001017411123029,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4249572753906,0.0,0.0,7.514598837587982e-05,291.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,0.0001017416871036,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510070800781,0.0,0.0,0.0004826160438824,291.13970947265625,294.1499938964844,264.2631530761719,262.4479675292969,269.0159912109375,264.2256164550781,290.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,24.990571975708008,60.0,-18.48845291137696,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221130371094,0.0,0.0,9.677119669504464e-05,292.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001019042611005,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4067077636719,0.0,0.0,7.526648550992832e-05,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712158203125,0.0,0.0,0.0001019048286252,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2349853515625,0.0,0.0,0.0004833899438381,291.1371154785156,294.1499938964844,264.274169921875,262.456787109375,268.929443359375,264.2400817871094,290.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,24.990476608276367,60.0,-18.49968147277832,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221130371094,0.0,0.0,9.677119669504464e-05,292.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001019042611005,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4067077636719,0.0,0.0,7.526648550992832e-05,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712158203125,0.0,0.0,0.0001019048286252,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2349853515625,0.0,0.0,0.0004833899438381,291.1371154785156,294.1499938964844,264.274169921875,262.456787109375,268.929443359375,264.2400817871094,290.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,24.990476608276367,60.0,-18.49968147277832,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135681152344,0.0,0.0,9.68504318734631e-05,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0001019877017824,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3976135253906,0.0,0.0,7.532811287092045e-05,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655700683594,0.0,0.0,0.0001019882693071,292.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2269897460937,0.0,0.0,0.0004837857559323,291.13580322265625,294.1499938964844,264.2789001464844,262.4605712890625,268.8868103027344,264.2468566894531,290.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136681271706e-09,0.0010319509310647,-0.0242032203823328,0.0,0.0,0.0,24.99042701721192,60.0,-18.506221771240234,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050537109375,0.0,0.0,9.693072934169322e-05,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001020722629618,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885498046875,0.0,0.0,7.539056241512299e-05,291.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8599548339844,0.0,0.0,0.0001020728232106,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190246582031,0.0,0.0,0.0004841868649236,291.13446044921875,294.1499938964844,264.2831115722656,262.46392822265625,268.8445739746094,264.25323486328125,290.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701389913630011e-09,0.0010328061180189,-0.0244650971144437,0.0,0.0,0.0,24.99037742614746,60.0,-18.51330947875977,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880859375,0.0,0.0,9.709419100545348e-05,292.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.000102244404843,291.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705139160156,0.0,0.0,7.551770249847323e-05,291.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84869384765625,0.0,0.0,0.0001022449578158,292.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2031555175781,0.0,0.0,0.0004850034310948,291.1317138671875,294.1499938964844,264.2901916503906,262.46954345703125,268.7611999511719,264.2648620605469,290.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,24.99027633666992,60.0,-18.52901840209961,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880859375,0.0,0.0,9.709419100545348e-05,292.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.000102244404843,291.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705139160156,0.0,0.0,7.551770249847323e-05,291.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84869384765625,0.0,0.0,0.0001022449578158,292.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2031555175781,0.0,0.0,0.0004850034310948,291.1317138671875,294.1499938964844,264.2901916503906,262.46954345703125,268.7611999511719,264.2648620605469,290.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,24.99027633666992,60.0,-18.52901840209961,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2712097167969,0.0,0.0,9.726089047035202e-05,292.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0001024199518724,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35260009765625,0.0,0.0,7.564735278720036e-05,291.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83746337890625,0.0,0.0,0.0001024204902932,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1873779296875,0.0,0.0,0.0004858361498918,291.1288757324219,294.1499938964844,264.2955322265625,262.47369384765625,268.6793518066406,264.2747802734375,290.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,24.99017333984375,60.0,-18.54669189453125,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2712097167969,0.0,0.0,9.726089047035202e-05,292.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0001024199518724,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35260009765625,0.0,0.0,7.564735278720036e-05,291.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83746337890625,0.0,0.0,0.0001024204902932,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1873779296875,0.0,0.0,0.0004858361498918,291.1288757324219,294.1499938964844,264.2955322265625,262.47369384765625,268.6793518066406,264.2747802734375,290.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,24.99017333984375,60.0,-18.54669189453125,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2544250488281,0.0,0.0,9.743000555317848e-05,292.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0001025980454869,291.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33477783203125,0.0,0.0,7.577889482490718e-05,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262939453125,0.0,0.0,0.0001025985839078,292.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17169189453125,0.0,0.0,0.0004866809467785,291.1259460449219,294.1499938964844,264.2992248535156,262.4765319824219,268.5989074707031,264.28289794921875,290.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,24.99007034301757,60.0,-18.566070556640625,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2544250488281,0.0,0.0,9.743000555317848e-05,292.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0001025980454869,291.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33477783203125,0.0,0.0,7.577889482490718e-05,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262939453125,0.0,0.0,0.0001025985839078,292.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17169189453125,0.0,0.0,0.0004866809467785,291.1259460449219,294.1499938964844,264.2992248535156,262.4765319824219,268.5989074707031,264.28289794921875,290.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,24.99007034301757,60.0,-18.566070556640625,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377624511719,0.0,0.0,9.760066313901916e-05,292.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.00010277776164,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170471191406,0.0,0.0,7.591162284370512e-05,291.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81512451171875,0.0,0.0,0.0001027782927849,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560974121094,0.0,0.0,0.0004875334561802,291.1229248046875,294.1499938964844,264.3014221191406,262.4781799316406,268.5198974609375,264.28924560546875,290.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,24.98996353149414,60.0,-18.586898803710938,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377624511719,0.0,0.0,9.760066313901916e-05,292.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.00010277776164,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170471191406,0.0,0.0,7.591162284370512e-05,291.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81512451171875,0.0,0.0,0.0001027782927849,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560974121094,0.0,0.0,0.0004875334561802,291.1229248046875,294.1499938964844,264.3014221191406,262.4781799316406,268.5198974609375,264.28924560546875,290.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,24.98996353149414,60.0,-18.586898803710938,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
