time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681300,291.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294616699219,0.0,0.0,9.768627933226526e-05,292.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0001028679180308,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3082275390625,0.0,0.0,7.597821240779012e-05,291.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095703125,0.0,0.0,0.0001028684418997,292.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1483154296875,0.0,0.0,0.0004879611078649,291.12139892578125,294.1499938964844,264.302001953125,262.47857666015625,268.4808959960937,264.2917785644531,290.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,24.98991203308105,60.0,-18.597787857055664,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211608886719,0.0,0.0,9.777189552551135e-05,292.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0001029580816975,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994384765625,0.0,0.0,7.604480924783275e-05,291.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80401611328125,0.0,0.0,0.0001029586055665,292.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405334472656,0.0,0.0,0.0004883888177573,291.1198425292969,294.1499938964844,264.30224609375,262.47869873046875,268.4422302246094,264.2938537597656,290.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417766170576,1.074922373334175e-08,0.001041765906848,-0.0272082015872001,0.0,0.0,0.0,24.989858627319336,60.0,-18.60893821716309,-0.0,-7.399616919201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20465087890625,0.0,0.0,9.794266225071624e-05,292.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.00010313790699,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28192138671875,0.0,0.0,7.617762457812205e-05,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929077148437,0.0,0.0,0.0001031384308589,292.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1250915527344,0.0,0.0,0.000489241851028,291.1166381835937,294.1499938964844,264.3018798828125,262.4782409667969,268.3658447265625,264.2969665527344,290.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961944241216772e-08,0.0010435847798362,-0.0277650076895952,0.0,0.0,0.0,24.98975372314453,60.0,-18.63182640075684,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20465087890625,0.0,0.0,9.794266225071624e-05,292.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.00010313790699,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28192138671875,0.0,0.0,7.617762457812205e-05,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929077148437,0.0,0.0,0.0001031384308589,292.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1250915527344,0.0,0.0,0.000489241851028,291.1166381835937,294.1499938964844,264.3018798828125,262.4782409667969,268.3658447265625,264.2969665527344,290.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961944241216772e-08,0.0010435847798362,-0.0277650076895952,0.0,0.0,0.0,24.98975372314453,60.0,-18.63182640075684,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.188232421875,0.0,0.0,9.811180643737316e-05,292.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0001033160297083,291.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2644958496094,0.0,0.0,7.63091811677441e-05,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818298339844,0.0,0.0,0.0001033165463013,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097106933594,0.0,0.0,0.0004900867934338,291.1133728027344,294.1499938964844,264.3004150390625,262.4768981933594,268.2906799316406,264.2985534667969,290.4347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172650360435913e-08,0.0010453865397721,-0.0283165145665407,0.0,0.0,0.0,24.989648818969727,60.0,-18.65534400939941,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.188232421875,0.0,0.0,9.811180643737316e-05,292.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0001033160297083,291.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2644958496094,0.0,0.0,7.63091811677441e-05,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818298339844,0.0,0.0,0.0001033165463013,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097106933594,0.0,0.0,0.0004900867934338,291.1133728027344,294.1499938964844,264.3004150390625,262.4768981933594,268.2906799316406,264.2985534667969,290.4347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172650360435913e-08,0.0010453865397721,-0.0283165145665407,0.0,0.0,0.0,24.989648818969727,60.0,-18.65534400939941,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719055175781,0.0,0.0,9.827810572460294e-05,292.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0001034911620081,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2471618652344,0.0,0.0,7.643852586625144e-05,291.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707824707031,0.0,0.0,0.0001034916713251,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943908691406,0.0,0.0,0.0004909174749627,291.1100158691406,294.1499938964844,264.2980041503906,262.47479248046875,268.2167358398437,264.2987976074219,290.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379813535938864e-08,0.001047157915309,-0.0288587231189012,0.0,0.0,0.0,24.989545822143555,60.0,-18.67915344238281,-0.0,-7.476420904595217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719055175781,0.0,0.0,9.827810572460294e-05,292.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0001034911620081,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2471618652344,0.0,0.0,7.643852586625144e-05,291.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707824707031,0.0,0.0,0.0001034916713251,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943908691406,0.0,0.0,0.0004909174749627,291.1100158691406,294.1499938964844,264.2980041503906,262.47479248046875,268.2167358398437,264.2987976074219,290.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379813535938864e-08,0.001047157915309,-0.0288587231189012,0.0,0.0,0.0,24.989545822143555,60.0,-18.67915344238281,-0.0,-7.476420904595217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556396484375,0.0,0.0,9.844030137173831e-05,292.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0001036619578371,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2299194335937,0.0,0.0,7.656467641936615e-05,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,0.0001036624598782,292.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791320800781,0.0,0.0,0.0004917277256026,291.1065368652344,294.1499938964844,264.2947692871094,262.4720153808594,268.1440124511719,264.2977905273437,290.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,24.989444732666016,60.0,-18.702926635742188,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556396484375,0.0,0.0,9.844030137173831e-05,292.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0001036619578371,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2299194335937,0.0,0.0,7.656467641936615e-05,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,0.0001036624598782,292.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791320800781,0.0,0.0,0.0004917277256026,291.1065368652344,294.1499938964844,264.2947692871094,262.4720153808594,268.1440124511719,264.2977905273437,290.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,24.989444732666016,60.0,-18.702926635742188,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1475524902344,0.0,0.0,9.851941285887732e-05,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0001037452675518,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213439941406,0.0,0.0,7.66262091929093e-05,291.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7542419433594,0.0,0.0,0.0001037457695929,292.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.071533203125,0.0,0.0,0.0004921228974126,291.10479736328125,294.1499938964844,264.2928771972656,262.4704284667969,268.1081237792969,264.296875,290.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680407752123756e-08,0.0010497282491996,-0.0296454243361949,0.0,0.0,0.0,24.989397048950195,60.0,-18.71468162536621,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13946533203125,0.0,0.0,9.859696729108693e-05,292.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.000103826947452,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127685546875,0.0,0.0,7.668652688153088e-05,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7487487792969,0.0,0.0,0.0001038274422171,292.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06396484375,0.0,0.0,0.0004925103276036,291.1029968261719,294.1499938964844,264.2908630371094,262.4687194824219,268.072509765625,264.29571533203125,290.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777021136083476e-08,0.0010505543323233,-0.029898265376687,0.0,0.0,0.0,24.98934936523437,60.0,-18.726295471191406,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1233825683594,0.0,0.0,9.874668467091396e-05,292.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0001039846101775,291.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957397460937,0.0,0.0,7.680297858314589e-05,291.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377624511719,0.0,0.0,0.0001039851049426,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0488586425781,0.0,0.0,0.0004932582378387,291.099365234375,294.1499938964844,264.286376953125,262.4649658203125,268.0021057128906,264.2927551269531,290.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963523505187368e-08,0.001052149105817,-0.0303863324224948,0.0,0.0,0.0,24.989255905151367,60.0,-18.74892807006836,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1233825683594,0.0,0.0,9.874668467091396e-05,292.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0001039846101775,291.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957397460937,0.0,0.0,7.680297858314589e-05,291.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377624511719,0.0,0.0,0.0001039851049426,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0488586425781,0.0,0.0,0.0004932582378387,291.099365234375,294.1499938964844,264.286376953125,262.4649658203125,268.0021057128906,264.2927551269531,290.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963523505187368e-08,0.001052149105817,-0.0303863324224948,0.0,0.0,0.0,24.989255905151367,60.0,-18.74892807006836,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073608398437,0.0,0.0,9.888796193990856e-05,292.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0001041333816829,291.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.17877197265625,0.0,0.0,7.691285281907767e-05,291.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7267761230469,0.0,0.0,0.000104133869172,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,0.0004939639475196,291.0956420898437,294.1499938964844,264.2815246582031,262.4609069824219,267.932861328125,264.2890319824219,290.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139503624553072e-08,0.0010536537738516,-0.030846843495965,0.0,0.0,0.0,24.98916816711425,60.0,-18.77042388916016,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073608398437,0.0,0.0,9.888796193990856e-05,292.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0001041333816829,291.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.17877197265625,0.0,0.0,7.691285281907767e-05,291.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7267761230469,0.0,0.0,0.000104133869172,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,0.0004939639475196,291.0956420898437,294.1499938964844,264.2815246582031,262.4609069824219,267.932861328125,264.2890319824219,290.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139503624553072e-08,0.0010536537738516,-0.030846843495965,0.0,0.0,0.0,24.98916816711425,60.0,-18.77042388916016,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914306640625,0.0,0.0,9.90192565950565e-05,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0001042716467054,291.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1618957519531,0.0,0.0,7.701497816015035e-05,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158508300781,0.0,0.0,0.0001042721269186,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.01885986328125,0.0,0.0,0.0004946198314428,291.0918273925781,294.1499938964844,264.2763671875,262.4566345214844,267.86474609375,264.28472900390625,290.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303054575113492e-08,0.0010550522711127,-0.031274814158678,0.0,0.0,0.0,24.98908805847168,60.0,-18.790403366088867,-0.0,-7.589584072320579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914306640625,0.0,0.0,9.90192565950565e-05,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0001042716467054,291.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1618957519531,0.0,0.0,7.701497816015035e-05,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158508300781,0.0,0.0,0.0001042721269186,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.01885986328125,0.0,0.0,0.0004946198314428,291.0918273925781,294.1499938964844,264.2763671875,262.4566345214844,267.86474609375,264.28472900390625,290.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303054575113492e-08,0.0010550522711127,-0.031274814158678,0.0,0.0,0.0,24.98908805847168,60.0,-18.790403366088867,-0.0,-7.589584072320579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755920410156,0.0,0.0,9.913906251313163e-05,292.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001043978118104,291.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451416015625,0.0,0.0,7.71081613493152e-05,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049255371094,0.0,0.0,0.0001043982920236,292.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00396728515625,0.0,0.0,0.0004952182644046,291.087890625,294.1499938964844,264.27105712890625,262.4522705078125,267.7976989746094,264.27996826171875,290.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452288089548348e-08,0.0010563284158706,-0.0316653028130531,0.0,0.0,0.0,24.989013671875,60.0,-18.808490753173828,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755920410156,0.0,0.0,9.913906251313163e-05,292.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001043978118104,291.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451416015625,0.0,0.0,7.71081613493152e-05,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049255371094,0.0,0.0,0.0001043982920236,292.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00396728515625,0.0,0.0,0.0004952182644046,291.087890625,294.1499938964844,264.27105712890625,262.4522705078125,267.7976989746094,264.27996826171875,290.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452288089548348e-08,0.0010563284158706,-0.0316653028130531,0.0,0.0,0.0,24.989013671875,60.0,-18.808490753173828,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677185058594,0.0,0.0,9.91939305095002e-05,292.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0001044555974658,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13677978515625,0.0,0.0,7.715083484072238e-05,291.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.699462890625,0.0,0.0,0.0001044560704031,292.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965515136719,0.0,0.0,0.0004954923642799,291.0859069824219,294.1499938964844,264.26837158203125,262.4500732421875,267.7646484375,264.2774963378906,290.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569252772256,1.2520633418944271e-08,0.0010569128207862,-0.0318441353738307,0.0,0.0,0.0,24.98897933959961,60.0,-18.816648483276367,-0.0,-7.616376507257885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0598449707031,0.0,0.0,9.924569894792512e-05,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0001045101162162,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1284484863281,0.0,0.0,7.719109999015927e-05,291.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940002441406,0.0,0.0,0.0001045105818775,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891357421875,0.0,0.0,0.0004957509809173,291.0838928222656,294.1499938964844,264.2657165527344,262.4479064941406,267.7318115234375,264.27496337890625,290.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574768530204,1.2585117836749761e-08,0.0010574642801657,-0.0320128574967384,0.0,0.0,0.0,24.988948822021484,60.0,-18.824268341064453,-0.0,-7.624326059385569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04412841796875,0.0,0.0,9.933822002494708e-05,292.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0001046075412887,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.11187744140625,0.0,0.0,7.726305921096355e-05,291.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68310546875,0.0,0.0,0.00010460800695,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.974365234375,0.0,0.0,0.000496213149745,291.0798034667969,294.1499938964844,264.2605285644531,262.4436950683594,267.6669616699219,264.2698059082031,290.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700350104921654e-08,0.0010584495030343,-0.0323143601417541,0.0,0.0,0.0,24.9888916015625,60.0,-18.83751106262207,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04412841796875,0.0,0.0,9.933822002494708e-05,292.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0001046075412887,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.11187744140625,0.0,0.0,7.726305921096355e-05,291.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68310546875,0.0,0.0,0.00010460800695,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.974365234375,0.0,0.0,0.000496213149745,291.0798034667969,294.1499938964844,264.2605285644531,262.4436950683594,267.6669616699219,264.2698059082031,290.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700350104921654e-08,0.0010584495030343,-0.0323143601417541,0.0,0.0,0.0,24.9888916015625,60.0,-18.83751106262207,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0285339355469,0.0,0.0,9.941433381754904e-05,292.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0001046877077897,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953674316406,0.0,0.0,7.732225640211254e-05,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722717285156,0.0,0.0,0.000104688158899,292.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9596862792969,0.0,0.0,0.0004965934203937,291.0756225585937,294.1499938964844,264.255615234375,262.439697265625,267.6032409667969,264.2646789550781,290.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592730250209,1.2795150716726766e-08,0.0010592602193355,-0.032562393695116,0.0,0.0,0.0,24.98884391784668,60.0,-18.847530364990234,-0.0,-7.650248079471569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0285339355469,0.0,0.0,9.941433381754904e-05,292.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0001046877077897,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953674316406,0.0,0.0,7.732225640211254e-05,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722717285156,0.0,0.0,0.000104688158899,292.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9596862792969,0.0,0.0,0.0004965934203937,291.0756225585937,294.1499938964844,264.255615234375,262.439697265625,267.6032409667969,264.2646789550781,290.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592730250209,1.2795150716726766e-08,0.0010592602193355,-0.032562393695116,0.0,0.0,0.0,24.98884391784668,60.0,-18.847530364990234,-0.0,-7.650248079471569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01300048828125,0.0,0.0,9.947445505531503e-05,292.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0001047510231728,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789794921875,0.0,0.0,7.73690189816989e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614074707031,0.0,0.0,0.0001047514742822,292.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.945068359375,0.0,0.0,0.0004968937137164,291.07135009765625,294.1499938964844,264.2510681152344,262.4360656738281,267.5404663085937,264.2596740722656,290.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870021492972228e-08,0.0010599003871902,-0.0327582843601703,0.0,0.0,0.0,24.988807678222656,60.0,-18.85458946228028,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01300048828125,0.0,0.0,9.947445505531503e-05,292.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0001047510231728,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789794921875,0.0,0.0,7.73690189816989e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614074707031,0.0,0.0,0.0001047514742822,292.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.945068359375,0.0,0.0,0.0004968937137164,291.07135009765625,294.1499938964844,264.2510681152344,262.4360656738281,267.5404663085937,264.2596740722656,290.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870021492972228e-08,0.0010599003871902,-0.0327582843601703,0.0,0.0,0.0,24.988807678222656,60.0,-18.85458946228028,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.99755859375,0.0,0.0,9.951530955731867e-05,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0001047940459102,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0626525878906,0.0,0.0,7.740079308860004e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506042480469,0.0,0.0,0.0001047944897436,292.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305114746094,0.0,0.0,0.0004970978479832,291.0669860839844,294.1499938964844,264.2470397949219,262.432861328125,267.4789428710937,264.25506591796875,290.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603483533486,1.2920883918354777e-08,0.0010603354312479,-0.0328913554549217,0.0,0.0,0.0,24.9887809753418,60.0,-18.857460021972656,-0.0,-7.665786228017168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.99755859375,0.0,0.0,9.951530955731867e-05,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0001047940459102,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0626525878906,0.0,0.0,7.740079308860004e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506042480469,0.0,0.0,0.0001047944897436,292.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305114746094,0.0,0.0,0.0004970978479832,291.0669860839844,294.1499938964844,264.2470397949219,262.432861328125,267.4789428710937,264.25506591796875,290.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603483533486,1.2920883918354777e-08,0.0010603354312479,-0.0328913554549217,0.0,0.0,0.0,24.9887809753418,60.0,-18.857460021972656,-0.0,-7.665786228017168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898681640625,0.0,0.0,9.953036351362245e-05,292.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0001048099002218,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545349121094,0.0,0.0,7.741250738035887e-05,291.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64520263671875,0.0,0.0,0.0001048103440552,292.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232482910156,0.0,0.0,0.0004971730522811,291.0647888183594,294.1499938964844,264.2452697753906,262.4314880371094,267.4485168457031,264.2528686523437,290.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605085408315,1.2939621818475189e-08,0.0010604956187307,-0.0329403765499591,0.0,0.0,0.0,24.988773345947266,60.0,-18.8577880859375,-0.0,-7.668103307878482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822082519531,0.0,0.0,9.953941480489448e-05,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0001048194390023,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04644775390625,0.0,0.0,7.741954323137179e-05,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6398010253906,0.0,0.0,0.0001048198755597,292.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.916015625,0.0,0.0,0.0004972182796336,291.06256103515625,294.1499938964844,264.2436828613281,262.4302673339844,267.4183959960937,264.2508239746094,290.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606049327179,1.2950880368123308e-08,0.0010605918942019,-0.0329698324203491,0.0,0.0,0.0,24.988767623901367,60.0,-18.8569278717041,-0.0,-7.669495971640573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669189453125,0.0,0.0,9.954458073480056e-05,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0001048248814186,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303039550781,0.0,0.0,7.742355955997482e-05,291.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290283203125,0.0,0.0,0.000104825317976,292.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.901611328125,0.0,0.0,0.0004972441238351,291.0580139160156,294.1499938964844,264.2411193847656,262.4283447265625,267.3588562011719,264.24713134765625,290.2481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957277917280408e-08,0.0010606467258185,-0.0329865701496601,0.0,0.0,0.0,24.9887638092041,60.0,-18.852554321289062,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669189453125,0.0,0.0,9.954458073480056e-05,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0001048248814186,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303039550781,0.0,0.0,7.742355955997482e-05,291.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290283203125,0.0,0.0,0.000104825317976,292.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.901611328125,0.0,0.0,0.0004972441238351,291.0580139160156,294.1499938964844,264.2411193847656,262.4283447265625,267.3588562011719,264.24713134765625,290.2481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957277917280408e-08,0.0010606467258185,-0.0329865701496601,0.0,0.0,0.0,24.9887638092041,60.0,-18.852554321289062,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95172119140625,0.0,0.0,9.95283990050666e-05,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,0.0001048078411258,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0142822265625,0.0,0.0,7.741097215330228e-05,291.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182556152344,0.0,0.0,0.0001048082704073,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8872985839844,0.0,0.0,0.0004971632733941,291.05340576171875,294.1499938964844,264.239501953125,262.4272155761719,267.300537109375,264.2442321777344,290.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604868875816,1.2937073634589067e-08,0.0010604739654809,-0.0329337082803249,0.0,0.0,0.0,24.988773345947266,60.0,-18.84320831298828,-0.0,-7.66778853744654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95172119140625,0.0,0.0,9.95283990050666e-05,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,0.0001048078411258,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0142822265625,0.0,0.0,7.741097215330228e-05,291.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182556152344,0.0,0.0,0.0001048082704073,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8872985839844,0.0,0.0,0.0004971632733941,291.05340576171875,294.1499938964844,264.239501953125,262.4272155761719,267.300537109375,264.2442321777344,290.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604868875816,1.2937073634589067e-08,0.0010604739654809,-0.0329337082803249,0.0,0.0,0.0,24.988773345947266,60.0,-18.84320831298828,-0.0,-7.66778853744654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9366149902344,0.0,0.0,9.949256491381676e-05,292.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0001047701152856,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99835205078125,0.0,0.0,7.738310523563996e-05,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075439453125,0.0,0.0,0.0001047705372911,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8730163574219,0.0,0.0,0.0004969842848367,291.0487060546875,294.1499938964844,264.2389221191406,262.4269714355469,267.2432556152344,264.2421569824219,290.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601048124954,1.2892387601937116e-08,0.00106009200681,-0.0328168012201786,0.0,0.0,0.0,24.98879623413086,60.0,-18.82968711853028,-0.0,-7.66226335713327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9366149902344,0.0,0.0,9.949256491381676e-05,292.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0001047701152856,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99835205078125,0.0,0.0,7.738310523563996e-05,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075439453125,0.0,0.0,0.0001047705372911,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8730163574219,0.0,0.0,0.0004969842848367,291.0487060546875,294.1499938964844,264.2389221191406,262.4269714355469,267.2432556152344,264.2421569824219,290.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601048124954,1.2892387601937116e-08,0.00106009200681,-0.0328168012201786,0.0,0.0,0.0,24.98879623413086,60.0,-18.82968711853028,-0.0,-7.66226335713327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9216003417969,0.0,0.0,9.943573968484998e-05,292.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.0001047102778102,291.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825134277344,0.0,0.0,7.733891106909141e-05,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968322753906,0.0,0.0,0.0001047106998157,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8588256835937,0.0,0.0,0.0004967004642821,291.0439453125,294.1499938964844,264.23956298828125,262.4277648925781,267.1871032714844,264.2410583496094,290.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594991035759,1.2821549155717094e-08,0.0010594862978905,-0.0326314605772495,0.0,0.0,0.0,24.98883056640625,60.0,-18.81143379211425,-0.0,-7.65350876008597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
