time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683640,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9216003417969,0.0,0.0,9.943573968484998e-05,292.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.0001047102778102,291.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825134277344,0.0,0.0,7.733891106909141e-05,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968322753906,0.0,0.0,0.0001047106998157,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8588256835937,0.0,0.0,0.0004967004642821,291.0439453125,294.1499938964844,264.23956298828125,262.4277648925781,267.1871032714844,264.2410583496094,290.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594991035759,1.2821549155717094e-08,0.0010594862978905,-0.0326314605772495,0.0,0.0,0.0,24.98883056640625,60.0,-18.81143379211425,-0.0,-7.65350876008597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91412353515625,0.0,0.0,9.94006113614887e-05,292.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.0001046732868417,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9746398925781,0.0,0.0,7.731158984825015e-05,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59149169921875,0.0,0.0,0.0001046737015713,291.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517761230469,0.0,0.0,0.0004965250263921,291.04150390625,294.1499938964844,264.2403564453125,262.4285888671875,267.1593933105469,264.2408447265625,290.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591247119009,1.2777761071447458e-08,0.0010591119062155,-0.0325168967247009,0.0,0.0,0.0,24.988853454589844,60.0,-18.800695419311523,-0.0,-7.648100108781365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066467285156,0.0,0.0,9.935893467627466e-05,292.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0001046294055413,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667663574219,0.0,0.0,7.727917545707896e-05,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.586181640625,0.0,0.0,0.0001046298202709,291.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447265625,0.0,0.0,0.0004963168757967,291.0390930175781,294.1499938964844,264.24151611328125,262.4296875,267.13201904296875,264.240966796875,290.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586805874481,1.2725815956571296e-08,0.0010586677817627,-0.0323809869587421,0.0,0.0,0.0,24.98887825012207,60.0,-18.78853416442871,-0.0,-7.641686039505657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89178466796875,0.0,0.0,9.9260920251254e-05,292.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0001045261960825,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511413574219,0.0,0.0,7.720293797319755e-05,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,0.0001045266035362,291.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8306884765625,0.0,0.0,0.0004958272911608,291.0341491699219,294.1499938964844,264.2449645996094,262.432861328125,267.0779724121094,264.2420349121094,290.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576358763501,1.2603652344012062e-08,0.0010576233034953,-0.0320613533258438,0.0,0.0,0.0,24.98893928527832,60.0,-18.760826110839844,-0.0,-7.626611875366508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89178466796875,0.0,0.0,9.9260920251254e-05,292.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0001045261960825,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511413574219,0.0,0.0,7.720293797319755e-05,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,0.0001045266035362,291.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8306884765625,0.0,0.0,0.0004958272911608,291.0341491699219,294.1499938964844,264.2449645996094,262.432861328125,267.0779724121094,264.2420349121094,290.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576358763501,1.2603652344012062e-08,0.0010576233034953,-0.0320613533258438,0.0,0.0,0.0,24.98893928527832,60.0,-18.760826110839844,-0.0,-7.626611875366508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770446777344,0.0,0.0,9.914425754686818e-05,292.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.0001044033415382,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9355773925781,0.0,0.0,7.711219950579107e-05,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649108886719,0.0,0.0,0.0001044037417159,291.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81671142578125,0.0,0.0,0.0004952445160597,291.0291442871094,294.1499938964844,264.25,262.4373779296875,267.0251159667969,264.2445068359375,290.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563925607129,1.2458252207636631e-08,0.0010563801042735,-0.0316809080541133,0.0,0.0,0.0,24.989011764526367,60.0,-18.72798728942871,-0.0,-7.60868985594243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770446777344,0.0,0.0,9.914425754686818e-05,292.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.0001044033415382,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9355773925781,0.0,0.0,7.711219950579107e-05,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649108886719,0.0,0.0,0.0001044037417159,291.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81671142578125,0.0,0.0,0.0004952445160597,291.0291442871094,294.1499938964844,264.25,262.4373779296875,267.0251159667969,264.2445068359375,290.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563925607129,1.2458252207636631e-08,0.0010563801042735,-0.0316809080541133,0.0,0.0,0.0,24.989011764526367,60.0,-18.72798728942871,-0.0,-7.60868985594243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.86236572265625,0.0,0.0,9.902175952447578e-05,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001042743533616,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9201354980469,0.0,0.0,7.701692084083334e-05,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543212890625,0.0,0.0,0.0001042747535393,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028259277344,0.0,0.0,0.0004946326371282,291.0240783691406,294.1499938964844,264.2574462890625,262.44403076171875,266.973388671875,264.2485046386719,290.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055087079294,1.2305591212680156e-08,0.0010550747392699,-0.0312814526259899,0.0,0.0,0.0,24.989086151123047,60.0,-18.691390991210938,-0.0,-7.589896000581575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.86236572265625,0.0,0.0,9.902175952447578e-05,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001042743533616,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9201354980469,0.0,0.0,7.701692084083334e-05,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543212890625,0.0,0.0,0.0001042747535393,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028259277344,0.0,0.0,0.0004946326371282,291.0240783691406,294.1499938964844,264.2574462890625,262.44403076171875,266.973388671875,264.2485046386719,290.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055087079294,1.2305591212680156e-08,0.0010550747392699,-0.0312814526259899,0.0,0.0,0.0,24.989086151123047,60.0,-18.691390991210938,-0.0,-7.589896000581575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477478027344,0.0,0.0,9.890741057461128e-05,292.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.000104153950815,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90478515625,0.0,0.0,7.692798681091517e-05,291.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54376220703125,0.0,0.0,0.0001041543364408,291.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890014648437,0.0,0.0,0.0004940615035593,291.0189208984375,294.1499938964844,264.26788330078125,262.45330810546875,266.92291259765625,264.2546691894531,290.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.216308298523927e-08,0.0010538562200963,-0.0309085473418235,0.0,0.0,0.0,24.98915672302246,60.0,-18.65313720703125,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477478027344,0.0,0.0,9.890741057461128e-05,292.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.000104153950815,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90478515625,0.0,0.0,7.692798681091517e-05,291.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54376220703125,0.0,0.0,0.0001041543364408,291.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890014648437,0.0,0.0,0.0004940615035593,291.0189208984375,294.1499938964844,264.26788330078125,262.45330810546875,266.92291259765625,264.2546691894531,290.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.216308298523927e-08,0.0010538562200963,-0.0309085473418235,0.0,0.0,0.0,24.98915672302246,60.0,-18.65313720703125,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.84051513671875,0.0,0.0,9.88541723927483e-05,292.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0001040978822857,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89715576171875,0.0,0.0,7.688657933613285e-05,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384826660156,0.0,0.0,0.0001040982679114,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821350097656,0.0,0.0,0.0004937955527566,291.01629638671875,294.1499938964844,264.274169921875,262.4588928222656,266.8982238769531,264.2587585449219,290.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533009190112,1.2096727175503474e-08,0.0010532888118177,-0.0307349059730768,0.0,0.0,0.0,24.98919105529785,60.0,-18.633787155151367,-0.0,-7.564220538824884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,9.88026731647551e-05,292.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0001040436545736,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895568847656,0.0,0.0,7.684652518946677e-05,291.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332336425781,0.0,0.0,0.0001040440401993,291.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752685546875,0.0,0.0,0.000493538333103,291.013671875,294.1499938964844,264.2810974121094,262.4650573730469,266.87371826171875,264.2632751464844,290.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527520207688,1.2032545626539104e-08,0.0010527399135753,-0.0305669549852609,0.0,0.0,0.0,24.989221572875977,60.0,-18.6143856048584,-0.0,-7.556339198799834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81884765625,0.0,0.0,9.870908252196386e-05,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001039451090036,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8743896484375,0.0,0.0,7.677372923353687e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.522705078125,0.0,0.0,0.0001039454873534,291.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615966796875,0.0,0.0,0.0004930708091706,291.00836181640625,294.1499938964844,264.2968139648437,262.47906494140625,266.8257751464844,264.2742919921875,290.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051754457876,1.1915900266501468e-08,0.0010517425835132,-0.0302617084234952,0.0,0.0,0.0,24.9892807006836,60.0,-18.57567977905273,-0.0,-7.542026736473417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81884765625,0.0,0.0,9.870908252196386e-05,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001039451090036,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8743896484375,0.0,0.0,7.677372923353687e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.522705078125,0.0,0.0,0.0001039454873534,291.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615966796875,0.0,0.0,0.0004930708091706,291.00836181640625,294.1499938964844,264.2968139648437,262.47906494140625,266.8257751464844,264.2742919921875,290.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051754457876,1.1915900266501468e-08,0.0010517425835132,-0.0302617084234952,0.0,0.0,0.0,24.9892807006836,60.0,-18.57567977905273,-0.0,-7.542026736473417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044738769531,0.0,0.0,9.862749720923604e-05,292.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0001038591944961,291.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593139648437,0.0,0.0,7.671027560718358e-05,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51220703125,0.0,0.0,0.00010385956557,291.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479858398437,0.0,0.0,0.0004926632973365,291.00299072265625,294.1499938964844,264.3148803710937,262.4951171875,266.7789306640625,264.28741455078125,290.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050884835422,1.1814210942873162e-08,0.0010508730774745,-0.0299955904483795,0.0,0.0,0.0,24.989330291748047,60.0,-18.537372589111328,-0.0,-7.529560264174506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044738769531,0.0,0.0,9.862749720923604e-05,292.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0001038591944961,291.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593139648437,0.0,0.0,7.671027560718358e-05,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51220703125,0.0,0.0,0.00010385956557,291.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479858398437,0.0,0.0,0.0004926632973365,291.00299072265625,294.1499938964844,264.3148803710937,262.4951171875,266.7789306640625,264.28741455078125,290.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050884835422,1.1814210942873162e-08,0.0010508730774745,-0.0299955904483795,0.0,0.0,0.0,24.989330291748047,60.0,-18.537372589111328,-0.0,-7.529560264174506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901916503906,0.0,0.0,9.855991083895788e-05,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0001037880283547,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84429931640625,0.0,0.0,7.66577068134211e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,0.0001037883921526,291.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.73443603515625,0.0,0.0,0.0004923256929032,290.9975280761719,294.1499938964844,264.3349914550781,262.5130310058594,266.7334289550781,264.3029479980469,290.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,24.98937225341797,60.0,-18.500043869018555,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901916503906,0.0,0.0,9.855991083895788e-05,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0001037880283547,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84429931640625,0.0,0.0,7.66577068134211e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,0.0001037883921526,291.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.73443603515625,0.0,0.0,0.0004923256929032,290.9975280761719,294.1499938964844,264.3349914550781,262.5130310058594,266.7334289550781,264.3029479980469,290.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,24.98937225341797,60.0,-18.500043869018555,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7759704589844,0.0,0.0,9.85079605015926e-05,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.0001037333277054,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8293762207031,0.0,0.0,7.661730342078954e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,0.0001037336915032,291.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.720947265625,0.0,0.0,0.0004920662613585,290.99200439453125,294.1499938964844,264.3569641113281,262.5325622558594,266.68914794921875,264.3206481933594,290.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,24.989404678344727,60.0,-18.464067459106445,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7759704589844,0.0,0.0,9.85079605015926e-05,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.0001037333277054,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8293762207031,0.0,0.0,7.661730342078954e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913024902344,0.0,0.0,0.0001037336915032,291.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.720947265625,0.0,0.0,0.0004920662613585,290.99200439453125,294.1499938964844,264.3569641113281,262.5325622558594,266.68914794921875,264.3206481933594,290.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,24.989404678344727,60.0,-18.464067459106445,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7688903808594,0.0,0.0,9.848832269199193e-05,292.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0001037126494338,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,7.660203118575737e-05,291.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.486083984375,0.0,0.0,0.0001037130132317,291.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142333984375,0.0,0.0,0.0004919681814499,290.9891967773437,294.1499938964844,264.3685607910156,262.5429077148437,266.6675109863281,264.33026123046875,290.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,24.989416122436523,60.0,-18.44675064086914,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618408203125,0.0,0.0,9.84727594186552e-05,292.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.0001036962639773,291.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145446777344,0.0,0.0,7.658992399228737e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808654785156,0.0,0.0,0.0001036966204992,291.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70751953125,0.0,0.0,0.0004918904160149,290.98638916015625,294.1499938964844,264.38055419921875,262.5535583496094,266.64617919921875,264.3403625488281,290.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,24.989425659179688,60.0,-18.42991065979004,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74774169921875,0.0,0.0,9.84544021775946e-05,292.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,0.0001036769317579,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997741699219,0.0,0.0,7.657564128749073e-05,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,0.0001036772882798,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69415283203125,0.0,0.0,0.000491798738949,290.980712890625,294.1499938964844,264.4055480957031,262.5757751464844,266.6044311523437,264.36181640625,290.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,24.989437103271484,60.0,-18.397741317749023,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74774169921875,0.0,0.0,9.84544021775946e-05,292.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,0.0001036769317579,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997741699219,0.0,0.0,7.657564128749073e-05,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,0.0001036772882798,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69415283203125,0.0,0.0,0.000491798738949,290.980712890625,294.1499938964844,264.4055480957031,262.5757751464844,266.6044311523437,264.36181640625,290.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,24.989437103271484,60.0,-18.397741317749023,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.73370361328125,0.0,0.0,9.845308522926643e-05,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0001036755493259,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850646972656,0.0,0.0,7.657461537746713e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599914550781,0.0,0.0,0.0001036758985719,291.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6808166503906,0.0,0.0,0.0004917921614833,290.9749755859375,294.1499938964844,264.43170166015625,262.5990600585937,266.5639038085937,264.3848876953125,290.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,24.98943901062012,60.0,-18.36785316467285,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.73370361328125,0.0,0.0,9.845308522926643e-05,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0001036755493259,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850646972656,0.0,0.0,7.657461537746713e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599914550781,0.0,0.0,0.0001036758985719,291.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6808166503906,0.0,0.0,0.0004917921614833,290.9749755859375,294.1499938964844,264.43170166015625,262.5990600585937,266.5639038085937,264.3848876953125,290.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,24.98943901062012,60.0,-18.36785316467285,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197265625,0.0,0.0,9.84671714832075e-05,291.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0001036903850035,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704162597656,0.0,0.0,7.658557296963409e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495849609375,0.0,0.0,0.0001036907342495,291.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6675109863281,0.0,0.0,0.0004918625345453,290.9691162109375,294.1499938964844,264.45880126953125,262.6231384277344,266.5246276855469,264.4093933105469,290.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,24.98942947387696,60.0,-18.34024429321289,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197265625,0.0,0.0,9.84671714832075e-05,291.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0001036903850035,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704162597656,0.0,0.0,7.658557296963409e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495849609375,0.0,0.0,0.0001036907342495,291.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6675109863281,0.0,0.0,0.0004918625345453,290.9691162109375,294.1499938964844,264.45880126953125,262.6231384277344,266.5246276855469,264.4093933105469,290.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,24.98942947387696,60.0,-18.34024429321289,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057800292969,0.0,0.0,9.849358320934698e-05,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001037182082654,291.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557983398437,0.0,0.0,7.660612027393654e-05,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391784667969,0.0,0.0,0.0001037185502354,291.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542663574219,0.0,0.0,0.0004919945495203,290.9632263183594,294.1499938964844,264.4866027832031,262.6478881835937,266.4865417480469,264.43511962890625,290.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,24.98941230773925,60.0,-18.31465148925781,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057800292969,0.0,0.0,9.849358320934698e-05,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001037182082654,291.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557983398437,0.0,0.0,7.660612027393654e-05,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391784667969,0.0,0.0,0.0001037185502354,291.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542663574219,0.0,0.0,0.0004919945495203,290.9632263183594,294.1499938964844,264.4866027832031,262.6478881835937,266.4865417480469,264.43511962890625,290.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,24.98941230773925,60.0,-18.31465148925781,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988525390625,0.0,0.0,9.850991773419082e-05,291.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.0001037354086292,291.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74853515625,0.0,0.0,7.66188240959309e-05,291.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339599609375,0.0,0.0,0.0001037357505992,291.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64764404296875,0.0,0.0,0.0004920760984532,290.9602355957031,294.1499938964844,264.5007019042969,262.6604309082031,266.4679870605469,264.4483947753906,290.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,24.989402770996094,60.0,-18.30245780944824,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69189453125,0.0,0.0,9.852723451331258e-05,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,0.000103753649455,291.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.74127197265625,0.0,0.0,7.663229189347476e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42877197265625,0.0,0.0,0.000103753984149,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410522460937,0.0,0.0,0.000492162653245,290.9572448730469,294.1499938964844,264.5149230957031,262.67303466796875,266.4497375488281,264.4618835449219,289.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,24.98939323425293,60.0,-18.290502548217773,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6780700683594,0.0,0.0,9.856309770839287e-05,291.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,0.000103791411675,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7267761230469,0.0,0.0,7.666018791496754e-05,290.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,0.000103791746369,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278686523437,0.0,0.0,0.0004923417582176,290.951171875,294.1499938964844,264.54345703125,262.69842529296875,266.4140625,264.4893798828125,289.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,24.989370346069336,60.0,-18.26693153381348,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6780700683594,0.0,0.0,9.856309770839287e-05,291.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,0.000103791411675,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7267761230469,0.0,0.0,7.666018791496754e-05,290.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,0.000103791746369,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278686523437,0.0,0.0,0.0004923417582176,290.951171875,294.1499938964844,264.54345703125,262.69842529296875,266.4140625,264.4893798828125,289.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,24.989370346069336,60.0,-18.26693153381348,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642761230469,0.0,0.0,9.860027057584376e-05,291.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.0001038305636029,291.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,7.668909529456869e-05,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.407958984375,0.0,0.0,0.000103830891021,291.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61474609375,0.0,0.0,0.0004925274988636,290.9450378417969,294.1499938964844,264.5720520019531,262.7238464355469,266.37957763671875,264.51739501953125,289.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,24.989347457885746,60.0,-18.24361038208008,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642761230469,0.0,0.0,9.860027057584376e-05,291.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.0001038305636029,291.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,7.668909529456869e-05,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.407958984375,0.0,0.0,0.000103830891021,291.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61474609375,0.0,0.0,0.0004925274988636,290.9450378417969,294.1499938964844,264.5720520019531,262.7238464355469,266.37957763671875,264.51739501953125,289.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,24.989347457885746,60.0,-18.24361038208008,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505126953125,0.0,0.0,9.863847662927584e-05,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0001038707996485,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979675292969,0.0,0.0,7.671881030546501e-05,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,0.0001038711197907,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60162353515625,0.0,0.0,0.0004927183617837,290.9388122558594,294.1499938964844,264.6004638671875,262.74908447265625,266.34625244140625,264.5456848144531,289.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,24.98932456970215,60.0,-18.220558166503903,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505126953125,0.0,0.0,9.863847662927584e-05,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0001038707996485,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979675292969,0.0,0.0,7.671881030546501e-05,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,0.0001038711197907,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60162353515625,0.0,0.0,0.0004927183617837,290.9388122558594,294.1499938964844,264.6004638671875,262.74908447265625,266.34625244140625,264.5456848144531,289.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,24.98932456970215,60.0,-18.220558166503903,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
