time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685980,291.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368103027344,0.0,0.0,9.867746121017262e-05,291.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,0.0001039118578773,291.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68365478515625,0.0,0.0,7.674913649680093e-05,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871154785156,0.0,0.0,0.0001039121707435,291.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58856201171875,0.0,0.0,0.0004929131246171,290.9325256347656,294.1499938964844,264.62841796875,262.77392578125,266.3140563964844,264.57403564453125,289.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,24.98929977416992,60.0,-18.1978816986084,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368103027344,0.0,0.0,9.867746121017262e-05,291.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,0.0001039118578773,291.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68365478515625,0.0,0.0,7.674913649680093e-05,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871154785156,0.0,0.0,0.0001039121707435,291.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58856201171875,0.0,0.0,0.0004929131246171,290.9325256347656,294.1499938964844,264.62841796875,262.77392578125,266.3140563964844,264.57403564453125,289.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,24.98929977416992,60.0,-18.1978816986084,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,9.869717177934945e-05,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,0.0001039326161844,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6764831542969,0.0,0.0,7.676446693949401e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,0.0001039329290506,291.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58203125,0.0,0.0,0.0004930115537717,290.9293212890625,294.1499938964844,264.6421813964844,262.7861328125,266.2984313964844,264.588134765625,289.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,24.989288330078125,60.0,-18.186731338500977,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231384277344,0.0,0.0,9.871697693597524e-05,291.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0001039534690789,291.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693420410156,0.0,0.0,7.677987014176324e-05,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.376708984375,0.0,0.0,0.0001039537892211,291.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,0.0004931105067953,290.9261474609375,294.1499938964844,264.6557312011719,262.7981872558594,266.28302001953125,264.6021728515625,289.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,24.98927497863769,60.0,-18.175695419311523,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094970703125,0.0,0.0,9.875678370008244e-05,291.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,0.0001039953931467,291.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551208496094,0.0,0.0,7.68108366173692e-05,290.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663024902344,0.0,0.0,0.0001039957060129,291.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625,0.0,0.0,0.0004933094023726,290.9197082519531,294.1499938964844,264.68218994140625,262.8216857910156,266.2529602050781,264.6298828125,289.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,24.98925018310547,60.0,-18.154090881347656,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094970703125,0.0,0.0,9.875678370008244e-05,291.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,0.0001039953931467,291.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551208496094,0.0,0.0,7.68108366173692e-05,290.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663024902344,0.0,0.0,0.0001039957060129,291.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625,0.0,0.0,0.0004933094023726,290.9197082519531,294.1499938964844,264.68218994140625,262.8216857910156,266.2529602050781,264.6298828125,289.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,24.98925018310547,60.0,-18.154090881347656,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59588623046875,0.0,0.0,9.879665594780818e-05,291.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,0.0001040373899741,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64093017578125,0.0,0.0,7.684184674872085e-05,290.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558959960937,0.0,0.0,0.0001040376955643,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54949951171875,0.0,0.0,0.0004935085889883,290.9131774902344,294.1499938964844,264.70751953125,262.8441772460937,266.2239685058594,264.6569519042969,289.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,24.98922538757324,60.0,-18.133224487304688,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59588623046875,0.0,0.0,9.879665594780818e-05,291.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,0.0001040373899741,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64093017578125,0.0,0.0,7.684184674872085e-05,290.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558959960937,0.0,0.0,0.0001040376955643,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54949951171875,0.0,0.0,0.0004935085889883,290.9131774902344,294.1499938964844,264.70751953125,262.8441772460937,266.2239685058594,264.6569519042969,289.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,24.98922538757324,60.0,-18.133224487304688,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58233642578125,0.0,0.0,9.88363681244664e-05,291.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0001040792049025,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62677001953125,0.0,0.0,7.687273318879306e-05,290.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.345458984375,0.0,0.0,0.0001040795104927,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365600585937,0.0,0.0,0.0004937069606967,290.9065856933594,294.1499938964844,264.73150634765625,262.8655090332031,266.1959228515625,264.68310546875,289.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,24.98920249938965,60.0,-18.11320686340332,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58233642578125,0.0,0.0,9.88363681244664e-05,291.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0001040792049025,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62677001953125,0.0,0.0,7.687273318879306e-05,290.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.345458984375,0.0,0.0,0.0001040795104927,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365600585937,0.0,0.0,0.0004937069606967,290.9065856933594,294.1499938964844,264.73150634765625,262.8655090332031,266.1959228515625,264.68310546875,289.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,24.98920249938965,60.0,-18.11320686340332,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,9.887570195132868e-05,291.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,0.0001041206269292,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126403808594,0.0,0.0,7.690332131460309e-05,290.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33502197265625,0.0,0.0,0.0001041209252434,291.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52362060546875,0.0,0.0,0.0004939034115523,290.89990234375,294.1499938964844,264.75396728515625,262.88543701171875,266.1688537597656,264.7080993652344,289.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,24.989177703857425,60.0,-18.094161987304688,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,9.887570195132868e-05,291.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,0.0001041206269292,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126403808594,0.0,0.0,7.690332131460309e-05,290.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33502197265625,0.0,0.0,0.0001041209252434,291.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52362060546875,0.0,0.0,0.0004939034115523,290.89990234375,294.1499938964844,264.75396728515625,262.88543701171875,266.1688537597656,264.7080993652344,289.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,24.989177703857425,60.0,-18.094161987304688,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5620422363281,0.0,0.0,9.8895157861989e-05,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0001041411233018,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056213378906,0.0,0.0,7.691845530644059e-05,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,0.000104141421616,291.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,0.000494000618346,290.89654541015625,294.1499938964844,264.7645263671875,262.8948059082031,266.1556396484375,264.7200927734375,289.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,24.989164352416992,60.0,-18.085050582885746,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552978515625,0.0,0.0,9.891443914966658e-05,291.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.0001041614232235,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985717773437,0.0,0.0,7.693345105508342e-05,290.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245849609375,0.0,0.0,0.0001041617215378,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107116699219,0.0,0.0,0.0004940969520248,290.8931579589844,294.1499938964844,264.77459716796875,262.9037780761719,266.1427001953125,264.731689453125,289.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,24.989152908325195,60.0,-18.076244354248047,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418395996094,0.0,0.0,9.895237599266692e-05,291.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0001042013827827,290.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845642089844,0.0,0.0,7.696296233916655e-05,290.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31414794921875,0.0,0.0,0.000104201673821,291.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978332519531,0.0,0.0,0.0004942864761687,290.8863220214844,294.1499938964844,264.7932434082031,262.9203186035156,266.11737060546875,264.7536926269531,289.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,24.9891300201416,60.0,-18.05951499938965,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418395996094,0.0,0.0,9.895237599266692e-05,291.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0001042013827827,290.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845642089844,0.0,0.0,7.696296233916655e-05,290.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31414794921875,0.0,0.0,0.000104201673821,291.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978332519531,0.0,0.0,0.0004942864761687,290.8863220214844,294.1499938964844,264.7932434082031,262.9203186035156,266.11737060546875,264.7536926269531,289.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,24.9891300201416,60.0,-18.05951499938965,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284118652344,0.0,0.0,9.898930147755892e-05,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0001042402655002,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.570556640625,0.0,0.0,7.699167326791212e-05,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037109375,0.0,0.0,0.0001042405492626,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4849853515625,0.0,0.0,0.0004944709362462,290.8794250488281,294.1499938964844,264.80963134765625,262.93487548828125,266.0928649902344,264.7738342285156,289.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,24.989107131958008,60.0,-18.04414939880371,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284118652344,0.0,0.0,9.898930147755892e-05,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0001042402655002,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.570556640625,0.0,0.0,7.699167326791212e-05,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037109375,0.0,0.0,0.0001042405492626,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4849853515625,0.0,0.0,0.0004944709362462,290.8794250488281,294.1499938964844,264.80963134765625,262.93487548828125,266.0928649902344,264.7738342285156,289.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,24.989107131958008,60.0,-18.04414939880371,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150146484375,0.0,0.0,9.90249973256141e-05,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,0.0001042778603732,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566101074219,0.0,0.0,7.701944559812546e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2932434082031,0.0,0.0,0.0001042781441356,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47216796875,0.0,0.0,0.0004946492845192,290.8724670410156,294.1499938964844,264.8235778808594,262.9472351074219,266.0690612792969,264.7919006347656,289.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,24.98908424377441,60.0,-18.0302677154541,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150146484375,0.0,0.0,9.90249973256141e-05,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,0.0001042778603732,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566101074219,0.0,0.0,7.701944559812546e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2932434082031,0.0,0.0,0.0001042781441356,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47216796875,0.0,0.0,0.0004946492845192,290.8724670410156,294.1499938964844,264.8235778808594,262.9472351074219,266.0690612792969,264.7919006347656,289.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,24.98908424377441,60.0,-18.0302677154541,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50164794921875,0.0,0.0,9.90592670859769e-05,291.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,0.000104313941847,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,7.70460901549086e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828063964844,0.0,0.0,0.0001043142256094,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593505859375,0.0,0.0,0.0004948204150423,290.86541748046875,294.1499938964844,264.83477783203125,262.9571838378906,266.04595947265625,264.8076171875,289.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,24.989063262939453,60.0,-18.01799964904785,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50164794921875,0.0,0.0,9.90592670859769e-05,291.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,0.000104313941847,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,7.70460901549086e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828063964844,0.0,0.0,0.0001043142256094,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593505859375,0.0,0.0,0.0004948204150423,290.86541748046875,294.1499938964844,264.83477783203125,262.9571838378906,266.04595947265625,264.8076171875,289.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,24.989063262939453,60.0,-18.01799964904785,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949951171875,0.0,0.0,9.907576895784588e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92822265625,0.0,0.0,0.0001043313313857,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357666015625,0.0,0.0,7.705893222009763e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2775573730469,0.0,0.0,0.0001043316078721,291.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529724121094,0.0,0.0,0.0004949028952978,290.86187744140625,294.1499938964844,264.8393249511719,262.9612121582031,266.0346374511719,264.8144836425781,289.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,24.98905372619629,60.0,-18.01254653930664,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883117675781,0.0,0.0,9.909187065204604e-05,291.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,0.000104348284367,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5288391113281,0.0,0.0,7.707145414315164e-05,290.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723388671875,0.0,0.0,0.0001043485608533,291.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44659423828125,0.0,0.0,0.0004949833382852,290.8583068847656,294.1499938964844,264.84307861328125,262.9645690917969,266.0234680175781,264.8207092285156,289.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,24.989044189453125,60.0,-18.007530212402344,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750061035156,0.0,0.0,9.912265522871166e-05,291.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,0.0001043807060341,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150146484375,0.0,0.0,7.709539931965992e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618713378906,0.0,0.0,0.0001043809825205,291.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338073730469,0.0,0.0,0.0004951371229253,290.8511047363281,294.1499938964844,264.8482360839844,262.9691162109375,266.00152587890625,264.83111572265625,289.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,24.9890251159668,60.0,-17.998823165893555,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750061035156,0.0,0.0,9.912265522871166e-05,291.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,0.0001043807060341,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150146484375,0.0,0.0,7.709539931965992e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618713378906,0.0,0.0,0.0001043809825205,291.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338073730469,0.0,0.0,0.0004951371229253,290.8511047363281,294.1499938964844,264.8482360839844,262.9691162109375,266.00152587890625,264.83111572265625,289.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,24.9890251159668,60.0,-17.998823165893555,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46173095703125,0.0,0.0,9.915127157000823e-05,291.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,0.0001044108430505,290.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.501220703125,0.0,0.0,7.71176564740017e-05,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513732910156,0.0,0.0,0.000104411112261,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42108154296875,0.0,0.0,0.0004952800809405,290.8438415527344,294.1499938964844,264.8500061035156,262.970703125,265.98004150390625,264.8385009765625,289.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466120580256757e-08,0.0010564469266682,-0.0317014977335929,0.0,0.0,0.0,24.9890079498291,60.0,-17.99216651916504,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46173095703125,0.0,0.0,9.915127157000823e-05,291.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,0.0001044108430505,290.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.501220703125,0.0,0.0,7.71176564740017e-05,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513732910156,0.0,0.0,0.000104411112261,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42108154296875,0.0,0.0,0.0004952800809405,290.8438415527344,294.1499938964844,264.8500061035156,262.970703125,265.98004150390625,264.8385009765625,289.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466120580256757e-08,0.0010564469266682,-0.0317014977335929,0.0,0.0,0.0,24.9890079498291,60.0,-17.99216651916504,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.448486328125,0.0,0.0,9.91706401691772e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90728759765625,0.0,0.0,0.0001044312375597,290.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874267578125,0.0,0.0,7.713271770626307e-05,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.0001044315067701,291.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40838623046875,0.0,0.0,0.000495376822073,290.8365173339844,294.1499938964844,264.8480529785156,262.9689636230469,265.9589233398437,264.8426818847656,289.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490230183459516e-08,0.0010566530982032,-0.0317645817995071,0.0,0.0,0.0,24.988994598388672,60.0,-17.987016677856445,-0.0,-7.61262981541222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.448486328125,0.0,0.0,9.91706401691772e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90728759765625,0.0,0.0,0.0001044312375597,290.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874267578125,0.0,0.0,7.713271770626307e-05,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.0001044315067701,291.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40838623046875,0.0,0.0,0.000495376822073,290.8365173339844,294.1499938964844,264.8480529785156,262.9689636230469,265.9589233398437,264.8426818847656,289.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490230183459516e-08,0.0010566530982032,-0.0317645817995071,0.0,0.0,0.0,24.988994598388672,60.0,-17.987016677856445,-0.0,-7.61262981541222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352722167969,0.0,0.0,9.917424176819624e-05,291.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,0.0001044350356096,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737243652344,0.0,0.0,7.713551894994453e-05,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,0.0001044352975441,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,0.0004953948664478,290.8291320800781,294.1499938964844,264.84234619140625,262.9638977050781,265.9381408691406,264.8433837890625,289.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567038552835,1.2494693280018513e-08,0.0010566912824288,-0.0317762568593025,0.0,0.0,0.0,24.98899269104004,60.0,-17.98227310180664,-0.0,-7.613179775489699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352722167969,0.0,0.0,9.917424176819624e-05,291.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,0.0001044350356096,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737243652344,0.0,0.0,7.713551894994453e-05,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,0.0001044352975441,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,0.0004953948664478,290.8291320800781,294.1499938964844,264.84234619140625,262.9638977050781,265.9381408691406,264.8433837890625,289.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567038552835,1.2494693280018513e-08,0.0010566912824288,-0.0317762568593025,0.0,0.0,0.0,24.98899269104004,60.0,-17.98227310180664,-0.0,-7.613179775489699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286804199219,0.0,0.0,9.91703782347031e-05,291.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,0.0001044309683493,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46685791015625,0.0,0.0,7.713251397944987e-05,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,0.0001044312302838,291.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38934326171875,0.0,0.0,0.0004953755415044,290.8254089355469,294.1499938964844,264.83819580078125,262.960205078125,265.9278259277344,264.8423767089844,289.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566626442596,1.248986691848586e-08,0.0010566500714048,-0.031763631850481,0.0,0.0,0.0,24.988994598388672,60.0,-17.979896545410156,-0.0,-7.612585051219868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220886230469,0.0,0.0,9.916347335092723e-05,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,0.0001044236923917,290.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46002197265625,0.0,0.0,7.71271443227306e-05,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.0001044239543261,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38299560546875,0.0,0.0,0.0004953410243615,290.8216552734375,294.1499938964844,264.83319091796875,262.9557800292969,265.9176025390625,264.840576171875,289.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565889533609,1.2481249811457928e-08,0.0010565764969214,-0.0317410826683044,0.0,0.0,0.0,24.98900032043457,60.0,-17.977502822875977,-0.0,-7.611523500372641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.408935546875,0.0,0.0,9.913956455420704e-05,291.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.0001043985248543,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4463806152344,0.0,0.0,7.710854697506875e-05,290.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,0.0001043987795128,291.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,0.000495221640449,290.81414794921875,294.1499938964844,264.8208312988281,262.94482421875,265.897216796875,264.8343811035156,289.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563340038061,1.2451443431871212e-08,0.001056321663782,-0.0316630937159061,0.0,0.0,0.0,24.989013671875,60.0,-17.972660064697266,-0.0,-7.607851415514234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.408935546875,0.0,0.0,9.913956455420704e-05,291.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.0001043985248543,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4463806152344,0.0,0.0,7.710854697506875e-05,290.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,0.0001043987795128,291.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,0.000495221640449,290.81414794921875,294.1499938964844,264.8208312988281,262.94482421875,265.897216796875,264.8343811035156,289.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563340038061,1.2451443431871212e-08,0.001056321663782,-0.0316630937159061,0.0,0.0,0.0,24.989013671875,60.0,-17.972660064697266,-0.0,-7.607851415514234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39581298828125,0.0,0.0,9.910352673614398e-05,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,0.0001043605807353,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327697753906,0.0,0.0,7.708051998633891e-05,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0001043608281179,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577575683594,0.0,0.0,0.0004950416623614,290.8065490722656,294.1499938964844,264.8055419921875,262.9312438964844,265.876953125,264.82489013671875,289.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559499496594,1.240651670286752e-08,0.0010559374932199,-0.0315455384552478,0.0,0.0,0.0,24.9890365600586,60.0,-17.96776008605957,-0.0,-7.602318419230869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39581298828125,0.0,0.0,9.910352673614398e-05,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,0.0001043605807353,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327697753906,0.0,0.0,7.708051998633891e-05,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0001043608281179,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577575683594,0.0,0.0,0.0004950416623614,290.8065490722656,294.1499938964844,264.8055419921875,262.9312438964844,265.876953125,264.82489013671875,289.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559499496594,1.240651670286752e-08,0.0010559374932199,-0.0315455384552478,0.0,0.0,0.0,24.9890365600586,60.0,-17.96776008605957,-0.0,-7.602318419230869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827209472656,0.0,0.0,9.905708429869264e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,0.0001043116717482,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.419189453125,0.0,0.0,7.704439485678449e-05,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0001043119191308,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451538085937,0.0,0.0,0.000494809646625,290.7989196777344,294.1499938964844,264.78759765625,262.9153137207031,265.8567810058594,264.81256103515625,289.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348626121649886e-08,0.0010554424952715,-0.0313940569758415,0.0,0.0,0.0,24.98906517028809,60.0,-17.96282958984375,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
