time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688320,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827209472656,0.0,0.0,9.905708429869264e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,0.0001043116717482,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.419189453125,0.0,0.0,7.704439485678449e-05,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0001043119191308,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451538085937,0.0,0.0,0.000494809646625,290.7989196777344,294.1499938964844,264.78759765625,262.9153137207031,265.8567810058594,264.81256103515625,289.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348626121649886e-08,0.0010554424952715,-0.0313940569758415,0.0,0.0,0.0,24.98906517028809,60.0,-17.96282958984375,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3696594238281,0.0,0.0,9.900081204250456e-05,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,0.0001042524236254,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,7.700062997173518e-05,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0001042526710079,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,0.0004945286200381,290.79119873046875,294.1499938964844,264.7672424316406,262.897216796875,265.83660888671875,264.7974548339844,289.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,24.98909950256348,60.0,-17.95787811279297,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3696594238281,0.0,0.0,9.900081204250456e-05,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,0.0001042524236254,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,7.700062997173518e-05,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0001042526710079,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,0.0004945286200381,290.79119873046875,294.1499938964844,264.7672424316406,262.897216796875,265.83660888671875,264.7974548339844,289.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,24.98909950256348,60.0,-17.95787811279297,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631286621094,0.0,0.0,9.89693362498656e-05,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0001042192743625,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988952636719,0.0,0.0,7.697614637436345e-05,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0001042195217451,291.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.0,0.0004943713429383,290.7873229980469,294.1499938964844,264.7562561035156,262.887451171875,265.8265075683594,264.7888488769531,289.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,24.98912048339844,60.0,-17.95539665222168,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35662841796875,0.0,0.0,9.893587412079796e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,0.0001041840441757,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39215087890625,0.0,0.0,7.695012754993513e-05,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0001041842842823,291.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200378417969,0.0,0.0,0.0004942042287439,290.783447265625,294.1499938964844,264.7447509765625,262.87725830078125,265.8164367675781,264.77960205078125,289.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987738728523,0.0,0.0,0.0,24.98913955688477,60.0,-17.95291519165039,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436584472656,0.0,0.0,9.88638639682904e-05,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.0001041082068695,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786926269531,0.0,0.0,7.689410995226353e-05,290.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001041084469761,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075256347656,0.0,0.0,0.0004938445053994,290.775634765625,294.1499938964844,264.72039794921875,262.8556213378906,265.79620361328125,264.7596435546875,289.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,24.98918533325196,60.0,-17.94794464111328,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436584472656,0.0,0.0,9.88638639682904e-05,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.0001041082068695,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786926269531,0.0,0.0,7.689410995226353e-05,290.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001041084469761,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075256347656,0.0,0.0,0.0004938445053994,290.775634765625,294.1499938964844,264.72039794921875,262.8556213378906,265.79620361328125,264.7596435546875,289.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,24.98918533325196,60.0,-17.94794464111328,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,9.878532728180288e-05,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,0.0001040255156112,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36529541015625,0.0,0.0,7.683302828809246e-05,290.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001040257484419,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950439453125,0.0,0.0,0.0004934522439725,290.7677307128906,294.1499938964844,264.6944580078125,262.83258056640625,265.77587890625,264.7376708984375,289.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,24.989233016967773,60.0,-17.942970275878906,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,9.878532728180288e-05,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,0.0001040255156112,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36529541015625,0.0,0.0,7.683302828809246e-05,290.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001040257484419,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950439453125,0.0,0.0,0.0004934522439725,290.7677307128906,294.1499938964844,264.6944580078125,262.83258056640625,265.77587890625,264.7376708984375,289.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,24.989233016967773,60.0,-17.942970275878906,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,9.870150097412989e-05,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,0.0001039372436935,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518981933594,0.0,0.0,7.676783570786938e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0001039374765241,291.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825927734375,0.0,0.0,0.0004930334980599,290.75982666015625,294.1499938964844,264.6671447753906,262.808349609375,265.7554931640625,264.71392822265625,289.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,24.98928451538086,60.0,-17.9379825592041,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,9.870150097412989e-05,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,0.0001039372436935,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518981933594,0.0,0.0,7.676783570786938e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0001039374765241,291.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825927734375,0.0,0.0,0.0004930334980599,290.75982666015625,294.1499938964844,264.6671447753906,262.808349609375,265.7554931640625,264.71392822265625,289.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,24.98928451538086,60.0,-17.9379825592041,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30487060546875,0.0,0.0,9.861341823125258e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367004394531,0.0,0.0,0.0001038444897858,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33856201171875,0.0,0.0,7.669932529097423e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0001038447153405,291.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701721191406,0.0,0.0,0.0004925935645587,290.7518310546875,294.1499938964844,264.6387939453125,262.7831420898437,265.7349548339844,264.688720703125,289.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,24.98933982849121,60.0,-17.932979583740234,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30487060546875,0.0,0.0,9.861341823125258e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367004394531,0.0,0.0,0.0001038444897858,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33856201171875,0.0,0.0,7.669932529097423e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0001038447153405,291.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701721191406,0.0,0.0,0.0004925935645587,290.7518310546875,294.1499938964844,264.6387939453125,262.7831420898437,265.7349548339844,264.688720703125,289.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,24.98933982849121,60.0,-17.932979583740234,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,9.856805991148576e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,0.0001037967231241,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,7.666404417250305e-05,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0001037969486787,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,0.0004923669621348,290.7478332519531,294.1499938964844,264.6242980957031,262.770263671875,265.7246398925781,264.67559814453125,289.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,24.989368438720703,60.0,-17.930469512939453,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,9.852207585936412e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,0.0001037483089021,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252868652344,0.0,0.0,7.662828284082934e-05,290.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0001037485344568,291.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577819824219,0.0,0.0,0.0004921372747048,290.7438049316406,294.1499938964844,264.6096496582031,262.7572326660156,265.7142944335937,264.6622314453125,289.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,24.98939514160156,60.0,-17.92795181274414,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792053222656,0.0,0.0,9.842857252806424e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,0.0001036498433677,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3120422363281,0.0,0.0,7.655555964447558e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0001036500689224,291.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453918457031,0.0,0.0,0.0004916702164337,290.7357177734375,294.1499938964844,264.5799560546875,262.7308654785156,265.6934814453125,264.63482666015625,289.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,24.98945426940918,60.0,-17.922893524169922,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792053222656,0.0,0.0,9.842857252806424e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,0.0001036498433677,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3120422363281,0.0,0.0,7.655555964447558e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0001036500689224,291.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453918457031,0.0,0.0,0.0004916702164337,290.7357177734375,294.1499938964844,264.5799560546875,262.7308654785156,265.6934814453125,264.63482666015625,289.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,24.98945426940918,60.0,-17.922893524169922,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,9.833386138780044e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,0.0001035501045407,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.298828125,0.0,0.0,7.648189057363197e-05,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0001035503228195,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,0.0004911971045657,290.7275695800781,294.1499938964844,264.54998779296875,262.7042236328125,265.6725158691406,264.606689453125,289.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,24.989511489868164,60.0,-17.917797088623047,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,9.833386138780044e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,0.0001035501045407,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.298828125,0.0,0.0,7.648189057363197e-05,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0001035503228195,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,0.0004911971045657,290.7275695800781,294.1499938964844,264.54998779296875,262.7042236328125,265.6725158691406,264.606689453125,289.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,24.989511489868164,60.0,-17.917797088623047,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.253662109375,0.0,0.0,9.823901928029954e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,0.0001034502420225,290.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28564453125,0.0,0.0,7.640812691533938e-05,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0001034504530252,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,0.0004907234106212,290.7193908691406,294.1499938964844,264.5200500488281,262.6776123046875,265.6513671875,264.5780944824219,289.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,24.98957061767578,60.0,-17.912649154663086,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.253662109375,0.0,0.0,9.823901928029954e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,0.0001034502420225,290.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28564453125,0.0,0.0,7.640812691533938e-05,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0001034504530252,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,0.0004907234106212,290.7193908691406,294.1499938964844,264.5200500488281,262.6776123046875,265.6513671875,264.5780944824219,289.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,24.98957061767578,60.0,-17.912649154663086,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,9.814498480409384e-05,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,0.0001033512162393,290.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27252197265625,0.0,0.0,7.633498898940161e-05,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0001033514345181,291.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0004902536747977,290.7111511230469,294.1499938964844,264.4903564453125,262.6512145996094,265.630126953125,264.5492858886719,289.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457346215844,1.1211962913648676e-08,0.0010457234457135,-0.0284194089472293,0.0,0.0,0.0,24.9896297454834,60.0,-17.907453536987305,-0.0,-7.455938799694195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,9.814498480409384e-05,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,0.0001033512162393,290.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27252197265625,0.0,0.0,7.633498898940161e-05,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0001033514345181,291.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0004902536747977,290.7111511230469,294.1499938964844,264.4903564453125,262.6512145996094,265.630126953125,264.5492858886719,289.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457346215844,1.1211962913648676e-08,0.0010457234457135,-0.0284194089472293,0.0,0.0,0.0,24.9896297454834,60.0,-17.907453536987305,-0.0,-7.455938799694195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,9.809857874643058e-05,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989196777344,0.0,0.0,0.000103302350908,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659606933594,0.0,0.0,7.629889296367764e-05,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0001033025619108,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0004900218918919,290.7070007324219,294.1499938964844,264.4757080078125,262.63818359375,265.61944580078125,264.5348815917969,289.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452400892972,1.1154132728563582e-08,0.0010452290298417,-0.0282680466771125,0.0,0.0,0.0,24.98965835571289,60.0,-17.904836654663086,-0.0,-7.44888808412725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,9.80528275249526e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,0.0001032541767926,290.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593994140625,0.0,0.0,7.626330625498667e-05,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0001032543805195,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004897933686152,290.7028503417969,294.1499938964844,264.4612121582031,262.6252746582031,265.6087341308594,264.5205383300781,289.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447525419294,1.109712055580303e-08,0.0010447414824739,-0.028118822723627,0.0,0.0,0.0,24.98968505859375,60.0,-17.902206420898438,-0.0,-7.441940397256985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,9.796352969715372e-05,291.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,0.0001031601423164,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,7.619385723955929e-05,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0001031603460432,291.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0004893473233096,290.69451904296875,294.1499938964844,264.4328308105469,262.6000671386719,265.58721923828125,264.4920654296875,289.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438009630888,1.098584245795564e-08,0.0010437900200486,-0.0278275590389966,0.0,0.0,0.0,24.9897403717041,60.0,-17.89690589904785,-0.0,-7.428389636743304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,9.796352969715372e-05,291.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,0.0001031601423164,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,7.619385723955929e-05,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0001031603460432,291.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0004893473233096,290.69451904296875,294.1499938964844,264.4328308105469,262.6000671386719,265.58721923828125,264.4920654296875,289.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438009630888,1.098584245795564e-08,0.0010437900200486,-0.0278275590389966,0.0,0.0,0.0,24.9897403717041,60.0,-17.89690589904785,-0.0,-7.428389636743304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.787840099306776e-05,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,0.0001030705025186,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,7.612764602527022e-05,290.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.0001030707062454,291.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0004889220581389,290.6861267089844,294.1499938964844,264.4055480957031,262.5758056640625,265.5656433105469,264.4641418457031,289.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428937384858,1.0879761980220335e-08,0.0010428829118609,-0.0275498945266008,0.0,0.0,0.0,24.98979377746582,60.0,-17.891551971435547,-0.0,-7.415483338490958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.787840099306776e-05,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,0.0001030705025186,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,7.612764602527022e-05,290.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.0001030707062454,291.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0004889220581389,290.6861267089844,294.1499938964844,264.4055480957031,262.5758056640625,265.5656433105469,264.4641418457031,289.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428937384858,1.0879761980220335e-08,0.0010428829118609,-0.0275498945266008,0.0,0.0,0.0,24.98979377746582,60.0,-17.891551971435547,-0.0,-7.415483338490958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.77979725576006e-05,291.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,0.000102985810372,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,7.606508734170347e-05,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,0.0001029860140988,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.000488520367071,290.6777038574219,294.1499938964844,264.3796081542969,262.5527038574219,265.5439758300781,264.4369201660156,289.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779535486449277e-08,0.0010420258622616,-0.0272875465452671,0.0,0.0,0.0,24.98984336853028,60.0,-17.88615608215332,-0.0,-7.40329966220088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.77979725576006e-05,291.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,0.000102985810372,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,7.606508734170347e-05,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,0.0001029860140988,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.000488520367071,290.6777038574219,294.1499938964844,264.3796081542969,262.5527038574219,265.5439758300781,264.4369201660156,289.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779535486449277e-08,0.0010420258622616,-0.0272875465452671,0.0,0.0,0.0,24.98984336853028,60.0,-17.88615608215332,-0.0,-7.40329966220088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.772423800313844e-05,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,0.0001029081613523,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,7.600773824378848e-05,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0001029083578032,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0004881519998889,290.6692199707031,294.1499938964844,264.3552551269531,262.5310363769531,265.52227783203125,264.41082763671875,289.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412510018795,1.0687644547147102e-08,0.0010412402916699,-0.0270470101386308,0.0,0.0,0.0,24.98988914489746,60.0,-17.880725860595703,-0.0,-7.392137746364824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.772423800313844e-05,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,0.0001029081613523,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,7.600773824378848e-05,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0001029083578032,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0004881519998889,290.6692199707031,294.1499938964844,264.3552551269531,262.5310363769531,265.52227783203125,264.41082763671875,289.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412510018795,1.0687644547147102e-08,0.0010412402916699,-0.0270470101386308,0.0,0.0,0.0,24.98988914489746,60.0,-17.880725860595703,-0.0,-7.392137746364824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.76894807536155e-05,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632751464844,0.0,0.0,0.0001028715632855,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,7.598070806125179e-05,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001028717670124,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.000487978424644,290.6649780273437,294.1499938964844,264.34375,262.52081298828125,265.51141357421875,264.3981628417969,289.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408803354948,1.0644335191045684e-08,0.0010408697417005,-0.026933642104268,0.0,0.0,0.0,24.989910125732425,60.0,-17.87800407409668,-0.0,-7.3868797301202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.765722643351182e-05,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596435546875,0.0,0.0,0.0001028375991154,290.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,7.595562055939808e-05,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001028377955663,291.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0004878173058386,290.66070556640625,294.1499938964844,264.332763671875,262.51104736328125,265.50054931640625,264.38592529296875,289.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405366774648,1.0604136235770056e-08,0.0010405260836705,-0.0268284138292074,0.0,0.0,0.0,24.989931106567383,60.0,-17.875282287597656,-0.0,-7.38200114369647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.75989460130222e-05,291.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,0.0001027762264129,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.591029134346172e-05,290.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0001027764228638,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0004875261802226,290.6521301269531,294.1499938964844,264.3124084472656,262.492919921875,265.4788513183594,264.3623962402344,289.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399154853075,1.053150455732066e-08,0.0010399050079286,-0.0266382861882448,0.0,0.0,0.0,24.989965438842773,60.0,-17.869842529296875,-0.0,-7.373191124315781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.75989460130222e-05,291.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,0.0001027762264129,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.591029134346172e-05,290.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0001027764228638,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0004875261802226,290.6521301269531,294.1499938964844,264.3124084472656,262.492919921875,265.4788513183594,264.3623962402344,289.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399154853075,1.053150455732066e-08,0.0010399050079286,-0.0266382861882448,0.0,0.0,0.0,24.989965438842773,60.0,-17.869842529296875,-0.0,-7.373191124315781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.754971688380464e-05,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,0.0001027243924909,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,7.587199797853827e-05,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0001027245816658,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0004872802819591,290.6435241699219,294.1499938964844,264.29443359375,262.4769592285156,265.45721435546875,264.34063720703125,289.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393908014521,1.0470152744801451e-08,0.0010393803240731,-0.0264776833355426,0.0,0.0,0.0,24.9899959564209,60.0,-17.864437103271484,-0.0,-7.365753162957844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.754971688380464e-05,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,0.0001027243924909,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,7.587199797853827e-05,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0001027245816658,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0004872802819591,290.6435241699219,294.1499938964844,264.29443359375,262.4769592285156,265.45721435546875,264.34063720703125,289.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393908014521,1.0470152744801451e-08,0.0010393803240731,-0.0264776833355426,0.0,0.0,0.0,24.9899959564209,60.0,-17.864437103271484,-0.0,-7.365753162957844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
