time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690660,291.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.751210745889692e-05,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73760986328125,0.0,0.0,0.0001026847821776,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,7.584274862892926e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,0.0001026849713525,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0004870924167335,290.6348571777344,294.1499938964844,264.2791442871094,262.4633483886719,265.4356994628906,264.3211364746094,289.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389898670837,1.042327379963126e-08,0.0010389793897047,-0.0263549648225307,0.0,0.0,0.0,24.990020751953125,60.0,-17.85910415649414,-0.0,-7.360071663242709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.751210745889692e-05,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73760986328125,0.0,0.0,0.0001026847821776,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,7.584274862892926e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,0.0001026849713525,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0004870924167335,290.6348571777344,294.1499938964844,264.2791442871094,262.4633483886719,265.4356994628906,264.3211364746094,289.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389898670837,1.042327379963126e-08,0.0010389793897047,-0.0263549648225307,0.0,0.0,0.0,24.990020751953125,60.0,-17.85910415649414,-0.0,-7.360071663242709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.748583397595212e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73016357421875,0.0,0.0,0.0001026571189868,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.582231046399102e-05,290.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.0001026573081617,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0004869611875619,290.62615966796875,294.1499938964844,264.2668151855469,262.45233154296875,265.4143371582031,264.3038024902344,289.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387097718194,1.0390523996761658e-08,0.0010386994108557,-0.026269232854247,0.0,0.0,0.0,24.990036010742188,60.0,-17.853872299194336,-0.0,-7.356104703148959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.748583397595212e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73016357421875,0.0,0.0,0.0001026571189868,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.582231046399102e-05,290.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.0001026573081617,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0004869611875619,290.62615966796875,294.1499938964844,264.2668151855469,262.45233154296875,265.4143371582031,264.3038024902344,289.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387097718194,1.0390523996761658e-08,0.0010386994108557,-0.026269232854247,0.0,0.0,0.0,24.990036010742188,60.0,-17.853872299194336,-0.0,-7.356104703148959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.747751755639912e-05,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,0.0001026483660098,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,7.581584941362962e-05,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,0.0001026485551847,291.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0004869196563959,290.62176513671875,294.1499938964844,264.2618103027344,262.4479064941406,265.4037475585937,264.2960510253906,289.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386210633441,1.0380157178246918e-08,0.0010386107023805,-0.0262420959770679,0.0,0.0,0.0,24.99004173278809,60.0,-17.85131072998047,-0.0,-7.35484917413487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.747298463480548e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226867675781,0.0,0.0,0.0001026435929816,290.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,7.581232057418674e-05,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0001026437748805,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0004868970136158,290.61737060546875,294.1499938964844,264.25762939453125,262.4441833496094,265.3932189941406,264.2889709472656,289.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385727509856,1.0374501258070268e-08,0.0010385622736066,-0.0262272879481315,0.0,0.0,0.0,24.99004364013672,60.0,-17.84879493713379,-0.0,-7.354164210937597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.74757713265717e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151184082031,0.0,0.0,0.0001026465324684,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,7.581448880955577e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,0.0001026467143674,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0004869109543506,290.60858154296875,294.1499938964844,264.251953125,262.4391174316406,265.372314453125,264.2768249511719,289.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038602204062,1.037795893665816e-08,0.0010385918430984,-0.0262363404035568,0.0,0.0,0.0,24.99004173278809,60.0,-17.843921661376953,-0.0,-7.35458272060896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.74757713265717e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151184082031,0.0,0.0,0.0001026465324684,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,7.581448880955577e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,0.0001026467143674,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0004869109543506,290.60858154296875,294.1499938964844,264.251953125,262.4391174316406,265.372314453125,264.2768249511719,289.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038602204062,1.037795893665816e-08,0.0010385918430984,-0.0262363404035568,0.0,0.0,0.0,24.99004173278809,60.0,-17.843921661376953,-0.0,-7.35458272060896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.74928043433465e-05,291.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70751953125,0.0,0.0,0.0001026644749799,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,7.58277383283712e-05,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,0.0001026646496029,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0004869960539508,290.5997009277344,294.1499938964844,264.25,262.4373779296875,265.35174560546875,264.2677307128906,289.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387835791334,1.039916952549902e-08,0.0010387731017544,-0.0262918658554554,0.0,0.0,0.0,24.99003219604492,60.0,-17.839296340942383,-0.0,-7.357152043141468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.74928043433465e-05,291.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70751953125,0.0,0.0,0.0001026644749799,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,7.58277383283712e-05,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,0.0001026646496029,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0004869960539508,290.5997009277344,294.1499938964844,264.25,262.4373779296875,265.35174560546875,264.2677307128906,289.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387835791334,1.039916952549902e-08,0.0010387731017544,-0.0262918658554554,0.0,0.0,0.0,24.99003219604492,60.0,-17.839296340942383,-0.0,-7.357152043141468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.751259494805709e-05,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0001026853060466,290.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,7.58431269787252e-05,290.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,0.0001026854879455,291.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,0.000487094890559,290.5908203125,294.1499938964844,264.25,262.4384460449219,265.3315124511719,264.2615051269531,289.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389942908659,1.0423804042147822e-08,0.0010389838134869,-0.026356354355812,0.0,0.0,0.0,24.99001884460449,60.0,-17.83439826965332,-0.0,-7.360136322631662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.751259494805709e-05,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0001026853060466,290.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,7.58431269787252e-05,290.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,0.0001026854879455,291.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,0.000487094890559,290.5908203125,294.1499938964844,264.25,262.4384460449219,265.3315124511719,264.2615051269531,289.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389942908659,1.0423804042147822e-08,0.0010389838134869,-0.026356354355812,0.0,0.0,0.0,24.99001884460449,60.0,-17.83439826965332,-0.0,-7.360136322631662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,9.751950710779056e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69219970703125,0.0,0.0,0.0001026925965561,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,7.584850391140208e-05,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,0.0001026927711791,291.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.0004871294659096,290.58184814453125,294.1499938964844,264.25,262.4415283203125,265.3116455078125,264.2574462890625,289.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390678653493,1.0432409602856296e-08,0.0010390575043857,-0.0263788811862468,0.0,0.0,0.0,24.990015029907227,60.0,-17.827728271484375,-0.0,-7.361178688825022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,9.751950710779056e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69219970703125,0.0,0.0,0.0001026925965561,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,7.584850391140208e-05,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,0.0001026927711791,291.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.0004871294659096,290.58184814453125,294.1499938964844,264.25,262.4415283203125,265.3116455078125,264.2574462890625,289.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390678653493,1.0432409602856296e-08,0.0010390575043857,-0.0263788811862468,0.0,0.0,0.0,24.990015029907227,60.0,-17.827728271484375,-0.0,-7.361178688825022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,9.751745528774336e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883239746094,0.0,0.0,0.0001026904355967,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,7.584691047668457e-05,290.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,0.0001026906102197,291.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0004871191922575,290.5773620605469,294.1499938964844,264.25,262.4437866210937,265.3018798828125,264.25604248046875,289.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390459792688,1.0429841879044945e-08,0.0010390355018898,-0.0263721607625484,0.0,0.0,0.0,24.99001693725586,60.0,-17.82341766357422,-0.0,-7.360868181649495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,9.75124421529472e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844482421875,0.0,0.0,0.0001026851532515,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,7.584301056340337e-05,290.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0001026853278744,291.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,0.0004870941629633,290.5728454589844,294.1499938964844,264.25,262.4465026855469,265.29217529296875,264.2548828125,289.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389925446361,1.0423588214791836e-08,0.0010389820672571,-0.0263557881116867,0.0,0.0,0.0,24.99001884460449,60.0,-17.81858253479004,-0.0,-7.36011003255044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,9.74925933405757e-05,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,0.0001026642494252,290.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,7.582757098134607e-05,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,0.0001026644240482,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,0.0004869950062129,290.56378173828125,294.1499938964844,264.25,262.4532165527344,265.2730712890625,264.2532043457031,289.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.039883912312689e-08,0.0010387705406174,-0.0262910015881061,0.0,0.0,0.0,24.99003219604492,60.0,-17.807188034057617,-0.0,-7.35711154220553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,9.74925933405757e-05,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,0.0001026642494252,290.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,7.582757098134607e-05,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,0.0001026644240482,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,0.0004869950062129,290.56378173828125,294.1499938964844,264.25,262.4532165527344,265.2730712890625,264.2532043457031,289.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.039883912312689e-08,0.0010387705406174,-0.0262910015881061,0.0,0.0,0.0,24.99003219604492,60.0,-17.807188034057617,-0.0,-7.35711154220553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,9.74611975834705e-05,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,0.0001026311947498,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,7.580315286759287e-05,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,0.0001026313620968,291.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0004868381947744,290.5546875,294.1499938964844,264.25,262.4615478515625,265.2543029785156,264.2520751953125,289.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384463239461,1.035971131102542e-08,0.0010384359629824,-0.0261885728687047,0.0,0.0,0.0,24.99005126953125,60.0,-17.793581008911133,-0.0,-7.352372932700747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,9.74611975834705e-05,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,0.0001026311947498,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,7.580315286759287e-05,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,0.0001026313620968,291.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0004868381947744,290.5546875,294.1499938964844,264.25,262.4615478515625,265.2543029785156,264.2520751953125,289.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384463239461,1.035971131102542e-08,0.0010384359629824,-0.0261885728687047,0.0,0.0,0.0,24.99005126953125,60.0,-17.793581008911133,-0.0,-7.352372932700747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,9.741966641740872e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609191894531,0.0,0.0,0.0001025874662445,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,7.577085489174351e-05,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,0.0001025876335916,291.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,0.0004866307717747,290.5455627441406,294.1499938964844,264.25,262.4713439941406,265.2358703613281,264.2513732910156,289.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380037128925,1.0307954489974236e-08,0.0010379934683442,-0.0260530821979045,0.0,0.0,0.0,24.99007797241211,60.0,-17.777969360351562,-0.0,-7.34610665631408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,9.741966641740872e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609191894531,0.0,0.0,0.0001025874662445,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,7.577085489174351e-05,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,0.0001025876335916,291.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,0.0004866307717747,290.5455627441406,294.1499938964844,264.25,262.4713439941406,265.2358703613281,264.2513732910156,289.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380037128925,1.0307954489974236e-08,0.0010379934683442,-0.0260530821979045,0.0,0.0,0.0,24.99007797241211,60.0,-17.777969360351562,-0.0,-7.34610665631408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,9.73702553892508e-05,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529846191406,0.0,0.0,0.0001025354285957,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,7.573241600766778e-05,290.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001025355959427,291.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0004863839421886,290.536376953125,294.1499938964844,264.25,262.4825134277344,265.2178039550781,264.2508850097656,289.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374771663919,1.0246374415601169e-08,0.0010374669218435,-0.0258918739855289,0.0,0.0,0.0,24.990108489990234,60.0,-17.760780334472656,-0.0,-7.338654484101428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,9.73702553892508e-05,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529846191406,0.0,0.0,0.0001025354285957,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,7.573241600766778e-05,290.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001025355959427,291.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0004863839421886,290.536376953125,294.1499938964844,264.25,262.4825134277344,265.2178039550781,264.2508850097656,289.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374771663919,1.0246374415601169e-08,0.0010374669218435,-0.0258918739855289,0.0,0.0,0.0,24.990108489990234,60.0,-17.760780334472656,-0.0,-7.338654484101428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,9.734291961649431e-05,291.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64898681640625,0.0,0.0,0.0001025066521833,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,7.571116293547675e-05,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,0.0001025068122544,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.00048624741612,290.5317687988281,294.1499938964844,264.25,262.488525390625,265.2089233398437,264.250732421875,289.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371858952566,1.0212311885027248e-08,0.0010371756507083,-0.0258027035742998,0.0,0.0,0.0,24.990123748779297,60.0,-17.751619338989258,-0.0,-7.334534046776754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,9.731462341733275e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449890136719,0.0,0.0,0.0001024768498609,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,7.568915316369385e-05,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,0.000102477009932,291.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0004861060588154,290.52716064453125,294.1499938964844,264.25,262.4948425292969,265.2001037597656,264.2505798339844,289.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368843795731,1.0177048537229894e-08,0.0010368741350248,-0.0257103852927684,0.0,0.0,0.0,24.990142822265625,60.0,-17.742225646972656,-0.0,-7.330270079819456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,9.725505515234544e-05,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369934082031,0.0,0.0,0.0001024141238303,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,7.564281986560673e-05,290.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,0.0001024142839014,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,0.0004858085012529,290.5179138183594,294.1499938964844,264.25,262.5082702636719,265.1827087402344,264.2503967285156,289.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362494504079,1.0102813696732936e-08,0.0010362393222749,-0.0255160443484783,0.0,0.0,0.0,24.99017906188965,60.0,-17.72279930114746,-0.0,-7.321296635609542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,9.725505515234544e-05,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369934082031,0.0,0.0,0.0001024141238303,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,7.564281986560673e-05,290.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,0.0001024142839014,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,0.0004858085012529,290.5179138183594,294.1499938964844,264.25,262.5082702636719,265.1827087402344,264.2503967285156,289.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362494504079,1.0102813696732936e-08,0.0010362393222749,-0.0255160443484783,0.0,0.0,0.0,24.99017906188965,60.0,-17.72279930114746,-0.0,-7.321296635609542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,9.719381341710688e-05,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62890625,0.0,0.0,0.000102349637018,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,7.559519144706428e-05,290.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,0.0001023497970891,291.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,0.0004855026199948,290.50860595703125,294.1499938964844,264.25,262.52264404296875,265.1656799316406,264.2502746582031,289.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355968261137,1.0026503183269142e-08,0.001035586814396,-0.0253162663429975,0.0,0.0,0.0,24.990217208862305,60.0,-17.70287322998047,-0.0,-7.31207805415579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,9.719381341710688e-05,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62890625,0.0,0.0,0.000102349637018,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,7.559519144706428e-05,290.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,0.0001023497970891,291.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,0.0004855026199948,290.50860595703125,294.1499938964844,264.25,262.52264404296875,265.1656799316406,264.2502746582031,289.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355968261137,1.0026503183269142e-08,0.001035586814396,-0.0253162663429975,0.0,0.0,0.0,24.990217208862305,60.0,-17.70287322998047,-0.0,-7.31207805415579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,9.71327390288934e-05,291.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,0.0001022853248286,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,7.554768671980128e-05,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187866210937,0.0,0.0,0.0001022854776238,291.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,0.0004851975245401,290.499267578125,294.1499938964844,264.25,262.5378112792969,265.14892578125,264.25018310546875,289.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349459480494,9.95038984541452e-09,0.001034936052747,-0.0251170024275779,0.0,0.0,0.0,24.990253448486328,60.0,-17.682798385620117,-0.0,-7.302889315496941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,9.71327390288934e-05,291.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,0.0001022853248286,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,7.554768671980128e-05,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187866210937,0.0,0.0,0.0001022854776238,291.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,0.0004851975245401,290.499267578125,294.1499938964844,264.25,262.5378112792969,265.14892578125,264.25018310546875,289.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349459480494,9.95038984541452e-09,0.001034936052747,-0.0251170024275779,0.0,0.0,0.0,24.990253448486328,60.0,-17.682798385620117,-0.0,-7.302889315496941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.707392018754037e-05,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126708984375,0.0,0.0,0.0001022233846015,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,7.550193549832329e-05,290.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80810546875,0.0,0.0,0.0001022235373966,291.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,0.0004849037504754,290.4898986816406,294.1499938964844,264.25,262.5536193847656,265.1325378417969,264.2501220703125,289.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343191679567,9.877095585864026e-09,0.0010343092726543,-0.0249251145869493,0.0,0.0,0.0,24.990291595458984,60.0,-17.66295051574707,-0.0,-7.294045900607672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.707392018754037e-05,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126708984375,0.0,0.0,0.0001022233846015,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,7.550193549832329e-05,290.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80810546875,0.0,0.0,0.0001022235373966,291.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,0.0004849037504754,290.4898986816406,294.1499938964844,264.25,262.5536193847656,265.1325378417969,264.2501220703125,289.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343191679567,9.877095585864026e-09,0.0010343092726543,-0.0249251145869493,0.0,0.0,0.0,24.990291595458984,60.0,-17.66295051574707,-0.0,-7.294045900607672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,9.704580588731916e-05,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60858154296875,0.0,0.0,0.0001021937860059,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,7.548007124569267e-05,290.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,0.000102193938801,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,0.0004847633244935,290.4851989746094,294.1499938964844,264.25,262.5617370605469,265.1244201660156,264.2500915527344,289.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340195149183,9.842063164455794e-09,0.0010340097360312,-0.0248333979398012,0.0,0.0,0.0,24.99030876159668,60.0,-17.653209686279297,-0.0,-7.289821724043577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,9.701898670755328e-05,291.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,0.0001021655407384,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,7.54592110752128e-05,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,0.0001021656935336,291.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,0.0004846293304581,290.4804992675781,294.1499938964844,264.25,262.5699768066406,265.1164245605469,264.2500915527344,289.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337337153032,9.808638345987221e-09,0.0010337239364162,-0.0247458871454,0.0,0.0,0.0,24.990324020385746,60.0,-17.64365577697754,-0.0,-7.285791525646347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,9.696943743620068e-05,291.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59625244140625,0.0,0.0,0.0001021133648464,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,7.542067032773048e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867126464844,0.0,0.0,0.0001021135176415,291.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,0.0004843818314839,290.4710693359375,294.1499938964844,264.25,262.58673095703125,265.1006164550781,264.25006103515625,289.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332056554034,9.746893070428088e-09,0.0010331958765164,-0.0245842318981885,0.0,0.0,0.0,24.990354537963867,60.0,-17.62518310546875,-0.0,-7.27835001157473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,9.696943743620068e-05,291.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59625244140625,0.0,0.0,0.0001021133648464,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,7.542067032773048e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867126464844,0.0,0.0,0.0001021135176415,291.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,0.0004843818314839,290.4710693359375,294.1499938964844,264.25,262.58673095703125,265.1006164550781,264.25006103515625,289.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332056554034,9.746893070428088e-09,0.0010331958765164,-0.0245842318981885,0.0,0.0,0.0,24.990354537963867,60.0,-17.62518310546875,-0.0,-7.27835001157473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,9.692700405139476e-05,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880126953125,0.0,0.0,0.0001020686831907,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,7.538767385995016e-05,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,0.0001020688287098,291.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,0.0004841698973905,290.4615783691406,294.1499938964844,264.25,262.6037292480469,265.0851135253906,264.2500305175781,289.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327533818781,9.69401181549756e-09,0.0010327437194064,-0.0244457814842462,0.0,0.0,0.0,24.990381240844727,60.0,-17.607908248901367,-0.0,-7.271979995948642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
