time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693000,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,9.692700405139476e-05,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880126953125,0.0,0.0,0.0001020686831907,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,7.538767385995016e-05,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,0.0001020688287098,291.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,0.0004841698973905,290.4615783691406,294.1499938964844,264.25,262.6037292480469,265.0851135253906,264.2500305175781,289.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327533818781,9.69401181549756e-09,0.0010327437194064,-0.0244457814842462,0.0,0.0,0.0,24.990381240844727,60.0,-17.607908248901367,-0.0,-7.271979995948642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,9.68918830039911e-05,291.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797119140625,0.0,0.0,0.0001020316994981,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,7.53603526391089e-05,290.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76531982421875,0.0,0.0,0.0001020318450173,291.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,0.0004839944595005,290.4520568847656,294.1499938964844,264.25,262.620849609375,265.0698547363281,264.2500305175781,289.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323791066184,9.650243271153158e-09,0.0010323694441467,-0.0243311878293752,0.0,0.0,0.0,24.990402221679688,60.0,-17.59178924560547,-0.0,-7.266709900477508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,9.68918830039911e-05,291.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797119140625,0.0,0.0,0.0001020316994981,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,7.53603526391089e-05,290.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76531982421875,0.0,0.0,0.0001020318450173,291.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,0.0004839944595005,290.4520568847656,294.1499938964844,264.25,262.620849609375,265.0698547363281,264.2500305175781,289.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323791066184,9.650243271153158e-09,0.0010323694441467,-0.0243311878293752,0.0,0.0,0.0,24.990402221679688,60.0,-17.59178924560547,-0.0,-7.266709900477508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,9.686528210295364e-05,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57135009765625,0.0,0.0,0.0001020036870613,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,7.533965981565416e-05,290.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,0.0001020038325805,291.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,0.0004838615714106,290.4425048828125,294.1499938964844,264.25,262.637939453125,265.0549011230469,264.2500305175781,289.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320955188944,9.617084906210494e-09,0.0010320858564227,-0.0242443736642599,0.0,0.0,0.0,24.990419387817383,60.0,-17.577266693115234,-0.0,-7.262718781930745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686218261719,0.0,0.0,9.686528210295364e-05,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57135009765625,0.0,0.0,0.0001020036870613,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,7.533965981565416e-05,290.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,0.0001020038325805,291.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,0.0004838615714106,290.4425048828125,294.1499938964844,264.25,262.637939453125,265.0549011230469,264.2500305175781,289.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320955188944,9.617084906210494e-09,0.0010320858564227,-0.0242443736642599,0.0,0.0,0.0,24.990419387817383,60.0,-17.577266693115234,-0.0,-7.262718781930745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,9.685550321592018e-05,291.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671691894531,0.0,0.0,0.0001019933915813,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,7.533205643994734e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,0.0001019935371004,291.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0004838127351831,290.4377136230469,294.1499938964844,264.25,262.6464538574219,265.04754638671875,264.25,289.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319912107661,9.604895545578529e-09,0.0010319816647097,-0.0242124591022729,0.0,0.0,0.0,24.99042510986328,60.0,-17.570632934570312,-0.0,-7.261251511181399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564147949219,0.0,0.0,9.684773976914585e-05,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629577636719,0.0,0.0,0.0001019852206809,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,7.532602467108518e-05,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,0.0001019853589241,291.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83465576171875,0.0,0.0,0.0004837739688809,290.43292236328125,294.1499938964844,264.25,262.6549072265625,265.0402526855469,264.25,289.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319084394723,9.595220618052736e-09,0.0010318988934159,-0.0241871289908885,0.0,0.0,0.0,24.99043083190918,60.0,-17.564350128173828,-0.0,-7.260087642180224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,9.683917596703397e-05,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,0.0001019761984935,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,7.531935989391059e-05,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,0.0001019763367366,291.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0004837311862502,290.4232788085937,294.1499938964844,264.25,262.67156982421875,265.02587890625,264.25,289.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318170534446,9.584534055306904e-09,0.0010318075073882,-0.0241591483354568,0.0,0.0,0.0,24.99043655395508,60.0,-17.55300521850586,-0.0,-7.258801559828498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,9.683917596703397e-05,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,0.0001019761984935,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,7.531935989391059e-05,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,0.0001019763367366,291.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0004837311862502,290.4232788085937,294.1499938964844,264.25,262.67156982421875,265.02587890625,264.25,289.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318170534446,9.584534055306904e-09,0.0010318075073882,-0.0241591483354568,0.0,0.0,0.0,24.99043655395508,60.0,-17.55300521850586,-0.0,-7.258801559828498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,9.683926327852532e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460510253906,0.0,0.0,0.0001019762930809,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,7.531942537752911e-05,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,0.0001019764313241,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,0.0004837316228076,290.4136047363281,294.1499938964844,264.25,262.6878356933594,265.01171875,264.25,289.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318178683519,9.584629090397812e-09,0.0010318082058802,-0.0241593979299068,0.0,0.0,0.0,24.99043655395508,60.0,-17.543251037597656,-0.0,-7.25881292851227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,9.683926327852532e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460510253906,0.0,0.0,0.0001019762930809,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,7.531942537752911e-05,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,0.0001019764313241,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,0.0004837316228076,290.4136047363281,294.1499938964844,264.25,262.6878356933594,265.01171875,264.25,289.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318178683519,9.584629090397812e-09,0.0010318082058802,-0.0241593979299068,0.0,0.0,0.0,24.99043655395508,60.0,-17.543251037597656,-0.0,-7.25881292851227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81988525390625,0.0,0.0,9.684785618446767e-05,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,0.0001019853443722,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,7.532611198257655e-05,290.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115783691406,0.0,0.0,0.0001019854826154,291.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,0.0004837745800614,290.4039001464844,294.1499938964844,264.25,262.7035522460937,264.99786376953125,264.25,289.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319093707948,9.59532897581994e-09,0.0010318997083231,-0.0241874121129512,0.0,0.0,0.0,24.99043083190918,60.0,-17.535110473632812,-0.0,-7.260100431949469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81988525390625,0.0,0.0,9.684785618446767e-05,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,0.0001019853443722,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,7.532611198257655e-05,290.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115783691406,0.0,0.0,0.0001019854826154,291.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,0.0004837745800614,290.4039001464844,294.1499938964844,264.25,262.7035522460937,264.99786376953125,264.25,289.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319093707948,9.59532897581994e-09,0.0010318997083231,-0.0241874121129512,0.0,0.0,0.0,24.99043083190918,60.0,-17.535110473632812,-0.0,-7.260100431949469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,9.686376142781228e-05,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52899169921875,0.0,0.0,0.0001020020936266,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277587890625,0.0,0.0,7.533848111052066e-05,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,0.0001020022245938,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,0.0004838540044147,290.3941650390625,294.1499938964844,264.25,262.71856689453125,264.9842224121094,264.25,289.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320786386728,9.615132690043993e-09,0.0010320690926164,-0.0242392625659704,0.0,0.0,0.0,24.990421295166016,60.0,-17.528295516967773,-0.0,-7.262483592285207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,9.686376142781228e-05,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52899169921875,0.0,0.0,0.0001020020936266,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277587890625,0.0,0.0,7.533848111052066e-05,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,0.0001020022245938,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,0.0004838540044147,290.3941650390625,294.1499938964844,264.25,262.71856689453125,264.9842224121094,264.25,289.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320786386728,9.615132690043993e-09,0.0010320690926164,-0.0242392625659704,0.0,0.0,0.0,24.990421295166016,60.0,-17.528295516967773,-0.0,-7.262483592285207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,9.687407145975158e-05,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,0.0001020129493554,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,7.534649921581149e-05,290.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69537353515625,0.0,0.0,0.0001020130803226,291.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810974121094,0.0,0.0,0.0004839055181946,290.3892517089844,294.1499938964844,264.25,262.72576904296875,264.9775085449219,264.25,289.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321884183213,9.627970420922338e-09,0.0010321787558495,-0.0242728758603334,0.0,0.0,0.0,24.990413665771484,60.0,-17.52542495727539,-0.0,-7.264029022735485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,9.68860331340693e-05,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,0.000102025551314,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,7.535580516560003e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899719238281,0.0,0.0,0.0001020256822812,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,0.0004839652974624,290.3843688964844,294.1499938964844,264.25,262.7327575683594,264.9708557128906,264.25,289.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323158930987,9.642873166626488e-09,0.001032306230627,-0.0243118926882743,0.0,0.0,0.0,24.99040603637696,60.0,-17.522846221923828,-0.0,-7.26582314314328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,9.691365266917272e-05,291.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51171875,0.0,0.0,0.0001020546333165,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80291748046875,0.0,0.0,7.53772837924771e-05,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791687011719,0.0,0.0,0.0001020547642838,291.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632141113281,0.0,0.0,0.0004841032496187,290.3745422363281,294.1499938964844,264.25,262.7460021972656,264.9577331542969,264.25,289.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326100746169,9.677273204999892e-09,0.0010326004121452,-0.0244019571691751,0.0,0.0,0.0,24.99038887023925,60.0,-17.51842498779297,-0.0,-7.269964896750025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,9.691365266917272e-05,291.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51171875,0.0,0.0,0.0001020546333165,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80291748046875,0.0,0.0,7.53772837924771e-05,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791687011719,0.0,0.0,0.0001020547642838,291.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632141113281,0.0,0.0,0.0004841032496187,290.3745422363281,294.1499938964844,264.25,262.7460021972656,264.9577331542969,264.25,289.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326100746169,9.677273204999892e-09,0.0010326004121452,-0.0244019571691751,0.0,0.0,0.0,24.99038887023925,60.0,-17.51842498779297,-0.0,-7.269964896750025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,9.69449247349985e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030212402344,0.0,0.0,0.0001020875715767,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,7.540160731878132e-05,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,0.0001020877025439,291.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.0004842594789806,290.3646545410156,294.1499938964844,264.25,262.7581481933594,264.9448547363281,264.25,289.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.716229598666361e-09,0.001032933476381,-0.0245039500296115,0.0,0.0,0.0,24.99036979675293,60.0,-17.514793395996094,-0.0,-7.274656610434249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,9.69449247349985e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030212402344,0.0,0.0,0.0001020875715767,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,7.540160731878132e-05,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,0.0001020877025439,291.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.0004842594789806,290.3646545410156,294.1499938964844,264.25,262.7581481933594,264.9448547363281,264.25,289.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.716229598666361e-09,0.001032933476381,-0.0245039500296115,0.0,0.0,0.0,24.99036979675293,60.0,-17.514793395996094,-0.0,-7.274656610434249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.759033203125,0.0,0.0,9.697846689959988e-05,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942932128906,0.0,0.0,0.0001021228890749,290.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,7.542769890278578e-05,290.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,0.0001021230200421,291.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393798828125,0.0,0.0,0.0004844270297326,290.3547668457031,294.1499938964844,264.25,262.7690734863281,264.93218994140625,264.25,289.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333004174754,9.758007735172214e-09,0.0010332907550036,-0.024613332003355,0.0,0.0,0.0,24.99034881591797,60.0,-17.5117130279541,-0.0,-7.279689384631638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.759033203125,0.0,0.0,9.697846689959988e-05,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942932128906,0.0,0.0,0.0001021228890749,290.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,7.542769890278578e-05,290.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,0.0001021230200421,291.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393798828125,0.0,0.0,0.0004844270297326,290.3547668457031,294.1499938964844,264.25,262.7690734863281,264.93218994140625,264.25,289.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333004174754,9.758007735172214e-09,0.0010332907550036,-0.024613332003355,0.0,0.0,0.0,24.99034881591797,60.0,-17.5117130279541,-0.0,-7.279689384631638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,9.70126420725137e-05,291.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855041503906,0.0,0.0,0.0001021588759613,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,7.545427797595039e-05,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,0.0001021590069285,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274780273437,0.0,0.0,0.000484597752802,290.3448181152344,294.1499938964844,264.25,262.7786560058594,264.9197692871094,264.25,289.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800574574114762e-09,0.0010336546692997,-0.0247247759252786,0.0,0.0,0.0,24.990327835083008,60.0,-17.50889015197754,-0.0,-7.284819503183827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,9.70126420725137e-05,291.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855041503906,0.0,0.0,0.0001021588759613,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,7.545427797595039e-05,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,0.0001021590069285,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274780273437,0.0,0.0,0.000484597752802,290.3448181152344,294.1499938964844,264.25,262.7786560058594,264.9197692871094,264.25,289.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800574574114762e-09,0.0010336546692997,-0.0247247759252786,0.0,0.0,0.0,24.990327835083008,60.0,-17.50889015197754,-0.0,-7.284819503183827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7407531738281,0.0,0.0,9.702953684609383e-05,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811096191406,0.0,0.0,0.0001021766729536,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75946044921875,0.0,0.0,7.54674183554016e-05,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6411437988281,0.0,0.0,0.0001021767966449,291.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215270996094,0.0,0.0,0.0004846821248065,290.3398132324219,294.1499938964844,264.25,262.78289794921875,264.9136047363281,264.25,289.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821618185412715e-09,0.0010338346473872,-0.0247798711061477,0.0,0.0,0.0,24.990318298339844,60.0,-17.507497787475586,-0.0,-7.28735614075049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,9.704595868242905e-05,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766845703125,0.0,0.0,0.0001021939606289,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,7.54801876610145e-05,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357116699219,0.0,0.0,0.0001021940843202,291.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,0.0004847641685046,290.3348083496094,294.1499938964844,264.25,262.7867431640625,264.90753173828125,264.25,289.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842072046239993e-09,0.0010340095032006,-0.024833420291543,0.0,0.0,0.0,24.99030876159668,60.0,-17.506061553955078,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,9.707092976896092e-05,291.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696044921875,0.0,0.0,0.0001022202559397,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,7.549960719188675e-05,290.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269836425781,0.0,0.0,0.000102220379631,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060241699219,0.0,0.0,0.0004848889075219,290.3268127441406,294.1499938964844,264.25,262.79205322265625,264.8979187011719,264.25,289.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176054497891e-09,0.001034275512211,-0.0249148532748222,0.0,0.0,0.0,24.990293502807617,60.0,-17.50359344482422,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225036621094,0.0,0.0,9.707688877824694e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46783447265625,0.0,0.0,0.0001022265350911,290.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408447265625,0.0,0.0,7.55042492528446e-05,290.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62481689453125,0.0,0.0,0.0001022266587824,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,0.0004849186807405,290.3247985839844,294.1499938964844,264.25,262.7931823730469,264.8955383300781,264.25,289.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603002443422e-09,0.0010343389585614,-0.0249342955648899,0.0,0.0,0.0,24.99028968811035,60.0,-17.502939224243164,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,9.710460290079936e-05,291.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,0.0001022557262331,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,7.552580063929781e-05,290.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138916015625,0.0,0.0,0.0001022558426484,291.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,0.000485057127662,290.3147277832031,294.1499938964844,264.25,262.79791259765625,264.8837585449219,264.25,288.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122944903489e-09,0.0010346341878175,-0.0250246711075305,0.0,0.0,0.0,24.990272521972656,60.0,-17.49933433532715,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,9.710460290079936e-05,291.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,0.0001022557262331,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,7.552580063929781e-05,290.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138916015625,0.0,0.0,0.0001022558426484,291.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,0.000485057127662,290.3147277832031,294.1499938964844,264.25,262.79791259765625,264.8837585449219,264.25,288.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122944903489e-09,0.0010346341878175,-0.0250246711075305,0.0,0.0,0.0,24.990272521972656,60.0,-17.49933433532715,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,9.713527106214316e-05,291.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499816894531,0.0,0.0,0.000102288016933,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71600341796875,0.0,0.0,7.55496512283571e-05,290.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029663085937,0.0,0.0,0.0001022881333483,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67974853515625,0.0,0.0,0.0004852103011216,290.3046264648437,294.1499938964844,264.25,262.80096435546875,264.8721618652344,264.25,288.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953317281485852e-09,0.0010349607327952,-0.025124667212367,0.0,0.0,0.0,24.990253448486328,60.0,-17.495698928833008,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,9.713527106214316e-05,291.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499816894531,0.0,0.0,0.000102288016933,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71600341796875,0.0,0.0,7.55496512283571e-05,290.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029663085937,0.0,0.0,0.0001022881333483,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67974853515625,0.0,0.0,0.0004852103011216,290.3046264648437,294.1499938964844,264.25,262.80096435546875,264.8721618652344,264.25,288.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953317281485852e-09,0.0010349607327952,-0.025124667212367,0.0,0.0,0.0,24.990253448486328,60.0,-17.495698928833008,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859741210937,0.0,0.0,9.717543434817344e-05,291.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.44097900390625,0.0,0.0,0.0001023303120746,290.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,7.558089419035241e-05,290.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920104980469,0.0,0.0,0.0001023304357659,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678161621094,0.0,0.0,0.0004854109720326,290.29449462890625,294.1499938964844,264.25,262.8026428222656,264.8607788085937,264.25,288.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353985708206,1.0003353700938078e-08,0.001035388559103,-0.0252556633204221,0.0,0.0,0.0,24.9902286529541,60.0,-17.493059158325195,-0.0,-7.30928277903331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859741210937,0.0,0.0,9.717543434817344e-05,291.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.44097900390625,0.0,0.0,0.0001023303120746,290.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,7.558089419035241e-05,290.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920104980469,0.0,0.0,0.0001023304357659,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678161621094,0.0,0.0,0.0004854109720326,290.29449462890625,294.1499938964844,264.25,262.8026428222656,264.8607788085937,264.25,288.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353985708206,1.0003353700938078e-08,0.001035388559103,-0.0252556633204221,0.0,0.0,0.0,24.9902286529541,60.0,-17.493059158325195,-0.0,-7.30928277903331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799011230469,0.0,0.0,9.719830268295482e-05,291.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364929199219,0.0,0.0,0.0001023543954943,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,7.559867663076147e-05,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865173339844,0.0,0.0,0.0001023545119096,291.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618347167969,0.0,0.0,0.0004855251754634,290.2893981933594,294.1499938964844,264.25,262.8030090332031,264.85516357421875,264.25,288.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356421116739,1.003184024739312e-08,0.0010356320999562,-0.025330239906907,0.0,0.0,0.0,24.99021339416504,60.0,-17.492374420166016,-0.0,-7.312722516417125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,9.72238922258839e-05,291.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.0001023813456413,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,7.561858365079388e-05,290.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810241699219,0.0,0.0,0.0001023814620566,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558837890625,0.0,0.0,0.0004856530285906,290.2843322753906,294.1499938964844,264.25,262.80303955078125,264.849609375,264.25,288.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359147563576,1.0063718747232997e-08,0.0010359047446399,-0.0254136957228183,0.0,0.0,0.0,24.990198135375977,60.0,-17.492090225219727,-0.0,-7.316572947502209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,9.72804700722918e-05,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228820800781,0.0,0.0,0.0001024409284582,290.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788024902344,0.0,0.0,7.566258864244446e-05,290.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,0.0001024410375976,291.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,0.0004859356558881,290.27410888671875,294.1499938964844,264.25,262.8022766113281,264.8386535644531,264.25,288.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365174384787,1.0134201922085141e-08,0.0010365073103457,-0.0255982168018817,0.0,0.0,0.0,24.990163803100582,60.0,-17.49249839782715,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,9.72804700722918e-05,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228820800781,0.0,0.0,0.0001024409284582,290.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788024902344,0.0,0.0,7.566258864244446e-05,290.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,0.0001024410375976,291.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,0.0004859356558881,290.27410888671875,294.1499938964844,264.25,262.8022766113281,264.8386535644531,264.25,288.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365174384787,1.0134201922085141e-08,0.0010365073103457,-0.0255982168018817,0.0,0.0,0.0,24.990163803100582,60.0,-17.49249839782715,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,9.734471677802504e-05,291.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41375732421875,0.0,0.0,0.0001025085803121,290.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,7.571255991933867e-05,290.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590209960937,0.0,0.0,0.0001025086967274,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,0.0004862565838266,290.26385498046875,294.1499938964844,264.25,262.8004150390625,264.827880859375,264.25,288.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214240120376417e-08,0.0010371917160227,-0.0258077513426542,0.0,0.0,0.0,24.990123748779297,60.0,-17.494369506835938,-0.0,-7.334767815336819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
