time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695400,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,9.734471677802504e-05,291.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41375732421875,0.0,0.0,0.0001025085803121,290.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,7.571255991933867e-05,290.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590209960937,0.0,0.0,0.0001025086967274,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,0.0004862565838266,290.26385498046875,294.1499938964844,264.25,262.8004150390625,264.827880859375,264.25,288.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214240120376417e-08,0.0010371917160227,-0.0258077513426542,0.0,0.0,0.0,24.990123748779297,60.0,-17.494369506835938,-0.0,-7.334767815336819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372375488281,0.0,0.0,9.741524991113693e-05,291.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40460205078125,0.0,0.0,0.0001025828532874,290.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,7.5767413363792e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480041503906,0.0,0.0,0.0001025829624268,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199951171875,0.0,0.0,0.0004866088856942,290.2535705566406,294.1499938964844,264.25,262.7975769042969,264.8172912597656,264.25,288.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379534214735,1.0302104946902093e-08,0.0010379430605098,-0.0260377693921327,0.0,0.0,0.0,24.990079879760746,60.0,-17.497325897216797,-0.0,-7.34539895574926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372375488281,0.0,0.0,9.741524991113693e-05,291.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40460205078125,0.0,0.0,0.0001025828532874,290.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,7.5767413363792e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480041503906,0.0,0.0,0.0001025829624268,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199951171875,0.0,0.0,0.0004866088856942,290.2535705566406,294.1499938964844,264.25,262.7975769042969,264.8172912597656,264.25,288.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379534214735,1.0302104946902093e-08,0.0010379430605098,-0.0260377693921327,0.0,0.0,0.0,24.990079879760746,60.0,-17.497325897216797,-0.0,-7.34539895574926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250305175781,0.0,0.0,9.74916183622554e-05,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954162597656,0.0,0.0,0.0001026632744469,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415710449219,0.0,0.0,7.58268142817542e-05,290.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369567871094,0.0,0.0,0.0001026633908622,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080017089844,0.0,0.0,0.0004869903787039,290.24322509765625,294.1499938964844,264.25,262.7938537597656,264.8068542480469,264.25,288.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397250171934049e-08,0.0010387565707787,-0.0262868404388427,0.0,0.0,0.0,24.99003219604492,60.0,-17.5014591217041,-0.0,-7.356918985124139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250305175781,0.0,0.0,9.74916183622554e-05,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954162597656,0.0,0.0,0.0001026632744469,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415710449219,0.0,0.0,7.58268142817542e-05,290.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369567871094,0.0,0.0,0.0001026633908622,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080017089844,0.0,0.0,0.0004869903787039,290.24322509765625,294.1499938964844,264.25,262.7938537597656,264.8068542480469,264.25,288.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397250171934049e-08,0.0010387565707787,-0.0262868404388427,0.0,0.0,0.0,24.99003219604492,60.0,-17.5014591217041,-0.0,-7.356918985124139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6189270019531,0.0,0.0,9.753151243785396e-05,291.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907775878906,0.0,0.0,0.0001027052931021,290.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353454589844,0.0,0.0,7.585784624097869e-05,290.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5314025878906,0.0,0.0,0.0001027054022415,291.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020202636719,0.0,0.0,0.0004871896817348,290.238037109375,294.1499938964844,264.25,262.79168701171875,264.8017272949219,264.25,288.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391919640824,1.0446954412657306e-08,0.0010391816031187,-0.0264169573783874,0.0,0.0,0.0,24.99000740051269,60.0,-17.503929138183594,-0.0,-7.362941545352444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128234863281,0.0,0.0,9.757289808476344e-05,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861694335937,0.0,0.0,0.0001027488688123,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.629150390625,0.0,0.0,7.589003507746384e-05,290.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52587890625,0.0,0.0,0.0001027489779517,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,0.0004873964062426,290.2328491210937,294.1499938964844,264.25,262.7893371582031,264.7966613769531,264.25,288.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396329453215,1.049851050538564e-08,0.0010396223515272,-0.0265519171953201,0.0,0.0,0.0,24.98998260498047,60.0,-17.506629943847656,-0.0,-7.369190768713453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006164550781,0.0,0.0,9.765859431354328e-05,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768615722656,0.0,0.0,0.0001028391197905,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,7.595669012516737e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147705078125,0.0,0.0,0.0001028392216539,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,0.0004878244944848,290.2224426269531,294.1499938964844,264.25,262.7841491699219,264.78662109375,264.25,288.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605277545039373e-08,0.0010405352804809,-0.0268314015120267,0.0,0.0,0.0,24.98992919921875,60.0,-17.512569427490234,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006164550781,0.0,0.0,9.765859431354328e-05,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768615722656,0.0,0.0,0.0001028391197905,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,7.595669012516737e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147705078125,0.0,0.0,0.0001028392216539,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,0.0004878244944848,290.2224426269531,294.1499938964844,264.25,262.7841491699219,264.78662109375,264.25,288.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605277545039373e-08,0.0010405352804809,-0.0268314015120267,0.0,0.0,0.0,24.98992919921875,60.0,-17.512569427490234,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58837890625,0.0,0.0,9.77480667643249e-05,291.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,0.0001029333288897,290.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,7.60262701078318e-05,290.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.503662109375,0.0,0.0,0.0001029334380291,291.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719909667969,0.0,0.0,0.0004882714129053,290.21197509765625,294.1499938964844,264.25,262.7783508300781,264.7767639160156,264.25,288.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414990829303,1.0716741272176478e-08,0.0010414883727207,-0.0271231736987829,0.0,0.0,0.0,24.9898738861084,60.0,-17.519243240356445,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58837890625,0.0,0.0,9.77480667643249e-05,291.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,0.0001029333288897,290.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,7.60262701078318e-05,290.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.503662109375,0.0,0.0,0.0001029334380291,291.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719909667969,0.0,0.0,0.0004882714129053,290.21197509765625,294.1499938964844,264.25,262.7783508300781,264.7767639160156,264.25,288.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414990829303,1.0716741272176478e-08,0.0010414883727207,-0.0271231736987829,0.0,0.0,0.0,24.9898738861084,60.0,-17.519243240356445,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,9.784017311176284e-05,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581237792969,0.0,0.0,0.0001030303246807,290.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918273925781,0.0,0.0,7.609790918650106e-05,290.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,0.00010303043382,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,0.0004887314862571,290.20147705078125,294.1499938964844,264.25,262.7720642089844,264.7670593261719,264.25,288.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831491259466476e-08,0.0010424696374684,-0.0274235438555479,0.0,0.0,0.0,24.98981666564941,60.0,-17.52643394470215,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,9.784017311176284e-05,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581237792969,0.0,0.0,0.0001030303246807,290.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918273925781,0.0,0.0,7.609790918650106e-05,290.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,0.00010303043382,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,0.0004887314862571,290.20147705078125,294.1499938964844,264.25,262.7720642089844,264.7670593261719,264.25,288.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831491259466476e-08,0.0010424696374684,-0.0274235438555479,0.0,0.0,0.0,24.98981666564941,60.0,-17.52643394470215,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639038085937,0.0,0.0,9.793461504159497e-05,291.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34869384765625,0.0,0.0,0.0001031297797453,290.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793762207031,0.0,0.0,7.617136725457385e-05,290.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813537597656,0.0,0.0,0.0001031298816087,291.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479431152344,0.0,0.0,0.0004892032593488,290.1909484863281,294.1499938964844,264.25,262.7654113769531,264.757568359375,264.25,288.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,24.98975944519043,60.0,-17.53410530090332,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639038085937,0.0,0.0,9.793461504159497e-05,291.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34869384765625,0.0,0.0,0.0001031297797453,290.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793762207031,0.0,0.0,7.617136725457385e-05,290.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813537597656,0.0,0.0,0.0001031298816087,291.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479431152344,0.0,0.0,0.0004892032593488,290.1909484863281,294.1499938964844,264.25,262.7654113769531,264.757568359375,264.25,288.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,24.98975944519043,60.0,-17.53410530090332,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577697753906,0.0,0.0,9.798228711588308e-05,291.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439636230469,0.0,0.0,0.0001031799838528,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731506347656,0.0,0.0,7.620844553457573e-05,290.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757385253906,0.0,0.0,0.0001031800857163,291.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419006347656,0.0,0.0,0.0004894413868896,290.1856689453125,294.1499938964844,264.25,262.7619323730469,264.7528686523437,264.25,288.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043994561769,1.1008544298363176e-08,0.0010439835023134,-0.0278869811445474,0.0,0.0,0.0,24.989728927612305,60.0,-17.538049697875977,-0.0,-7.431153647985411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,9.803030116017908e-05,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392333984375,0.0,0.0,0.0001032305372064,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5669250488281,0.0,0.0,7.624578574905172e-05,290.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701538085937,0.0,0.0,0.0001032306463457,291.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.535888671875,0.0,0.0,0.0004896812606602,290.1803894042969,294.1499938964844,264.25,262.7584228515625,264.74822998046875,264.25,288.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445060906931,1.10683595622163e-08,0.0010444950312376,-0.0280435439199209,0.0,0.0,0.0,24.98970031738281,60.0,-17.542055130004883,-0.0,-7.438437421569688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53936767578125,0.0,0.0,9.81266493909061e-05,291.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297119140625,0.0,0.0,0.0001033320004353,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.554443359375,0.0,0.0,7.632072811247781e-05,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,0.0001033321022987,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238037109375,0.0,0.0,0.0004901625216007,290.1697692871094,294.1499938964844,264.25,262.7512512207031,264.7390441894531,264.25,288.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188397763817193e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,24.989641189575195,60.0,-17.550174713134766,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53936767578125,0.0,0.0,9.81266493909061e-05,291.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297119140625,0.0,0.0,0.0001033320004353,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.554443359375,0.0,0.0,7.632072811247781e-05,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,0.0001033321022987,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238037109375,0.0,0.0,0.0004901625216007,290.1697692871094,294.1499938964844,264.25,262.7512512207031,264.7390441894531,264.25,288.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188397763817193e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,24.989641189575195,60.0,-17.550174713134766,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270690917969,0.0,0.0,9.822297579376028e-05,291.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32012939453125,0.0,0.0,0.0001034334345604,290.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,7.639564137207344e-05,290.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476928710937,0.0,0.0,0.0001034335364238,291.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5117492675781,0.0,0.0,0.0004906436661258,290.1590881347656,294.1499938964844,264.25,262.7439880371094,264.7300109863281,264.25,288.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308403102816555e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,24.98958206176757,60.0,-17.558340072631836,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270690917969,0.0,0.0,9.822297579376028e-05,291.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32012939453125,0.0,0.0,0.0001034334345604,290.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,7.639564137207344e-05,290.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476928710937,0.0,0.0,0.0001034335364238,291.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5117492675781,0.0,0.0,0.0004906436661258,290.1590881347656,294.1499938964844,264.25,262.7439880371094,264.7300109863281,264.25,288.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308403102816555e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,24.98958206176757,60.0,-17.558340072631836,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147705078125,0.0,0.0,9.83184072538279e-05,291.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.310546875,0.0,0.0,0.0001035339300869,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52947998046875,0.0,0.0,7.646987069165334e-05,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364318847656,0.0,0.0,0.0001035340319504,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996337890625,0.0,0.0,0.0004911203868687,290.1484069824219,294.1499938964844,264.25,262.7367248535156,264.7211608886719,264.25,288.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,24.98952293395996,60.0,-17.566410064697266,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147705078125,0.0,0.0,9.83184072538279e-05,291.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.310546875,0.0,0.0,0.0001035339300869,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52947998046875,0.0,0.0,7.646987069165334e-05,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364318847656,0.0,0.0,0.0001035340319504,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996337890625,0.0,0.0,0.0004911203868687,290.1484069824219,294.1499938964844,264.25,262.7367248535156,264.7211608886719,264.25,288.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,24.98952293395996,60.0,-17.566410064697266,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,9.841235441854224e-05,291.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,0.0001036328612826,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169982910156,0.0,0.0,7.654294313397259e-05,290.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,0.000103632963146,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.487548828125,0.0,0.0,0.0004915897152386,290.1376647949219,294.1499938964844,264.25,262.72955322265625,264.71246337890625,264.25,288.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544341482760956e-08,0.0010485650273039,-0.029289323836565,0.0,0.0,0.0,24.989463806152344,60.0,-17.574268341064453,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,9.841235441854224e-05,291.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,0.0001036328612826,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169982910156,0.0,0.0,7.654294313397259e-05,290.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,0.000103632963146,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.487548828125,0.0,0.0,0.0004915897152386,290.1376647949219,294.1499938964844,264.25,262.72955322265625,264.71246337890625,264.25,288.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544341482760956e-08,0.0010485650273039,-0.029289323836565,0.0,0.0,0.0,24.989463806152344,60.0,-17.574268341064453,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.496337890625,0.0,0.0,9.84584985417314e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960510253906,0.0,0.0,0.0001036814646795,290.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107421875,0.0,0.0,7.657883543288335e-05,290.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41949462890625,0.0,0.0,0.0001036815592669,291.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814758300781,0.0,0.0,0.0004918202175758,290.1322937011719,294.1499938964844,264.25,262.7260131835937,264.7081604003906,264.25,288.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601837712760243e-08,0.0010490565327927,-0.0294397994875907,0.0,0.0,0.0,24.98943519592285,60.0,-17.57806968688965,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901733398437,0.0,0.0,9.85039587249048e-05,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,0.0001037293259287,290.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,7.661418931093067e-05,290.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4138488769531,0.0,0.0,0.0001037294277921,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47540283203125,0.0,0.0,0.0004920472856611,290.1268920898437,294.1499938964844,264.25,262.7225646972656,264.7038879394531,264.25,288.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658467080621904e-08,0.0010495408205315,-0.0295880027115345,0.0,0.0,0.0,24.989408493041992,60.0,-17.581764221191406,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47784423828125,0.0,0.0,9.859236160991712e-05,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814636230469,0.0,0.0,0.0001038224218063,290.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,7.66829471103847e-05,290.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024963378906,0.0,0.0,0.0001038225163938,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632873535156,0.0,0.0,0.0004924888489767,290.1160888671875,294.1499938964844,264.25,262.71588134765625,264.69549560546875,264.25,288.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768604757378398e-08,0.0010504826204851,-0.0298762395977973,0.0,0.0,0.0,24.98935317993164,60.0,-17.588754653930664,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47784423828125,0.0,0.0,9.859236160991712e-05,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814636230469,0.0,0.0,0.0001038224218063,290.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,7.66829471103847e-05,290.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024963378906,0.0,0.0,0.0001038225163938,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632873535156,0.0,0.0,0.0004924888489767,290.1160888671875,294.1499938964844,264.25,262.71588134765625,264.69549560546875,264.25,288.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768604757378398e-08,0.0010504826204851,-0.0298762395977973,0.0,0.0,0.0,24.98935317993164,60.0,-17.588754653930664,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.46551513671875,0.0,0.0,9.867716289591044e-05,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27166748046875,0.0,0.0,0.0001039117269101,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794616699219,0.0,0.0,7.674890366615728e-05,290.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3911437988281,0.0,0.0,0.0001039118214976,291.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511413574219,0.0,0.0,0.0004929124843329,290.1052551269531,294.1499938964844,264.25,262.7095947265625,264.6872253417969,264.25,288.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874260685829086e-08,0.0010513860033825,-0.0301527380943298,0.0,0.0,0.0,24.98929977416992,60.0,-17.595176696777344,-0.0,-7.536920776374245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.46551513671875,0.0,0.0,9.867716289591044e-05,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27166748046875,0.0,0.0,0.0001039117269101,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794616699219,0.0,0.0,7.674890366615728e-05,290.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3911437988281,0.0,0.0,0.0001039118214976,291.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511413574219,0.0,0.0,0.0004929124843329,290.1052551269531,294.1499938964844,264.25,262.7095947265625,264.6872253417969,264.25,288.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874260685829086e-08,0.0010513860033825,-0.0301527380943298,0.0,0.0,0.0,24.98929977416992,60.0,-17.595176696777344,-0.0,-7.536920776374245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4531555175781,0.0,0.0,9.875723480945452e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618713378906,0.0,0.0,0.0001039960479829,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669189453125,0.0,0.0,7.681117858737707e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797912597656,0.0,0.0,0.0001039961352944,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,0.0004933124873787,290.0943603515625,294.1499938964844,264.25,262.70379638671875,264.6791076660156,264.25,288.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522509692236,1.1974013780502446e-08,0.0010522389784455,-0.0304137840867042,0.0,0.0,0.0,24.9892520904541,60.0,-17.600807189941406,-0.0,-7.549155611741298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4531555175781,0.0,0.0,9.875723480945452e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618713378906,0.0,0.0,0.0001039960479829,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669189453125,0.0,0.0,7.681117858737707e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797912597656,0.0,0.0,0.0001039961352944,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,0.0004933124873787,290.0943603515625,294.1499938964844,264.25,262.70379638671875,264.6791076660156,264.25,288.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522509692236,1.1974013780502446e-08,0.0010522389784455,-0.0304137840867042,0.0,0.0,0.0,24.9892520904541,60.0,-17.600807189941406,-0.0,-7.549155611741298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407958984375,0.0,0.0,9.883241000352427e-05,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,0.0001040752104017,290.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45440673828125,0.0,0.0,7.686964818276465e-05,290.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683776855469,0.0,0.0,0.0001040752977132,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42681884765625,0.0,0.0,0.0004936879849992,290.0834350585937,294.1499938964844,264.25,262.6985778808594,264.671142578125,264.25,288.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530519066378,1.2067667753967726e-08,0.0010530397994443,-0.0306588634848594,0.0,0.0,0.0,24.98920440673828,60.0,-17.60556411743164,-0.0,-7.560651482663161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407958984375,0.0,0.0,9.883241000352427e-05,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,0.0001040752104017,290.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45440673828125,0.0,0.0,7.686964818276465e-05,290.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683776855469,0.0,0.0,0.0001040752977132,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42681884765625,0.0,0.0,0.0004936879849992,290.0834350585937,294.1499938964844,264.25,262.6985778808594,264.671142578125,264.25,288.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530519066378,1.2067667753967726e-08,0.0010530397994443,-0.0306588634848594,0.0,0.0,0.0,24.98920440673828,60.0,-17.60556411743164,-0.0,-7.560651482663161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,9.886763291433454e-05,291.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470703125,0.0,0.0,0.0001041122959577,290.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,7.689704216318205e-05,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,0.0001041123905451,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42071533203125,0.0,0.0,0.0004938639467582,290.0779724121094,294.1499938964844,264.25,262.6962280273437,264.667236328125,264.25,288.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111550873328273e-08,0.0010534150060266,-0.0307736974209547,0.0,0.0,0.0,24.98918342590332,60.0,-17.60756492614746,-0.0,-7.566041659856637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4284362792969,0.0,0.0,9.890125511446968e-05,291.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420959472656,0.0,0.0,0.0001041477080434,290.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418640136719,0.0,0.0,7.692319923080504e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569641113281,0.0,0.0,0.0001041478026309,291.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146423339844,0.0,0.0,0.0004940318758599,290.072509765625,294.1499938964844,264.25,262.6940612792969,264.663330078125,264.25,288.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153441808493426e-08,0.0010537732159718,-0.0308833178132772,0.0,0.0,0.0,24.98916244506836,60.0,-17.609296798706055,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41607666015625,0.0,0.0,9.896311530610546e-05,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.232177734375,0.0,0.0,0.0001042128569679,290.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293212890625,0.0,0.0,7.697131513850763e-05,290.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34552001953125,0.0,0.0,0.0001042129442794,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024353027344,0.0,0.0,0.0004943409003317,290.0615234375,294.1499938964844,264.25,262.6903381347656,264.6556701660156,264.25,288.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230511714506065e-08,0.0010544322431087,-0.0310849901288747,0.0,0.0,0.0,24.989124298095703,60.0,-17.611867904663086,-0.0,-7.580661787187638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41607666015625,0.0,0.0,9.896311530610546e-05,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.232177734375,0.0,0.0,0.0001042128569679,290.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293212890625,0.0,0.0,7.697131513850763e-05,290.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34552001953125,0.0,0.0,0.0001042129442794,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024353027344,0.0,0.0,0.0004943409003317,290.0615234375,294.1499938964844,264.25,262.6903381347656,264.6556701660156,264.25,288.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230511714506065e-08,0.0010544322431087,-0.0310849901288747,0.0,0.0,0.0,24.989124298095703,60.0,-17.611867904663086,-0.0,-7.580661787187638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036865234375,0.0,0.0,9.901799057843164e-05,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221984863281,0.0,0.0,0.0001042706353473,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.416748046875,0.0,0.0,7.701398862991482e-05,290.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3340759277344,0.0,0.0,0.0001042707226588,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902282714844,0.0,0.0,0.0004946150002069,290.0505065917969,294.1499938964844,264.25,262.6874694824219,264.64813232421875,264.25,288.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550291044637,1.2298869478399864e-08,0.0010550167644396,-0.0312638618052005,0.0,0.0,0.0,24.989089965820312,60.0,-17.613231658935547,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
