time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697800,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036865234375,0.0,0.0,9.901799057843164e-05,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221984863281,0.0,0.0,0.0001042706353473,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.416748046875,0.0,0.0,7.701398862991482e-05,290.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3340759277344,0.0,0.0,0.0001042707226588,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902282714844,0.0,0.0,0.0004946150002069,290.0505065917969,294.1499938964844,264.25,262.6874694824219,264.64813232421875,264.25,288.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550291044637,1.2298869478399864e-08,0.0010550167644396,-0.0312638618052005,0.0,0.0,0.0,24.989089965820312,60.0,-17.613231658935547,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913269042969,0.0,0.0,9.90640401141718e-05,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121887207031,0.0,0.0,0.0001043191296048,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042053222656,0.0,0.0,7.704980816924945e-05,290.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226013183594,0.0,0.0,0.0001043192169163,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780212402344,0.0,0.0,0.0004948450368829,290.0394592285156,294.1499938964844,264.25,262.6856384277344,264.6407165527344,264.25,288.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555196786299,1.2356237810706716e-08,0.0010555073386058,-0.0314139761030674,0.0,0.0,0.0,24.98906135559082,60.0,-17.61314582824707,-0.0,-7.596128881459664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913269042969,0.0,0.0,9.90640401141718e-05,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121887207031,0.0,0.0,0.0001043191296048,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042053222656,0.0,0.0,7.704980816924945e-05,290.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226013183594,0.0,0.0,0.0001043192169163,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780212402344,0.0,0.0,0.0004948450368829,290.0394592285156,294.1499938964844,264.25,262.6856384277344,264.6407165527344,264.25,288.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555196786299,1.2356237810706716e-08,0.0010555073386058,-0.0314139761030674,0.0,0.0,0.0,24.98906135559082,60.0,-17.61314582824707,-0.0,-7.596128881459664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789367675781,0.0,0.0,9.9101584055461e-05,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021484375,0.0,0.0,0.0001043586671585,290.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39166259765625,0.0,0.0,7.707901386311278e-05,290.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111267089844,0.0,0.0,0.00010435875447,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,0.0004950325819663,290.02838134765625,294.1499938964844,264.25,262.6848449707031,264.6334533691406,264.25,288.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403012839001804e-08,0.0010559073416516,-0.0315363705158233,0.0,0.0,0.0,24.989038467407227,60.0,-17.611583709716797,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789367675781,0.0,0.0,9.9101584055461e-05,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021484375,0.0,0.0,0.0001043586671585,290.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39166259765625,0.0,0.0,7.707901386311278e-05,290.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111267089844,0.0,0.0,0.00010435875447,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,0.0004950325819663,290.02838134765625,294.1499938964844,264.25,262.6848449707031,264.6334533691406,264.25,288.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403012839001804e-08,0.0010559073416516,-0.0315363705158233,0.0,0.0,0.0,24.989038467407227,60.0,-17.611583709716797,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,9.911675442708656e-05,291.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,0.0001043746451614,290.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853759765625,0.0,0.0,7.709080819040537e-05,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30535888671875,0.0,0.0,0.0001043747324729,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,0.0004951083683408,290.0228271484375,294.1499938964844,264.25,262.6849060058594,264.6298522949219,264.25,288.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421912387594602e-08,0.0010560689261183,-0.0315858237445354,0.0,0.0,0.0,24.989028930664062,60.0,-17.610198974609375,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665466308594,0.0,0.0,9.912925452226772e-05,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19207763671875,0.0,0.0,0.0001043878073687,290.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37908935546875,0.0,0.0,7.710052886977792e-05,290.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29962158203125,0.0,0.0,0.0001043878946802,291.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536071777344,0.0,0.0,0.000495170825161,290.01727294921875,294.1499938964844,264.25,262.68524169921875,264.6263122558594,264.25,288.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437478602578269e-08,0.0010562019888311,-0.0316265523433685,0.0,0.0,0.0,24.98902130126953,60.0,-17.60836410522461,-0.0,-7.606131191550959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,9.914630936691536e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18194580078125,0.0,0.0,0.0001044057717081,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665466308594,0.0,0.0,7.711379294050857e-05,290.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,0.0001044058517436,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,0.0004952560411766,290.0061340332031,294.1499938964844,264.25,262.6869506835937,264.6192932128906,264.25,288.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458721165842236e-08,0.0010563837131485,-0.0316821336746215,0.0,0.0,0.0,24.989011764526367,60.0,-17.60335922241211,-0.0,-7.608748120446762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,9.914630936691536e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18194580078125,0.0,0.0,0.0001044057717081,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665466308594,0.0,0.0,7.711379294050857e-05,290.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,0.0001044058517436,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,0.0004952560411766,290.0061340332031,294.1499938964844,264.25,262.6869506835937,264.6192932128906,264.25,288.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458721165842236e-08,0.0010563837131485,-0.0316821336746215,0.0,0.0,0.0,24.989011764526367,60.0,-17.60335922241211,-0.0,-7.608748120446762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,9.91524721030146e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,0.0001044122545863,290.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539733886719,0.0,0.0,7.711858779657632e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27655029296875,0.0,0.0,0.0001044123418978,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32916259765625,0.0,0.0,0.0004952867748215,289.9949951171875,294.1499938964844,264.25,262.69000244140625,264.6123962402344,264.25,288.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,24.9890079498291,60.0,-17.596515655517578,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,9.91524721030146e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,0.0001044122545863,290.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539733886719,0.0,0.0,7.711858779657632e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27655029296875,0.0,0.0,0.0001044123418978,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32916259765625,0.0,0.0,0.0004952867748215,289.9949951171875,294.1499938964844,264.25,262.69000244140625,264.6123962402344,264.25,288.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,24.9890079498291,60.0,-17.596515655517578,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.329345703125,0.0,0.0,9.914777183439584e-05,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1616516113281,0.0,0.0,0.0001044073069351,290.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414306640625,0.0,0.0,7.711492798989639e-05,290.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,0.0001044073869707,291.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169250488281,0.0,0.0,0.0004952633171342,289.9838256835937,294.1499938964844,264.251953125,262.6960144042969,264.60565185546875,264.25054931640625,288.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,24.98900985717773,60.0,-17.586828231811523,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.329345703125,0.0,0.0,9.914777183439584e-05,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1616516113281,0.0,0.0,0.0001044073069351,290.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414306640625,0.0,0.0,7.711492798989639e-05,290.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,0.0001044073869707,291.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169250488281,0.0,0.0,0.0004952633171342,289.9838256835937,294.1499938964844,264.251953125,262.6960144042969,264.60565185546875,264.25054931640625,288.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,24.98900985717773,60.0,-17.586828231811523,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31695556640625,0.0,0.0,9.913507528835908e-05,291.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514587402344,0.0,0.0,0.000104393941001,290.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288879394531,0.0,0.0,7.710505451541394e-05,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25347900390625,0.0,0.0,0.0001043940210365,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046875,0.0,0.0,0.0004951998707838,289.9726257324219,294.1499938964844,264.25762939453125,262.706298828125,264.59912109375,264.2525329589844,288.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,24.989017486572266,60.0,-17.57375144958496,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31695556640625,0.0,0.0,9.913507528835908e-05,291.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514587402344,0.0,0.0,0.000104393941001,290.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288879394531,0.0,0.0,7.710505451541394e-05,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25347900390625,0.0,0.0,0.0001043940210365,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046875,0.0,0.0,0.0004951998707838,289.9726257324219,294.1499938964844,264.25762939453125,262.706298828125,264.59912109375,264.2525329589844,288.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,24.989017486572266,60.0,-17.57375144958496,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3107604980469,0.0,0.0,9.912536188494414e-05,290.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463623046875,0.0,0.0,0.0001043837182805,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226013183594,0.0,0.0,7.709750207141042e-05,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477111816406,0.0,0.0,0.0001043837983161,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.298583984375,0.0,0.0,0.0004951513838022,289.9670104980469,294.1499938964844,264.2618103027344,262.7129211425781,264.5959777832031,264.2545166015625,288.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,24.989023208618164,60.0,-17.565492630004883,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,9.911419329000636e-05,290.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412353515625,0.0,0.0,0.0001043719530571,290.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,7.70888218539767e-05,290.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419128417969,0.0,0.0,0.0001043720330926,291.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924499511719,0.0,0.0,0.0004950956208631,289.96142578125,294.1499938964844,264.2668151855469,262.7204895019531,264.5928649902344,264.2570495605469,288.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,24.98903083801269,60.0,-17.55643653869629,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29217529296875,0.0,0.0,9.908580977935344e-05,290.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,0.0001043420634232,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30377197265625,0.0,0.0,7.706673932261765e-05,290.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,0.0001043421434587,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802429199219,0.0,0.0,0.0004949538270011,289.9501647949219,294.1499938964844,264.2791442871094,262.73834228515625,264.58697509765625,264.2643737792969,288.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,24.98904800415039,60.0,-17.53540802001953,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29217529296875,0.0,0.0,9.908580977935344e-05,290.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,0.0001043420634232,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30377197265625,0.0,0.0,7.706673932261765e-05,290.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,0.0001043421434587,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802429199219,0.0,0.0,0.0004949538270011,289.9501647949219,294.1499938964844,264.2791442871094,262.73834228515625,264.58697509765625,264.2643737792969,288.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,24.98904800415039,60.0,-17.53540802001953,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798156738281,0.0,0.0,9.905127080855892e-05,290.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207275390625,0.0,0.0,0.000104305698187,290.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.291259765625,0.0,0.0,7.703987648710608e-05,290.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,0.0001043057782226,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680053710937,0.0,0.0,0.0004947812994942,289.9389343261719,294.1499938964844,264.29443359375,262.7594909667969,264.5813903808594,264.274169921875,288.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,24.98906898498535,60.0,-17.511280059814453,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798156738281,0.0,0.0,9.905127080855892e-05,290.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207275390625,0.0,0.0,0.000104305698187,290.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.291259765625,0.0,0.0,7.703987648710608e-05,290.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,0.0001043057782226,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680053710937,0.0,0.0,0.0004947812994942,289.9389343261719,294.1499938964844,264.29443359375,262.7594909667969,264.5813903808594,264.274169921875,288.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,24.98906898498535,60.0,-17.511280059814453,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674255371094,0.0,0.0,9.901009616442023e-05,290.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,0.0001042623334797,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787170410156,0.0,0.0,7.700785499764606e-05,290.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,0.0001042624135152,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557983398437,0.0,0.0,0.0004945756518281,289.9276428222656,294.1499938964844,264.3124084472656,262.7836608886719,264.5762939453125,264.287109375,288.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,24.98909568786621,60.0,-17.483577728271484,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674255371094,0.0,0.0,9.901009616442023e-05,290.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,0.0001042623334797,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787170410156,0.0,0.0,7.700785499764606e-05,290.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,0.0001042624135152,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557983398437,0.0,0.0,0.0004945756518281,289.9276428222656,294.1499938964844,264.3124084472656,262.7836608886719,264.5762939453125,264.287109375,288.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,24.98909568786621,60.0,-17.483577728271484,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,9.896399569697678e-05,290.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10009765625,0.0,0.0,0.0001042137955664,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,7.697199907852337e-05,290.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,0.000104213868326,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435607910156,0.0,0.0,0.0004943453823216,289.9163818359375,294.1499938964844,264.332763671875,262.810546875,264.5716247558594,264.3023681640625,288.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,24.989124298095703,60.0,-17.45341682434082,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,9.896399569697678e-05,290.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10009765625,0.0,0.0,0.0001042137955664,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,7.697199907852337e-05,290.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,0.000104213868326,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435607910156,0.0,0.0,0.0004943453823216,289.9163818359375,294.1499938964844,264.332763671875,262.810546875,264.5716247558594,264.3023681640625,288.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,24.989124298095703,60.0,-17.45341682434082,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,9.89387699519284e-05,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0949401855469,0.0,0.0,0.0001041872310452,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25994873046875,0.0,0.0,7.695237582083791e-05,290.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,0.0001041873038047,291.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374572753906,0.0,0.0,0.0004942193627357,289.9107360839844,294.1499938964844,264.34375,262.8249206542969,264.5694885253906,264.31109619140625,288.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,24.98913955688477,60.0,-17.43716812133789,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24267578125,0.0,0.0,9.891273657558486e-05,290.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,0.0001041598152369,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536926269531,0.0,0.0,7.693213410675526e-05,290.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,0.0001041598879965,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313537597656,0.0,0.0,0.0004940893268212,289.9050598144531,294.1499938964844,264.3552551269531,262.83984375,264.5674743652344,264.3203125,288.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,24.989154815673828,60.0,-17.420442581176758,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303161621094,0.0,0.0,9.885706822387874e-05,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793762207031,0.0,0.0,0.0001041011928464,290.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411804199219,0.0,0.0,7.688883488299325e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17242431640625,0.0,0.0,0.000104101265606,291.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,0.000493811268825,289.8937683105469,294.1499938964844,264.3796081542969,262.8712158203125,264.5638427734375,264.34051513671875,288.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098266388704816e-08,0.0010533018503338,-0.0307389330118894,0.0,0.0,0.0,24.98918914794922,60.0,-17.385257720947266,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303161621094,0.0,0.0,9.885706822387874e-05,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793762207031,0.0,0.0,0.0001041011928464,290.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411804199219,0.0,0.0,7.688883488299325e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17242431640625,0.0,0.0,0.000104101265606,291.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,0.000493811268825,289.8937683105469,294.1499938964844,264.3796081542969,262.8712158203125,264.5638427734375,264.34051513671875,288.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098266388704816e-08,0.0010533018503338,-0.0307389330118894,0.0,0.0,0.0,24.98918914794922,60.0,-17.385257720947266,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,9.87981547950767e-05,290.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690002441406,0.0,0.0,0.0001040391507558,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22869873046875,0.0,0.0,7.684301090193912e-05,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16082763671875,0.0,0.0,0.0001040392235154,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069396972656,0.0,0.0,0.0004935169708915,289.8824157714844,294.1499938964844,264.4055480957031,262.90435791015625,264.56072998046875,264.3624572753906,288.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,24.98922538757324,60.0,-17.348388671875,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,9.87981547950767e-05,290.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690002441406,0.0,0.0,0.0001040391507558,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22869873046875,0.0,0.0,7.684301090193912e-05,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16082763671875,0.0,0.0,0.0001040392235154,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069396972656,0.0,0.0,0.0004935169708915,289.8824157714844,294.1499938964844,264.4055480957031,262.90435791015625,264.56072998046875,264.3624572753906,288.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,24.98922538757324,60.0,-17.348388671875,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20562744140625,0.0,0.0,9.873598901322111e-05,290.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05859375,0.0,0.0,0.0001039736962411,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161865234375,0.0,0.0,7.679466216359288e-05,290.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.14923095703125,0.0,0.0,0.0001039737690007,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947326660156,0.0,0.0,0.0004932064330205,289.87109375,294.1499938964844,264.4328308105469,262.9389953613281,264.5581359863281,264.38623046875,288.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,24.9892635345459,60.0,-17.30975914001465,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20562744140625,0.0,0.0,9.873598901322111e-05,290.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05859375,0.0,0.0,0.0001039736962411,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161865234375,0.0,0.0,7.679466216359288e-05,290.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.14923095703125,0.0,0.0,0.0001039737690007,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947326660156,0.0,0.0,0.0004932064330205,289.87109375,294.1499938964844,264.4328308105469,262.9389953613281,264.5581359863281,264.38623046875,288.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,24.9892635345459,60.0,-17.30975914001465,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932678222656,0.0,0.0,9.867140761343762e-05,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481872558594,0.0,0.0,0.0001039056805893,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,7.674442895222455e-05,290.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376342773437,0.0,0.0,0.0001039057533489,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,0.0004928838461637,289.8597412109375,294.1499938964844,264.4612121582031,262.9747619628906,264.55615234375,264.4115295410156,288.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,24.989303588867188,60.0,-17.269794464111328,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932678222656,0.0,0.0,9.867140761343762e-05,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481872558594,0.0,0.0,0.0001039056805893,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,7.674442895222455e-05,290.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376342773437,0.0,0.0,0.0001039057533489,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,0.0004928838461637,289.8597412109375,294.1499938964844,264.4612121582031,262.9747619628906,264.55615234375,264.4115295410156,288.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,24.989303588867188,60.0,-17.269794464111328,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871032714844,0.0,0.0,9.863837476586924e-05,290.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04296875,0.0,0.0,0.0001038709015119,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,7.671873754588887e-05,290.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318054199219,0.0,0.0,0.0001038709669956,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,0.000492718827445,289.85406494140625,294.1499938964844,264.4757080078125,262.99298095703125,264.55535888671875,264.4246826171875,288.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,24.98932456970215,60.0,-17.2493953704834,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809387207031,0.0,0.0,9.860497084446251e-05,290.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377502441406,0.0,0.0,0.0001038357222569,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912536621094,0.0,0.0,7.669275510124862e-05,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,0.0001038357950164,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703186035156,0.0,0.0,0.0004925519460812,289.8483581542969,294.1499938964844,264.4903564453125,263.0113830566406,264.55474853515625,264.4381408691406,288.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,24.98934555053711,60.0,-17.228775024414062,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,9.853739175014198e-05,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,0.0001037645561154,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,7.664019358344376e-05,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144104003906,0.0,0.0,0.000103764628875,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,0.0004922143998555,289.8370056152344,294.1499938964844,264.5200500488281,263.0485534667969,264.553955078125,264.4657287597656,288.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,24.98938751220703,60.0,-17.187095642089844,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,9.853739175014198e-05,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,0.0001037645561154,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,7.664019358344376e-05,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144104003906,0.0,0.0,0.000103764628875,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,0.0004922143998555,289.8370056152344,294.1499938964844,264.5200500488281,263.0485534667969,264.553955078125,264.4657287597656,288.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,24.98938751220703,60.0,-17.187095642089844,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
