time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700140,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15631103515625,0.0,0.0,9.846918692346662e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168151855469,0.0,0.0,0.0001036927351378,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,7.658714457647875e-05,290.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,0.0001036928078974,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459655761719,0.0,0.0,0.0004918737104162,289.8256225585937,294.1499938964844,264.54998779296875,263.0859375,264.5536804199219,264.49395751953125,288.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,24.98942947387696,60.0,-17.14501953125,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15631103515625,0.0,0.0,9.846918692346662e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168151855469,0.0,0.0,0.0001036927351378,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,7.658714457647875e-05,290.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,0.0001036928078974,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459655761719,0.0,0.0,0.0004918737104162,289.8256225585937,294.1499938964844,264.54998779296875,263.0859375,264.5536804199219,264.49395751953125,288.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,24.98942947387696,60.0,-17.14501953125,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,9.840106213232502e-05,290.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,0.0001036210014717,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539001464844,0.0,0.0,7.653416105313227e-05,290.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911865234375,0.0,0.0,0.0001036210669553,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337890625,0.0,0.0,0.0004915334284305,289.814208984375,294.1499938964844,264.5799560546875,263.12322998046875,264.5540466308594,264.522705078125,288.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,24.989471435546875,60.0,-17.102846145629883,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,9.840106213232502e-05,290.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,0.0001036210014717,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539001464844,0.0,0.0,7.653416105313227e-05,290.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911865234375,0.0,0.0,0.0001036210669553,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337890625,0.0,0.0,0.0004915334284305,289.814208984375,294.1499938964844,264.5799560546875,263.12322998046875,264.5540466308594,264.522705078125,288.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,24.989471435546875,60.0,-17.102846145629883,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,9.833341755438596e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,0.0001035497698467,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414794921875,0.0,0.0,7.64815486036241e-05,290.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795593261719,0.0,0.0,0.0001035498353303,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12164306640625,0.0,0.0,0.0004911955329589,289.80279541015625,294.1499938964844,264.6096496582031,263.1600952148437,264.5549011230469,264.5516662597656,288.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,24.9895133972168,60.0,-17.060810089111328,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,9.833341755438596e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,0.0001035497698467,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414794921875,0.0,0.0,7.64815486036241e-05,290.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795593261719,0.0,0.0,0.0001035498353303,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12164306640625,0.0,0.0,0.0004911955329589,289.80279541015625,294.1499938964844,264.6096496582031,263.1600952148437,264.5549011230469,264.5516662597656,288.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,24.9895133972168,60.0,-17.060810089111328,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,9.83000863925554e-05,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99053955078125,0.0,0.0,0.0001035146633512,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352844238281,0.0,0.0,7.645561709068716e-05,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0737609863281,0.0,0.0,0.0001035147361108,291.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11553955078125,0.0,0.0,0.000491029000841,289.7970886230469,294.1499938964844,264.6242980957031,263.1782531738281,264.5555419921875,264.5661315917969,288.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,24.98953437805176,60.0,-17.03997230529785,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,9.826706809690222e-05,290.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852905273437,0.0,0.0,0.0001034798988257,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,7.64299402362667e-05,290.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679626464844,0.0,0.0,0.0001034799643093,291.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094665527344,0.0,0.0,0.0004908640985377,289.7913818359375,294.1499938964844,264.6387939453125,263.1962280273437,264.5563049316406,264.58056640625,288.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,24.98955345153809,60.0,-17.019277572631836,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10711669921875,0.0,0.0,9.82026249403134e-05,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747314453125,0.0,0.0,0.000103412043245,290.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,7.637982344022021e-05,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05633544921875,0.0,0.0,0.0001034121087286,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973205566406,0.0,0.0,0.0004905422101728,289.77996826171875,294.1499938964844,264.6671447753906,263.2313232421875,264.5581970214844,264.60919189453125,288.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,24.98959350585937,60.0,-16.978544235229492,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10711669921875,0.0,0.0,9.82026249403134e-05,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747314453125,0.0,0.0,0.000103412043245,290.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,7.637982344022021e-05,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05633544921875,0.0,0.0,0.0001034121087286,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973205566406,0.0,0.0,0.0004905422101728,289.77996826171875,294.1499938964844,264.6671447753906,263.2313232421875,264.5581970214844,264.60919189453125,288.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,24.98959350585937,60.0,-16.978544235229492,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948486328125,0.0,0.0,9.814040822675452e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96417236328125,0.0,0.0,0.0001033465232467,290.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.104248046875,0.0,0.0,7.633143104612827e-05,290.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447082519531,0.0,0.0,0.0001033465887303,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851745605469,0.0,0.0,0.0004902314394712,289.7685241699219,294.1499938964844,264.6944580078125,263.2650451660156,264.560546875,264.6373291015625,288.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,24.98963165283203,60.0,-16.93877410888672,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948486328125,0.0,0.0,9.814040822675452e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96417236328125,0.0,0.0,0.0001033465232467,290.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.104248046875,0.0,0.0,7.633143104612827e-05,290.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447082519531,0.0,0.0,0.0001033465887303,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851745605469,0.0,0.0,0.0004902314394712,289.7685241699219,294.1499938964844,264.6944580078125,263.2650451660156,264.560546875,264.6373291015625,288.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,24.98963165283203,60.0,-16.93877410888672,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,9.808158210944384e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535827636719,0.0,0.0,0.0001032845757436,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,7.628567254869267e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,0.0001032846412272,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730285644531,0.0,0.0,0.0004899375489912,289.757080078125,294.1499938964844,264.72039794921875,263.2970886230469,264.5633850097656,264.6645812988281,288.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,24.98966789245605,60.0,-16.90053939819336,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,9.808158210944384e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535827636719,0.0,0.0,0.0001032845757436,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,7.628567254869267e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,0.0001032846412272,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730285644531,0.0,0.0,0.0004899375489912,289.757080078125,294.1499938964844,264.72039794921875,263.2970886230469,264.5633850097656,264.6645812988281,288.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,24.98966789245605,60.0,-16.90053939819336,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,9.802604472497478e-05,290.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429931640625,0.0,0.0,0.0001032260915962,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794677734375,0.0,0.0,7.624248246429488e-05,290.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.021484375,0.0,0.0,0.0001032261570799,291.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608825683594,0.0,0.0,0.0004896601312793,289.7456359863281,294.1499938964844,264.7447509765625,263.3271179199219,264.56658935546875,264.6908874511719,288.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444588260725,1.1062773808134809e-08,0.0010444477666169,-0.0280289240181446,0.0,0.0,0.0,24.989702224731445,60.0,-16.86378288269043,-0.0,-7.43775672162883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,9.802604472497478e-05,290.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429931640625,0.0,0.0,0.0001032260915962,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794677734375,0.0,0.0,7.624248246429488e-05,290.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.021484375,0.0,0.0,0.0001032261570799,291.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608825683594,0.0,0.0,0.0004896601312793,289.7456359863281,294.1499938964844,264.7447509765625,263.3271179199219,264.56658935546875,264.6908874511719,288.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444588260725,1.1062773808134809e-08,0.0010444477666169,-0.0280289240181446,0.0,0.0,0.0,24.989702224731445,60.0,-16.86378288269043,-0.0,-7.43775672162883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,9.79997857939452e-05,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.93768310546875,0.0,0.0,0.0001031984429573,290.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07330322265625,0.0,0.0,7.622205885127187e-05,290.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0156555175781,0.0,0.0,0.0001031985084409,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548095703125,0.0,0.0,0.0004895289894193,289.7398986816406,294.1499938964844,264.7562561035156,263.3412780761719,264.5683288574219,264.7035827636719,288.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030055979688314e-08,0.0010441679041832,-0.0279432870447635,0.0,0.0,0.0,24.98971939086914,60.0,-16.846128463745117,-0.0,-7.433772708509424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580444335937,0.0,0.0,9.797481470741332e-05,290.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324035644531,0.0,0.0,0.0001031721476465,290.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671081542969,0.0,0.0,7.6202632044442e-05,290.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098571777344,0.0,0.0,0.0001031722131301,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487365722656,0.0,0.0,0.000489404250402,289.7341613769531,294.1499938964844,264.7672424316406,263.35479736328125,264.5701599121094,264.71588134765625,288.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.099894131328938e-08,0.0010439018951728,-0.0278618466109037,0.0,0.0,0.0,24.989734649658203,60.0,-16.829017639160156,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458068847656,0.0,0.0,9.79286342044361e-05,290.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,0.0001031235151458,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547180175781,0.0,0.0,7.616671791765839e-05,290.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99822998046875,0.0,0.0,0.0001031235806294,291.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03662109375,0.0,0.0,0.0004891735734418,289.7226867675781,294.1499938964844,264.78759765625,263.3798522949219,264.5740661621094,264.73931884765625,288.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941394457120168e-08,0.0010434098076075,-0.0277112182229757,0.0,0.0,0.0,24.98976325988769,60.0,-16.79652214050293,-0.0,-7.422980274895964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458068847656,0.0,0.0,9.79286342044361e-05,290.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,0.0001031235151458,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547180175781,0.0,0.0,7.616671791765839e-05,290.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99822998046875,0.0,0.0,0.0001031235806294,291.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03662109375,0.0,0.0,0.0004891735734418,289.7226867675781,294.1499938964844,264.78759765625,263.3798522949219,264.5740661621094,264.73931884765625,288.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941394457120168e-08,0.0010434098076075,-0.0277112182229757,0.0,0.0,0.0,24.98976325988769,60.0,-16.79652214050293,-0.0,-7.422980274895964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335693359375,0.0,0.0,9.7887750598602e-05,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.0001030804633046,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,7.613491470692679e-05,290.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866027832031,0.0,0.0,0.0001030805215123,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02447509765625,0.0,0.0,0.0004889693227596,289.7112121582031,294.1499938964844,264.8055419921875,263.40191650390625,264.5782165527344,264.7610168457031,288.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890448542966167e-08,0.0010429740650579,-0.0275778677314519,0.0,0.0,0.0,24.98978805541992,60.0,-16.76641082763672,-0.0,-7.416782921154663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335693359375,0.0,0.0,9.7887750598602e-05,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.0001030804633046,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,7.613491470692679e-05,290.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866027832031,0.0,0.0,0.0001030805215123,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02447509765625,0.0,0.0,0.0004889693227596,289.7112121582031,294.1499938964844,264.8055419921875,263.40191650390625,264.5782165527344,264.7610168457031,288.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890448542966167e-08,0.0010429740650579,-0.0275778677314519,0.0,0.0,0.0,24.98978805541992,60.0,-16.76641082763672,-0.0,-7.416782921154663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,9.785305883269756e-05,290.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,0.0001030439379974,290.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299987792969,0.0,0.0,7.61079354560934e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749450683594,0.0,0.0,0.000103043996205,291.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123596191406,0.0,0.0,0.0004887960385531,289.69970703125,294.1499938964844,264.8208312988281,263.42071533203125,264.5826110839844,264.7806701660156,288.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426153894513,1.0847222675636205e-08,0.0010426044464111,-0.0274647213518619,0.0,0.0,0.0,24.989809036254883,60.0,-16.73919105529785,-0.0,-7.411527036538247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,9.785305883269756e-05,290.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,0.0001030439379974,290.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299987792969,0.0,0.0,7.61079354560934e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749450683594,0.0,0.0,0.000103043996205,291.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123596191406,0.0,0.0,0.0004887960385531,289.69970703125,294.1499938964844,264.8208312988281,263.42071533203125,264.5826110839844,264.7806701660156,288.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426153894513,1.0847222675636205e-08,0.0010426044464111,-0.0274647213518619,0.0,0.0,0.0,24.989809036254883,60.0,-16.73919105529785,-0.0,-7.411527036538247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,9.782474808162078e-05,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,0.0001030141211231,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01763916015625,0.0,0.0,7.608591113239527e-05,290.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,0.0001030141793307,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002136230469,0.0,0.0,0.0004886546521447,289.6882019042969,294.1499938964844,264.83319091796875,263.4358825683594,264.587158203125,264.7980041503906,288.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811943340627296e-08,0.0010423028143122,-0.0273723751306533,0.0,0.0,0.0,24.98982810974121,60.0,-16.715003967285156,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,9.782474808162078e-05,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,0.0001030141211231,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01763916015625,0.0,0.0,7.608591113239527e-05,290.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,0.0001030141793307,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002136230469,0.0,0.0,0.0004886546521447,289.6882019042969,294.1499938964844,264.83319091796875,263.4358825683594,264.587158203125,264.7980041503906,288.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811943340627296e-08,0.0010423028143122,-0.0273723751306533,0.0,0.0,0.0,24.98982810974121,60.0,-16.715003967285156,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029602050781,0.0,0.0,9.781338303582744e-05,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844299316406,0.0,0.0,0.0001030021521728,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.011474609375,0.0,0.0,7.607707084389403e-05,290.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574890136719,0.0,0.0,0.0001030022103805,291.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941711425781,0.0,0.0,0.0004885978414677,289.6824645996094,294.1499938964844,264.83819580078125,263.4420166015625,264.5894775390625,264.8056640625,288.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421924525871,1.0797778671189915e-08,0.0010421817423775,-0.0273352991789579,0.0,0.0,0.0,24.98983383178711,60.0,-16.7042293548584,-0.0,-7.405516555536451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.996826171875,0.0,0.0,9.7803924290929e-05,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87908935546875,0.0,0.0,0.0001029921913868,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053100585937,0.0,0.0,7.60697148507461e-05,290.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95166015625,0.0,0.0,0.0001029922495945,291.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98809814453125,0.0,0.0,0.0004885506350547,289.6766967773437,294.1499938964844,264.84234619140625,263.4471130371094,264.591796875,264.8126525878906,288.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0785993431738916e-08,0.0010420809267088,-0.0273044500499963,0.0,0.0,0.0,24.989839553833008,60.0,-16.694311141967773,-0.0,-7.40408410138116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845886230469,0.0,0.0,9.779116953723133e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86834716796875,0.0,0.0,0.000102978767245,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,7.605979772051796e-05,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94000244140625,0.0,0.0,0.0001029788181767,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759826660156,0.0,0.0,0.000488486897666,289.6651611328125,294.1499938964844,264.8480529785156,263.4540710449219,264.5964660644531,264.824462890625,288.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419557802379,1.0770099478918382e-08,0.0010419449536129,-0.0272628460079431,0.0,0.0,0.0,24.98984718322754,60.0,-16.677265167236328,-0.0,-7.402152846225364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845886230469,0.0,0.0,9.779116953723133e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86834716796875,0.0,0.0,0.000102978767245,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,7.605979772051796e-05,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94000244140625,0.0,0.0,0.0001029788181767,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759826660156,0.0,0.0,0.000488486897666,289.6651611328125,294.1499938964844,264.8480529785156,263.4540710449219,264.5964660644531,264.824462890625,288.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419557802379,1.0770099478918382e-08,0.0010419449536129,-0.0272628460079431,0.0,0.0,0.0,24.98984718322754,60.0,-16.677265167236328,-0.0,-7.402152846225364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,9.778657113201916e-05,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576354980469,0.0,0.0,0.0001029739214573,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806213378906,0.0,0.0,7.605621794937178e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283447265625,0.0,0.0,0.0001029739796649,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638366699219,0.0,0.0,0.0004884639638476,289.65362548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.60113525390625,264.8334655761719,288.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419066529721,1.076436362268396e-08,0.0010418959427624,-0.0272478312253952,0.0,0.0,0.0,24.989850997924805,60.0,-16.66385269165039,-0.0,-7.401455803801582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,9.778657113201916e-05,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576354980469,0.0,0.0,0.0001029739214573,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806213378906,0.0,0.0,7.605621794937178e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283447265625,0.0,0.0,0.0001029739796649,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638366699219,0.0,0.0,0.0004884639638476,289.65362548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.60113525390625,264.8334655761719,288.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419066529721,1.076436362268396e-08,0.0010418959427624,-0.0272478312253952,0.0,0.0,0.0,24.989850997924805,60.0,-16.66385269165039,-0.0,-7.401455803801582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,9.77840754785575e-05,290.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.84686279296875,0.0,0.0,0.0001029712948366,290.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96826171875,0.0,0.0,7.605428254464641e-05,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166564941406,0.0,0.0,0.0001029713530442,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95172119140625,0.0,0.0,0.0004884515074081,289.6420593261719,294.1499938964844,264.8500061035156,263.4564819335937,264.605712890625,264.8393249511719,288.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418801102787,1.0761254110036589e-08,0.0010418692836537,-0.027239691466093,0.0,0.0,0.0,24.98985290527344,60.0,-16.653663635253906,-0.0,-7.401078505608893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,9.77840754785575e-05,290.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.84686279296875,0.0,0.0,0.0001029712948366,290.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96826171875,0.0,0.0,7.605428254464641e-05,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166564941406,0.0,0.0,0.0001029713530442,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95172119140625,0.0,0.0,0.0004884515074081,289.6420593261719,294.1499938964844,264.8500061035156,263.4564819335937,264.605712890625,264.8393249511719,288.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418801102787,1.0761254110036589e-08,0.0010418692836537,-0.027239691466093,0.0,0.0,0.0,24.98985290527344,60.0,-16.653663635253906,-0.0,-7.401078505608893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,9.777754894457756e-05,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360900878906,0.0,0.0,0.0001029644190566,290.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559326171875,0.0,0.0,7.604920392623171e-05,290.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049987792969,0.0,0.0,0.0001029644772643,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395751953125,0.0,0.0,0.000488418911118,289.6304931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6101989746094,264.84307861328125,288.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418104939162,1.0753113066641616e-08,0.0010417997837066,-0.0272183828055858,0.0,0.0,0.0,24.989856719970703,60.0,-16.64393424987793,-0.0,-7.400089430120715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,9.777754894457756e-05,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360900878906,0.0,0.0,0.0001029644190566,290.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559326171875,0.0,0.0,7.604920392623171e-05,290.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049987792969,0.0,0.0,0.0001029644772643,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395751953125,0.0,0.0,0.000488418911118,289.6304931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6101989746094,264.84307861328125,288.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418104939162,1.0753113066641616e-08,0.0010417997837066,-0.0272183828055858,0.0,0.0,0.0,24.989856719970703,60.0,-16.64393424987793,-0.0,-7.400089430120715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417419433594,0.0,0.0,9.777291415957734e-05,290.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306884765625,0.0,0.0,0.000102959544165,290.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9497375488281,0.0,0.0,7.604560232721269e-05,290.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,0.0001029596023727,291.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,0.000488395744469,289.62469482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6124267578125,264.84442138671875,288.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747341683270406e-08,0.0010417504236102,-0.0272032748907804,0.0,0.0,0.0,24.989858627319336,60.0,-16.63892364501953,-0.0,-7.39938812444052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356384277344,0.0,0.0,9.776744991540907e-05,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252868652344,0.0,0.0,0.0001029537888825,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435729980469,0.0,0.0,7.60413458920084e-05,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,0.0001029538398142,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9274597167969,0.0,0.0,0.000488368445076,289.618896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6145935058594,264.8454895019531,288.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740524025720788e-08,0.0010416920995339,-0.0271854288876056,0.0,0.0,0.0,24.9898624420166,60.0,-16.63378143310547,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92340087890625,0.0,0.0,9.77545278146863e-05,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8144836425781,0.0,0.0,0.0001029401828418,290.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,7.603130507050082e-05,290.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816223144531,0.0,0.0,0.0001029402410495,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,0.00048830389278,289.6072998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6189270019531,264.8470764160156,288.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432921290397,0.0,0.0,0.0,24.989870071411133,60.0,-16.62314224243164,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
