time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702480,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92340087890625,0.0,0.0,9.77545278146863e-05,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8144836425781,0.0,0.0,0.0001029401828418,290.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,7.603130507050082e-05,290.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816223144531,0.0,0.0,0.0001029402410495,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,0.00048830389278,289.6072998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6189270019531,264.8470764160156,288.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432921290397,0.0,0.0,0.0,24.989870071411133,60.0,-16.62314224243164,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111633300781,0.0,0.0,9.773981582839042e-05,290.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036499023437,0.0,0.0,0.0001029246850521,290.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,7.60198527132161e-05,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86993408203125,0.0,0.0,0.0001029247359838,291.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031982421875,0.0,0.0,0.0004882304056081,289.595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6231689453125,264.8480834960937,288.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,24.989879608154297,60.0,-16.612131118774414,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111633300781,0.0,0.0,9.773981582839042e-05,290.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036499023437,0.0,0.0,0.0001029246850521,290.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,7.60198527132161e-05,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86993408203125,0.0,0.0,0.0001029247359838,291.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031982421875,0.0,0.0,0.0004882304056081,289.595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6231689453125,264.8480834960937,288.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,24.989879608154297,60.0,-16.612131118774414,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89892578125,0.0,0.0,9.77242598310113e-05,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,0.0001029083068715,290.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90655517578125,0.0,0.0,7.600775279570371e-05,290.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85821533203125,0.0,0.0,0.0001029083578032,291.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910522460937,0.0,0.0,0.0004881526983808,289.5840759277344,294.1499938964844,264.8500061035156,263.4564819335937,264.6273498535156,264.8487548828125,288.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,24.98988914489746,60.0,-16.60090446472168,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89892578125,0.0,0.0,9.77242598310113e-05,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,0.0001029083068715,290.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90655517578125,0.0,0.0,7.600775279570371e-05,290.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85821533203125,0.0,0.0,0.0001029083578032,291.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910522460937,0.0,0.0,0.0004881526983808,289.5840759277344,294.1499938964844,264.8500061035156,263.4564819335937,264.6273498535156,264.8487548828125,288.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,24.98988914489746,60.0,-16.60090446472168,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866882324219,0.0,0.0,9.77088711806573e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7819519042969,0.0,0.0,0.0001028921033139,290.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.89422607421875,0.0,0.0,7.599579112138599e-05,290.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,0.0001028921542456,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789367675781,0.0,0.0,0.0004880758642684,289.57244873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6314392089844,264.84918212890625,288.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,24.989898681640625,60.0,-16.589630126953125,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866882324219,0.0,0.0,9.77088711806573e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7819519042969,0.0,0.0,0.0001028921033139,290.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.89422607421875,0.0,0.0,7.599579112138599e-05,290.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,0.0001028921542456,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789367675781,0.0,0.0,0.0004880758642684,289.57244873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6314392089844,264.84918212890625,288.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,24.989898681640625,60.0,-16.589630126953125,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805847167969,0.0,0.0,9.770147880772127e-05,290.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,0.0001028843180392,290.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880615234375,0.0,0.0,7.599003583891317e-05,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84063720703125,0.0,0.0,0.0001028843689709,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87286376953125,0.0,0.0,0.0004880389024037,289.566650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6334533691406,264.8493347167969,288.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,24.98990249633789,60.0,-16.58401870727539,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744506835937,0.0,0.0,9.769459575181828e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77105712890625,0.0,0.0,0.0001028770711855,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88189697265625,0.0,0.0,7.598468801006675e-05,290.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348083496094,0.0,0.0,0.0001028771221172,291.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667907714844,0.0,0.0,0.00048800453078,289.5608215332031,294.1499938964844,264.8500061035156,263.4564819335937,264.63543701171875,264.8494567871094,288.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,24.98990821838379,60.0,-16.578462600708008,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622131347656,0.0,0.0,9.76826559053734e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601623535156,0.0,0.0,0.0001028644983307,290.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,7.597539661219344e-05,290.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82305908203125,0.0,0.0,0.0001028645419864,291.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85467529296875,0.0,0.0,0.0004879448679275,289.5491638183594,294.1499938964844,264.8500061035156,263.4564819335937,264.6393737792969,264.8496398925781,288.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,24.98991584777832,60.0,-16.567611694335938,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622131347656,0.0,0.0,9.76826559053734e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601623535156,0.0,0.0,0.0001028644983307,290.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,7.597539661219344e-05,290.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82305908203125,0.0,0.0,0.0001028645419864,291.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85467529296875,0.0,0.0,0.0004879448679275,289.5491638183594,294.1499938964844,264.8500061035156,263.4564819335937,264.6393737792969,264.8496398925781,288.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,24.98991584777832,60.0,-16.567611694335938,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,9.767345909494908e-05,290.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492370605469,0.0,0.0,0.0001028548140311,290.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85723876953125,0.0,0.0,7.596824434585869e-05,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81134033203125,0.0,0.0,0.0001028548649628,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.842529296875,0.0,0.0,0.0004878989711869,289.5375061035156,294.1499938964844,264.8500061035156,263.4564819335937,264.64324951171875,264.8497619628906,288.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,24.98992156982422,60.0,-16.55713653564453,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,9.767345909494908e-05,290.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492370605469,0.0,0.0,0.0001028548140311,290.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85723876953125,0.0,0.0,7.596824434585869e-05,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81134033203125,0.0,0.0,0.0001028548649628,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.842529296875,0.0,0.0,0.0004878989711869,289.5375061035156,294.1499938964844,264.8500061035156,263.4564819335937,264.64324951171875,264.8497619628906,288.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,24.98992156982422,60.0,-16.55713653564453,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,9.766813309397548e-05,290.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383117675781,0.0,0.0,0.0001028492042678,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84490966796875,0.0,0.0,7.596409705001861e-05,290.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79962158203125,0.0,0.0,0.0001028492551995,291.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83038330078125,0.0,0.0,0.000487872341182,289.5258483886719,294.1499938964844,264.8500061035156,263.4564819335937,264.64703369140625,264.849853515625,288.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,24.98992347717285,60.0,-16.547292709350586,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,9.766813309397548e-05,290.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383117675781,0.0,0.0,0.0001028492042678,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84490966796875,0.0,0.0,7.596409705001861e-05,290.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79962158203125,0.0,0.0,0.0001028492551995,291.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83038330078125,0.0,0.0,0.000487872341182,289.5258483886719,294.1499938964844,264.8500061035156,263.4564819335937,264.64703369140625,264.849853515625,288.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,24.98992347717285,60.0,-16.547292709350586,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255310058594,0.0,0.0,9.766720177140088e-05,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72735595703125,0.0,0.0,0.0001028482292895,290.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326110839844,0.0,0.0,7.596338400617242e-05,290.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878723144531,0.0,0.0,0.0001028482802212,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,0.000487867713673,289.51416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6507568359375,264.84991455078125,288.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,24.989925384521484,60.0,-16.53813362121582,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255310058594,0.0,0.0,9.766720177140088e-05,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72735595703125,0.0,0.0,0.0001028482292895,290.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326110839844,0.0,0.0,7.596338400617242e-05,290.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878723144531,0.0,0.0,0.0001028482802212,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,0.000487867713673,289.51416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6507568359375,264.84991455078125,288.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,24.989925384521484,60.0,-16.53813362121582,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194274902344,0.0,0.0,9.76684459601529e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218933105469,0.0,0.0,0.0001028495389618,290.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,7.596434443257749e-05,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7820129394531,0.0,0.0,0.0001028495826176,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81219482421875,0.0,0.0,0.0004878739127889,289.5083312988281,294.1499938964844,264.8500061035156,263.4564819335937,264.652587890625,264.84991455078125,288.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,24.98992347717285,60.0,-16.533838272094727,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,9.767107985680924e-05,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,0.0001028523111017,290.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202819824219,0.0,0.0,7.596639625262469e-05,290.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,0.0001028523547574,291.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061218261719,0.0,0.0,0.0004878870677202,289.5024719238281,294.1499938964844,264.8500061035156,263.4564819335937,264.6544189453125,264.8499450683594,288.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,24.98992156982422,60.0,-16.529756546020508,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8010559082031,0.0,0.0,9.76806040853262e-05,290.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054138183594,0.0,0.0,0.0001028623373713,290.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079528808594,0.0,0.0,7.597380317747593e-05,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643737792969,0.0,0.0,0.000102862388303,291.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939758300781,0.0,0.0,0.000487934652483,289.49078369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6579895019531,264.8499450683594,288.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632275504462996e-08,0.0010407663648948,-0.0269020739942789,0.0,0.0,0.0,24.98991584777832,60.0,-16.52229881286621,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8010559082031,0.0,0.0,9.76806040853262e-05,290.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054138183594,0.0,0.0,0.0001028623373713,290.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079528808594,0.0,0.0,7.597380317747593e-05,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643737792969,0.0,0.0,0.000102862388303,291.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939758300781,0.0,0.0,0.000487934652483,289.49078369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6579895019531,264.8499450683594,288.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632275504462996e-08,0.0010407663648948,-0.0269020739942789,0.0,0.0,0.0,24.98991584777832,60.0,-16.52229881286621,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7888488769531,0.0,0.0,9.769492316991092e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944274902344,0.0,0.0,0.0001028774204314,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956237792969,0.0,0.0,7.598494266858324e-05,290.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.0001028774640872,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818298339844,0.0,0.0,0.0004880061896983,289.47906494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6615295410156,264.8499755859375,288.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,24.98990821838379,60.0,-16.515649795532227,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7888488769531,0.0,0.0,9.769492316991092e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944274902344,0.0,0.0,0.0001028774204314,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956237792969,0.0,0.0,7.598494266858324e-05,290.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.0001028774640872,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818298339844,0.0,0.0,0.0004880061896983,289.47906494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6615295410156,264.8499755859375,288.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,24.98990821838379,60.0,-16.515649795532227,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.776611328125,0.0,0.0,9.771496843313798e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833801269531,0.0,0.0,0.0001028985279845,290.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832946777344,0.0,0.0,7.600052776979282e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408447265625,0.0,0.0,0.0001028985789162,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,0.0004881063359789,289.46734619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6649780273437,264.8499755859375,288.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,24.98989486694336,60.0,-16.50995445251465,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.776611328125,0.0,0.0,9.771496843313798e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833801269531,0.0,0.0,0.0001028985279845,290.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832946777344,0.0,0.0,7.600052776979282e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408447265625,0.0,0.0,0.0001028985789162,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,0.0004881063359789,289.46734619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6649780273437,264.8499755859375,288.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,24.98989486694336,60.0,-16.50995445251465,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76434326171875,0.0,0.0,9.774025238584728e-05,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67236328125,0.0,0.0,0.0001029251579893,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709655761719,0.0,0.0,7.602019468322396e-05,290.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72906494140625,0.0,0.0,0.0001029252016451,291.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7575378417969,0.0,0.0,0.0004882326174993,289.4555969238281,294.1499938964844,264.8500061035156,263.4564819335937,264.6683654785156,264.8499755859375,288.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,24.989879608154297,60.0,-16.505149841308594,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76434326171875,0.0,0.0,9.774025238584728e-05,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67236328125,0.0,0.0,0.0001029251579893,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709655761719,0.0,0.0,7.602019468322396e-05,290.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72906494140625,0.0,0.0,0.0001029252016451,291.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7575378417969,0.0,0.0,0.0004882326174993,289.4555969238281,294.1499938964844,264.8500061035156,263.4564819335937,264.6683654785156,264.8499755859375,288.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,24.989879608154297,60.0,-16.505149841308594,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582397460937,0.0,0.0,9.775465878192335e-05,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668395996094,0.0,0.0,0.000102940328361,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648010253906,0.0,0.0,7.60313996579498e-05,290.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7231750488281,0.0,0.0,0.0001029403720167,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,0.000488304591272,289.4497375488281,294.1499938964844,264.8500061035156,263.4564819335937,264.6700439453125,264.8499755859375,288.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435733884573,0.0,0.0,0.0,24.989870071411133,60.0,-16.503093719482422,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521057128906,0.0,0.0,9.777037485037e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612854003906,0.0,0.0,0.0001029568811645,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586364746094,0.0,0.0,7.604362326674163e-05,290.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71728515625,0.0,0.0,0.0001029569248203,291.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453918457031,0.0,0.0,0.0004883831134065,289.44384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6717224121094,264.8500061035156,288.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,24.98986053466797,60.0,-16.501249313354492,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398681640625,0.0,0.0,9.780500113265588e-05,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65020751953125,0.0,0.0,0.0001029933337122,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,7.607055158587173e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054748535156,0.0,0.0,0.0001029933773679,291.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,0.0004885560483671,289.4320983886719,294.1499938964844,264.8500061035156,263.4564819335937,264.67498779296875,264.8500061035156,288.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,24.989839553833008,60.0,-16.49810218811035,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398681640625,0.0,0.0,9.780500113265588e-05,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65020751953125,0.0,0.0,0.0001029933337122,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,7.607055158587173e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054748535156,0.0,0.0,0.0001029933773679,291.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,0.0004885560483671,289.4320983886719,294.1499938964844,264.8500061035156,263.4564819335937,264.67498779296875,264.8500061035156,288.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,24.989839553833008,60.0,-16.49810218811035,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72760009765625,0.0,0.0,9.784330904949456e-05,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391296386719,0.0,0.0,0.0001030336788971,290.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339782714844,0.0,0.0,7.610035390825942e-05,290.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69366455078125,0.0,0.0,0.0001030337225529,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210388183594,0.0,0.0,0.0004887474351562,289.4203186035156,294.1499938964844,264.8500061035156,263.4564819335937,264.6781921386719,264.8500061035156,287.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,24.98981666564941,60.0,-16.495656967163086,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72760009765625,0.0,0.0,9.784330904949456e-05,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391296386719,0.0,0.0,0.0001030336788971,290.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339782714844,0.0,0.0,7.610035390825942e-05,290.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69366455078125,0.0,0.0,0.0001030337225529,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210388183594,0.0,0.0,0.0004887474351562,289.4203186035156,294.1499938964844,264.8500061035156,263.4564819335937,264.6781921386719,264.8500061035156,287.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,24.98981666564941,60.0,-16.495656967163086,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153625488281,0.0,0.0,9.788468742044644e-05,290.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62799072265625,0.0,0.0,0.0001030772546073,290.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216186523437,0.0,0.0,7.613253546878695e-05,290.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,0.0001030772909871,291.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088623046875,0.0,0.0,0.0004889541305601,289.40850830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.68133544921875,264.8500061035156,287.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,24.989789962768555,60.0,-16.493804931640625,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153625488281,0.0,0.0,9.788468742044644e-05,290.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62799072265625,0.0,0.0,0.0001030772546073,290.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216186523437,0.0,0.0,7.613253546878695e-05,290.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,0.0001030772909871,291.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088623046875,0.0,0.0,0.0004889541305601,289.40850830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.68133544921875,264.8500061035156,287.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,24.989789962768555,60.0,-16.493804931640625,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030944824219,0.0,0.0,9.792810305953026e-05,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168518066406,0.0,0.0,0.0001031229767249,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70928955078125,0.0,0.0,7.616630318807438e-05,290.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700134277344,0.0,0.0,0.0001031230131047,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966857910156,0.0,0.0,0.0004891710123047,289.3966979980469,294.1499938964844,264.8500061035156,263.4564819335937,264.6844482421875,264.8500061035156,287.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,24.98976325988769,60.0,-16.492366790771484,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030944824219,0.0,0.0,9.792810305953026e-05,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168518066406,0.0,0.0,0.0001031229767249,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70928955078125,0.0,0.0,7.616630318807438e-05,290.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700134277344,0.0,0.0,0.0001031230131047,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966857910156,0.0,0.0,0.0004891710123047,289.3966979980469,294.1499938964844,264.8500061035156,263.4564819335937,264.6844482421875,264.8500061035156,287.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,24.98976325988769,60.0,-16.492366790771484,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69696044921875,0.0,0.0,9.795031655812636e-05,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112976074219,0.0,0.0,0.0001031463689287,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.703125,0.0,0.0,7.618357631145045e-05,290.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640930175781,0.0,0.0,0.0001031464053085,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69061279296875,0.0,0.0,0.0004892819561064,289.39080810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6859741210937,264.8500061035156,287.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.0277816168963909,0.0,0.0,0.0,24.989749908447266,60.0,-16.491771697998047,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908264160156,0.0,0.0,9.797258098842576e-05,290.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.605712890625,0.0,0.0,0.0001031698047881,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969299316406,0.0,0.0,7.620089309057221e-05,290.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581726074219,0.0,0.0,0.0001031698484439,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845092773437,0.0,0.0,0.0004893931327387,289.3848876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6874694824219,264.8500061035156,287.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,24.98973655700684,60.0,-16.491207122802734,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
