time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704820,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67852783203125,0.0,0.0,9.801680425880475e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59454345703125,0.0,0.0,0.0001032163854688,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845703125,0.0,0.0,7.623529381817207e-05,290.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64630126953125,0.0,0.0,0.0001032164218486,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723022460937,0.0,0.0,0.0004896140890195,289.373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6904602050781,264.8500061035156,287.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,24.989707946777344,60.0,-16.490089416503906,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67852783203125,0.0,0.0,9.801680425880475e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59454345703125,0.0,0.0,0.0001032163854688,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845703125,0.0,0.0,7.623529381817207e-05,290.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64630126953125,0.0,0.0,0.0001032164218486,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723022460937,0.0,0.0,0.0004896140890195,289.373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6904602050781,264.8500061035156,287.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,24.989707946777344,60.0,-16.490089416503906,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,9.805972513277084e-05,290.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833435058594,0.0,0.0,0.0001032615837175,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722106933594,0.0,0.0,7.626867591170594e-05,290.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,0.0001032616200973,291.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,0.0004898284678347,289.3612060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6933898925781,264.8500061035156,287.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,24.989681243896484,60.0,-16.488859176635742,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,9.805972513277084e-05,290.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833435058594,0.0,0.0,0.0001032615837175,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722106933594,0.0,0.0,7.626867591170594e-05,290.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,0.0001032616200973,291.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,0.0004898284678347,289.3612060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6933898925781,264.8500061035156,287.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,24.989681243896484,60.0,-16.488859176635742,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539611816406,0.0,0.0,9.810005576582626e-05,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721130371094,0.0,0.0,0.0001033040534821,290.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65985107421875,0.0,0.0,7.630004256498069e-05,290.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0,0.0001033040898619,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478881835937,0.0,0.0,0.0004900299245491,289.3493347167969,294.1499938964844,264.8500061035156,263.4564819335937,264.6962585449219,264.8500061035156,287.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,24.98965644836425,60.0,-16.487314224243164,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539611816406,0.0,0.0,9.810005576582626e-05,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721130371094,0.0,0.0,0.0001033040534821,290.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65985107421875,0.0,0.0,7.630004256498069e-05,290.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0,0.0001033040898619,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478881835937,0.0,0.0,0.0004900299245491,289.3493347167969,294.1499938964844,264.8500061035156,263.4564819335937,264.6962585449219,264.8500061035156,287.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,24.98965644836425,60.0,-16.487314224243164,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416931152344,0.0,0.0,9.813653014134616e-05,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608825683594,0.0,0.0,0.0001033424559864,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474914550781,0.0,0.0,7.632841152371839e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,0.0001033424996421,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356811523437,0.0,0.0,0.0004902121145278,289.33746337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6990966796875,264.8500061035156,287.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,24.989635467529297,60.0,-16.485244750976562,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416931152344,0.0,0.0,9.813653014134616e-05,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608825683594,0.0,0.0,0.0001033424559864,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474914550781,0.0,0.0,7.632841152371839e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,0.0001033424996421,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356811523437,0.0,0.0,0.0004902121145278,289.33746337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6990966796875,264.8500061035156,287.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,24.989635467529297,60.0,-16.485244750976562,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,9.815298108151184e-05,290.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552673339844,0.0,0.0,0.0001033597800415,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64129638671875,0.0,0.0,7.634120265720412e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.604736328125,0.0,0.0,0.0001033598236972,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62957763671875,0.0,0.0,0.000490294303745,289.33154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.70050048828125,264.8500061035156,287.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,24.9896240234375,60.0,-16.48394775390625,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62939453125,0.0,0.0,9.816785313887522e-05,290.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496520996094,0.0,0.0,0.0001033754451782,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351318359375,0.0,0.0,7.635277142981067e-05,290.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987854003906,0.0,0.0,0.000103375481558,291.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234741210937,0.0,0.0,0.0004903685767203,289.3255920410156,294.1499938964844,264.8500061035156,263.4564819335937,264.7018737792969,264.8500061035156,287.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,24.989614486694336,60.0,-16.482423782348633,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170959472656,0.0,0.0,9.819275874178857e-05,290.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53839111328125,0.0,0.0,0.0001034016677294,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.62274169921875,0.0,0.0,7.637214730493724e-05,290.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868835449219,0.0,0.0,0.0001034017113852,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112670898437,0.0,0.0,0.0004904930246993,289.3136901855469,294.1499938964844,264.8500061035156,263.4564819335937,264.70458984375,264.8500061035156,287.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,24.98959922790528,60.0,-16.478681564331055,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170959472656,0.0,0.0,9.819275874178857e-05,290.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53839111328125,0.0,0.0,0.0001034016677294,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.62274169921875,0.0,0.0,7.637214730493724e-05,290.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868835449219,0.0,0.0,0.0001034017113852,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112670898437,0.0,0.0,0.0004904930246993,289.3136901855469,294.1499938964844,264.8500061035156,263.4564819335937,264.70458984375,264.8500061035156,287.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,24.98959922790528,60.0,-16.478681564331055,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,9.820926061365752e-05,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,0.0001034190499922,290.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103820800781,0.0,0.0,7.638498209416866e-05,290.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749816894531,0.0,0.0,0.000103419086372,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990295410156,0.0,0.0,0.0004905754467472,289.3017883300781,294.1499938964844,264.8500061035156,263.4564819335937,264.707275390625,264.8500061035156,287.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290896217985846e-08,0.0010463980725035,-0.028626000508666,0.0,0.0,0.0,24.98958969116211,60.0,-16.47369956970215,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,9.820926061365752e-05,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,0.0001034190499922,290.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103820800781,0.0,0.0,7.638498209416866e-05,290.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749816894531,0.0,0.0,0.000103419086372,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990295410156,0.0,0.0,0.0004905754467472,289.3017883300781,294.1499938964844,264.8500061035156,263.4564819335937,264.707275390625,264.8500061035156,287.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290896217985846e-08,0.0010463980725035,-0.028626000508666,0.0,0.0,0.0,24.98958969116211,60.0,-16.47369956970215,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924987792969,0.0,0.0,9.821178537094966e-05,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51580810546875,0.0,0.0,0.0001034217057167,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980224609375,0.0,0.0,7.638694660272449e-05,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630798339844,0.0,0.0,0.0001034217420965,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868225097656,0.0,0.0,0.0004905880778096,289.2898864746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7099304199219,264.8500061035156,287.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294035928699486e-08,0.0010464249644428,-0.0286342184990644,0.0,0.0,0.0,24.98958778381348,60.0,-16.466949462890625,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924987792969,0.0,0.0,9.821178537094966e-05,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51580810546875,0.0,0.0,0.0001034217057167,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980224609375,0.0,0.0,7.638694660272449e-05,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630798339844,0.0,0.0,0.0001034217420965,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868225097656,0.0,0.0,0.0004905880778096,289.2898864746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7099304199219,264.8500061035156,287.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294035928699486e-08,0.0010464249644428,-0.0286342184990644,0.0,0.0,0.0,24.98958778381348,60.0,-16.466949462890625,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802001953125,0.0,0.0,9.819110709941016e-05,290.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045166015625,0.0,0.0,0.0001033999360515,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58563232421875,0.0,0.0,7.637085946043953e-05,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,0.0001033999724313,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5745849609375,0.0,0.0,0.0004904847592115,289.2779846191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7124938964844,264.8500061035156,287.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268268984565566e-08,0.0010462047066539,-0.0285667777061462,0.0,0.0,0.0,24.989601135253903,60.0,-16.456851959228516,-0.0,-7.462806195235316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802001953125,0.0,0.0,9.819110709941016e-05,290.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045166015625,0.0,0.0,0.0001033999360515,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58563232421875,0.0,0.0,7.637085946043953e-05,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,0.0001033999724313,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5745849609375,0.0,0.0,0.0004904847592115,289.2779846191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7124938964844,264.8500061035156,287.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268268984565566e-08,0.0010462047066539,-0.0285667777061462,0.0,0.0,0.0,24.989601135253903,60.0,-16.456851959228516,-0.0,-7.462806195235316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740661621094,0.0,0.0,9.817405953072011e-05,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988708496094,0.0,0.0,0.0001033819862641,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794677734375,0.0,0.0,7.635760266566649e-05,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451965332031,0.0,0.0,0.0001033820226439,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,0.0004903996014036,289.27203369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7137756347656,264.8500061035156,287.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460345074534,1.1247029974015277e-08,0.0010460232151672,-0.0285111907869577,0.0,0.0,0.0,24.98961067199707,60.0,-16.450637817382812,-0.0,-7.460215556420735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,9.8151940619573e-05,290.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931945800781,0.0,0.0,0.0001033586886478,290.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732727050781,0.0,0.0,7.634040230186656e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,0.0001033587250276,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623779296875,0.0,0.0,0.0004902891232632,289.2660827636719,294.1499938964844,264.8500061035156,263.4564819335937,264.71502685546875,264.8500061035156,287.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.1219468021295144e-08,0.0010457874741405,-0.0284390524029731,0.0,0.0,0.0,24.989625930786133,60.0,-16.443565368652344,-0.0,-7.456853978737854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556335449219,0.0,0.0,9.809731272980572e-05,290.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818725585937,0.0,0.0,0.0001033011649269,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609436035156,0.0,0.0,7.629791070939973e-05,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,0.0001033012013067,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0004900162457488,289.254150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.717529296875,264.8500061035156,287.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,24.98965835571289,60.0,-16.427480697631836,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556335449219,0.0,0.0,9.809731272980572e-05,290.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818725585937,0.0,0.0,0.0001033011649269,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609436035156,0.0,0.0,7.629791070939973e-05,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,0.0001033012013067,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0004900162457488,289.254150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.717529296875,264.8500061035156,287.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,24.98965835571289,60.0,-16.427480697631836,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433349609375,0.0,0.0,9.803126886254176e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705810546875,0.0,0.0,0.000103231621324,290.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.548583984375,0.0,0.0,7.62465424486436e-05,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51544189453125,0.0,0.0,0.0001032316577038,291.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,0.0004896863829344,289.24224853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.719970703125,264.8500061035156,287.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,24.98970031738281,60.0,-16.40899658203125,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433349609375,0.0,0.0,9.803126886254176e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705810546875,0.0,0.0,0.000103231621324,290.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.548583984375,0.0,0.0,7.62465424486436e-05,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51544189453125,0.0,0.0,0.0001032316577038,291.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,0.0004896863829344,289.24224853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.719970703125,264.8500061035156,287.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,24.98970031738281,60.0,-16.40899658203125,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53106689453125,0.0,0.0,9.795925143407658e-05,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.459228515625,0.0,0.0,0.0001031557767419,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,7.6190524850972e-05,290.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035095214844,0.0,0.0,0.0001031558131217,291.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,0.0004893266013823,289.2303466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7223815917969,264.8500061035156,287.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,24.989744186401367,60.0,-16.389110565185547,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53106689453125,0.0,0.0,9.795925143407658e-05,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.459228515625,0.0,0.0,0.0001031557767419,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,7.6190524850972e-05,290.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035095214844,0.0,0.0,0.0001031558131217,291.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,0.0004893266013823,289.2303466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7223815917969,264.8500061035156,287.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,24.989744186401367,60.0,-16.389110565185547,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188293457031,0.0,0.0,9.788598981685936e-05,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479064941406,0.0,0.0,0.0001030786297633,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52392578125,0.0,0.0,7.613354682689533e-05,290.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916381835937,0.0,0.0,0.0001030786661431,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,0.0004889606498181,289.21844482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7247314453125,264.8500061035156,287.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,24.989789962768555,60.0,-16.368574142456055,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188293457031,0.0,0.0,9.788598981685936e-05,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479064941406,0.0,0.0,0.0001030786297633,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52392578125,0.0,0.0,7.613354682689533e-05,290.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916381835937,0.0,0.0,0.0001030786661431,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,0.0004889606498181,289.21844482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7247314453125,264.8500061035156,287.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,24.989789962768555,60.0,-16.368574142456055,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126953125,0.0,0.0,9.785035945242272e-05,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,0.0001030411076499,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51776123046875,0.0,0.0,7.61058327043429e-05,290.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856872558594,0.0,0.0,0.0001030411440297,291.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,0.0004887826507911,289.2124938964844,294.1499938964844,264.8500061035156,263.4564819335937,264.72589111328125,264.8500061035156,287.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554993957281,0.0,0.0,0.0,24.98981094360352,60.0,-16.35831069946289,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.506591796875,0.0,0.0,9.7816446213983e-05,290.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43658447265625,0.0,0.0,0.0001030054045259,290.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116271972656,0.0,0.0,7.607945735799149e-05,290.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,0.0001030054336297,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014038085937,0.0,0.0,0.0004886132664978,289.20654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7270202636719,264.8500061035156,287.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.080144684806328e-08,0.0010422131745144,-0.0273449011147022,0.0,0.0,0.0,24.98983192443848,60.0,-16.34821128845215,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4943542480469,0.0,0.0,9.775533544598149e-05,290.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252624511719,0.0,0.0,0.0001029410486808,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49932861328125,0.0,0.0,7.603192352689803e-05,290.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46783447265625,0.0,0.0,0.0001029410777846,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,0.000488308025524,289.19464111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7292785644531,264.8500061035156,287.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,24.989870071411133,60.0,-16.32880210876465,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4943542480469,0.0,0.0,9.775533544598149e-05,290.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252624511719,0.0,0.0,0.0001029410486808,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49932861328125,0.0,0.0,7.603192352689803e-05,290.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46783447265625,0.0,0.0,0.0001029410777846,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,0.000488308025524,289.19464111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7292785644531,264.8500061035156,287.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,24.989870071411133,60.0,-16.32880210876465,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48699951171875,0.0,0.0,9.772551857167856e-05,290.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41845703125,0.0,0.0,0.0001029096456477,290.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.491943359375,0.0,0.0,7.600873504998162e-05,290.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607238769531,0.0,0.0,0.0001029096820275,291.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48193359375,0.0,0.0,0.0004881590430159,289.1875,294.1499938964844,264.8500061035156,263.4564819335937,264.7306213378906,264.8500061035156,287.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688148144311072e-08,0.0010412443662062,-0.0270483288913965,0.0,0.0,0.0,24.98988914489746,60.0,-16.318115234375,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48211669921875,0.0,0.0,9.770836913958192e-05,290.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139099121094,0.0,0.0,0.0001028915939969,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870300292969,0.0,0.0,7.599539821967483e-05,290.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559631347656,0.0,0.0,0.0001028916231007,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47705078125,0.0,0.0,0.0004880734195467,289.1827392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.73150634765625,264.8500061035156,287.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666786565138864e-08,0.0010410617105662,-0.0269924104213714,0.0,0.0,0.0,24.989898681640625,60.0,-16.311389923095703,-0.0,-7.389605372054575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698791503906,0.0,0.0,9.767775918589904e-05,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.402587890625,0.0,0.0,0.0001028593615046,290.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747314453125,0.0,0.0,7.597159128636122e-05,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440612792969,0.0,0.0,0.0001028593906085,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46490478515625,0.0,0.0,0.0004879205080214,289.1708374023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7336730957031,264.8500061035156,287.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.062864551926168e-08,0.0010407355148345,-0.0268925707787275,0.0,0.0,0.0,24.98991775512696,60.0,-16.296321868896484,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698791503906,0.0,0.0,9.767775918589904e-05,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.402587890625,0.0,0.0,0.0001028593615046,290.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747314453125,0.0,0.0,7.597159128636122e-05,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440612792969,0.0,0.0,0.0001028593906085,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46490478515625,0.0,0.0,0.0004879205080214,289.1708374023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7336730957031,264.8500061035156,287.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.062864551926168e-08,0.0010407355148345,-0.0268925707787275,0.0,0.0,0.0,24.98991775512696,60.0,-16.296321868896484,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576721191406,0.0,0.0,9.766784933162852e-05,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,0.0001028489277814,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46246337890625,0.0,0.0,7.59638860472478e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43218994140625,0.0,0.0,0.0001028489568852,291.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527587890625,0.0,0.0,0.0004878710315097,289.158935546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7358093261719,264.8500061035156,287.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616295398335753e-08,0.0010406298097223,-0.0268602445721626,0.0,0.0,0.0,24.98992347717285,60.0,-16.28438377380371,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576721191406,0.0,0.0,9.766784933162852e-05,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,0.0001028489277814,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46246337890625,0.0,0.0,7.59638860472478e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43218994140625,0.0,0.0,0.0001028489568852,291.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527587890625,0.0,0.0,0.0004878710315097,289.158935546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7358093261719,264.8500061035156,287.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616295398335753e-08,0.0010406298097223,-0.0268602445721626,0.0,0.0,0.0,24.98992347717285,60.0,-16.28438377380371,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515686035156,0.0,0.0,9.767086885403842e-05,290.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38555908203125,0.0,0.0,0.0001028521000989,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.456298828125,0.0,0.0,7.596622890559956e-05,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,0.0001028521364787,291.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466552734375,0.0,0.0,0.00048788607819,289.1529846191406,294.1499938964844,264.8500061035156,263.4564819335937,264.73687744140625,264.8500061035156,287.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620054169407922e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,24.98992156982422,60.0,-16.279685974121094,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
