time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707160,290.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454650878906,0.0,0.0,9.76809678832069e-05,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,0.000102862737549,290.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501647949219,0.0,0.0,7.597408693982288e-05,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202880859375,0.0,0.0,0.0001028627666528,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405822753906,0.0,0.0,0.0004879365151282,289.14703369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7379150390625,264.8500061035156,287.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632632552187717e-08,0.0010407693916931,-0.0269030090421438,0.0,0.0,0.0,24.98991584777832,60.0,-16.276042938232422,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332275390625,0.0,0.0,9.772053454071283e-05,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,0.0001029043996823,290.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378967285156,0.0,0.0,7.600485696457326e-05,290.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40838623046875,0.0,0.0,0.000102904436062,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,0.0004881341883447,289.1351318359375,294.1499938964844,264.8500061035156,263.4564819335937,264.739990234375,264.8500061035156,287.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412015253677,1.0681930007194753e-08,0.0010411909315735,-0.0270320530980825,0.0,0.0,0.0,24.989891052246094,60.0,-16.271615982055664,-0.0,-7.391443546111989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332275390625,0.0,0.0,9.772053454071283e-05,290.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,0.0001029043996823,290.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378967285156,0.0,0.0,7.600485696457326e-05,290.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40838623046875,0.0,0.0,0.000102904436062,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,0.0004881341883447,289.1351318359375,294.1499938964844,264.8500061035156,263.4564819335937,264.739990234375,264.8500061035156,287.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412015253677,1.0681930007194753e-08,0.0010411909315735,-0.0270320530980825,0.0,0.0,0.0,24.989891052246094,60.0,-16.271615982055664,-0.0,-7.391443546111989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209899902344,0.0,0.0,9.778630192158744e-05,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570861816406,0.0,0.0,0.0001029736595228,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42559814453125,0.0,0.0,7.605601422255859e-05,290.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.396484375,0.0,0.0,0.0001029736886266,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.416259765625,0.0,0.0,0.000488462683279,289.1231994628906,294.1499938964844,264.8500061035156,263.4564819335937,264.74200439453125,264.8500061035156,287.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763866242768929e-08,0.0010418914025649,-0.027246531099081,0.0,0.0,0.0,24.989850997924805,60.0,-16.271718978881836,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209899902344,0.0,0.0,9.778630192158744e-05,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570861816406,0.0,0.0,0.0001029736595228,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42559814453125,0.0,0.0,7.605601422255859e-05,290.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.396484375,0.0,0.0,0.0001029736886266,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.416259765625,0.0,0.0,0.000488462683279,289.1231994628906,294.1499938964844,264.8500061035156,263.4564819335937,264.74200439453125,264.8500061035156,287.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763866242768929e-08,0.0010418914025649,-0.027246531099081,0.0,0.0,0.0,24.989850997924805,60.0,-16.271718978881836,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,9.788151510292664e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456726074219,0.0,0.0,0.0001030739222187,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,7.613006891915575e-05,290.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3845520019531,0.0,0.0,0.0001030739513225,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040832519531,0.0,0.0,0.0004889382980763,289.1112670898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7439880371094,264.8500061035156,287.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429165558889,1.0882496681574594e-08,0.001042905729264,-0.0275570526719093,0.0,0.0,0.0,24.989791870117188,60.0,-16.276826858520508,-0.0,-7.415815872491295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,9.788151510292664e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456726074219,0.0,0.0,0.0001030739222187,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,7.613006891915575e-05,290.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3845520019531,0.0,0.0,0.0001030739513225,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040832519531,0.0,0.0,0.0004889382980763,289.1112670898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7439880371094,264.8500061035156,287.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429165558889,1.0882496681574594e-08,0.001042905729264,-0.0275570526719093,0.0,0.0,0.0,24.989791870117188,60.0,-16.276826858520508,-0.0,-7.415815872491295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965148925781,0.0,0.0,9.800223051570356e-05,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3342590332031,0.0,0.0,0.0001032010404742,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010009765625,0.0,0.0,7.622395787620917e-05,290.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,0.000103201069578,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39190673828125,0.0,0.0,0.0004895413294434,289.09930419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7459411621094,264.8500061035156,287.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442027123644,1.1032894597917677e-08,0.0010441916529089,-0.0279507171362638,0.0,0.0,0.0,24.989717483520508,60.0,-16.28598976135254,-0.0,-7.434118032279002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965148925781,0.0,0.0,9.800223051570356e-05,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3342590332031,0.0,0.0,0.0001032010404742,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010009765625,0.0,0.0,7.622395787620917e-05,290.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,0.000103201069578,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39190673828125,0.0,0.0,0.0004895413294434,289.09930419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7459411621094,264.8500061035156,287.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442027123644,1.1032894597917677e-08,0.0010441916529089,-0.0279507171362638,0.0,0.0,0.0,24.989717483520508,60.0,-16.28598976135254,-0.0,-7.434118032279002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.390380859375,0.0,0.0,9.807190508581698e-05,290.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285217285156,0.0,0.0,0.0001032744185067,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,7.627814920851961e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666687011719,0.0,0.0,0.0001032744476106,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,0.000489889353048,289.09332275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7469177246094,264.8500061035156,287.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449449764564,1.1119709597551264e-08,0.0010449339170008,-0.0281779486685991,0.0,0.0,0.0,24.989675521850582,60.0,-16.292203903198242,-0.0,-7.44469303981532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842468261719,0.0,0.0,9.814857185119764e-05,290.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227844238281,0.0,0.0,0.0001033551452565,290.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.388671875,0.0,0.0,7.633777568116784e-05,290.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606872558594,0.0,0.0,0.0001033551743603,291.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37969970703125,0.0,0.0,0.0004902723012492,289.0873413085937,294.1499938964844,264.8500061035156,263.4564819335937,264.74786376953125,264.8500061035156,287.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457618627697,1.1215226969341074e-08,0.0010457505704835,-0.0284279510378837,0.0,0.0,0.0,24.98962783813477,60.0,-16.299535751342773,-0.0,-7.456336703626222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719787597656,0.0,0.0,9.831994248088448e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113098144531,0.0,0.0,0.0001035356108332,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,7.647106394870207e-05,290.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34869384765625,0.0,0.0,0.000103535639937,291.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,0.0004911283613182,289.0753479003906,294.1499938964844,264.8500061035156,263.4564819335937,264.749755859375,264.8500061035156,287.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475876042619,1.1428742396901724e-08,0.0010475761955603,-0.0289867799729108,0.0,0.0,0.0,24.989521026611328,60.0,-16.317136764526367,-0.0,-7.482397279545695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719787597656,0.0,0.0,9.831994248088448e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113098144531,0.0,0.0,0.0001035356108332,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,7.647106394870207e-05,290.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34869384765625,0.0,0.0,0.000103535639937,291.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,0.0004911283613182,289.0753479003906,294.1499938964844,264.8500061035156,263.4564819335937,264.749755859375,264.8500061035156,287.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475876042619,1.1428742396901724e-08,0.0010475761955603,-0.0289867799729108,0.0,0.0,0.0,24.989521026611328,60.0,-16.317136764526367,-0.0,-7.482397279545695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3596496582031,0.0,0.0,9.851078357314692e-05,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998046875,0.0,0.0,0.0001037365800584,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,7.661950075998902e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,0.0001037366091622,291.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,0.0004920816863887,289.0633239746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7516174316406,264.8500061035156,287.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496210306882,1.1666521970710164e-08,0.0010496093891561,-0.0296090841293334,0.0,0.0,0.0,24.989402770996094,60.0,-16.338619232177734,-0.0,-7.511472688292997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3596496582031,0.0,0.0,9.851078357314692e-05,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998046875,0.0,0.0,0.0001037365800584,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,7.661950075998902e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,0.0001037366091622,291.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,0.0004920816863887,289.0633239746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7516174316406,264.8500061035156,287.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496210306882,1.1666521970710164e-08,0.0010496093891561,-0.0296090841293334,0.0,0.0,0.0,24.989402770996094,60.0,-16.338619232177734,-0.0,-7.511472688292997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473205566406,0.0,0.0,9.871934162219986e-05,290.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882385253906,0.0,0.0,0.000103956197563,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515625,0.0,0.0,7.678171095903963e-05,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246459960937,0.0,0.0,0.0001039562266669,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34295654296875,0.0,0.0,0.000493123428896,289.05126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7534484863281,264.8500061035156,287.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518430499359,1.1926365672820792e-08,0.0010518311755731,-0.0302890948951244,0.0,0.0,0.0,24.98927497863769,60.0,-16.363271713256836,-0.0,-7.5433099766542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473205566406,0.0,0.0,9.871934162219986e-05,290.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882385253906,0.0,0.0,0.000103956197563,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515625,0.0,0.0,7.678171095903963e-05,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246459960937,0.0,0.0,0.0001039562266669,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34295654296875,0.0,0.0,0.000493123428896,289.05126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7534484863281,264.8500061035156,287.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518430499359,1.1926365672820792e-08,0.0010518311755731,-0.0302890948951244,0.0,0.0,0.0,24.98927497863769,60.0,-16.363271713256836,-0.0,-7.5433099766542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349609375,0.0,0.0,9.89405598375015e-05,290.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2766418457031,0.0,0.0,0.000104189151898,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33917236328125,0.0,0.0,7.695376552874222e-05,290.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125915527344,0.0,0.0,0.0001041891737258,291.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3306579589844,0.0,0.0,0.0004942284431308,289.0391845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7552185058594,264.8500061035156,287.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541999945417,1.2201990529092654e-08,0.0010541878873482,-0.0310103576630353,0.0,0.0,0.0,24.989137649536133,60.0,-16.390193939208984,-0.0,-7.577155258786662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349609375,0.0,0.0,9.89405598375015e-05,290.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2766418457031,0.0,0.0,0.000104189151898,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33917236328125,0.0,0.0,7.695376552874222e-05,290.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125915527344,0.0,0.0,0.0001041891737258,291.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3306579589844,0.0,0.0,0.0004942284431308,289.0391845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7552185058594,264.8500061035156,287.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541999945417,1.2201990529092654e-08,0.0010541878873482,-0.0310103576630353,0.0,0.0,0.0,24.989137649536133,60.0,-16.390193939208984,-0.0,-7.577155258786662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287658691406,0.0,0.0,9.905848128255455e-05,290.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708435058594,0.0,0.0,0.0001043133233906,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329467773437,0.0,0.0,7.704548625042662e-05,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065490722656,0.0,0.0,0.0001043133524945,291.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244934082031,0.0,0.0,0.0004948175046592,289.0331420898437,294.1499938964844,264.8500061035156,263.4564819335937,264.756103515625,264.8500061035156,287.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554564651101,1.2348914779636289e-08,0.001055444125086,-0.0313948169350624,0.0,0.0,0.0,24.98906517028809,60.0,-16.40470314025879,-0.0,-7.595227202727983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32257080078125,0.0,0.0,9.918228897731753e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650451660156,0.0,0.0,0.0001044437012751,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32672119140625,0.0,0.0,7.714177627349272e-05,290.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005065917969,0.0,0.0,0.0001044437303789,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,0.0004954359610565,289.0270690917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7569885253906,264.8500061035156,287.6068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503169166677708e-08,0.001056762994267,-0.0317984372377395,0.0,0.0,0.0,24.988988876342773,60.0,-16.4200439453125,-0.0,-7.614224273311265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,9.944484190782532e-05,290.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,0.0001047201876644,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31427001953125,0.0,0.0,7.734599057585001e-05,290.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28839111328125,0.0,0.0,0.0001047202094923,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.30596923828125,0.0,0.0,0.0004967474960722,289.0149230957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7587280273437,264.8500061035156,287.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595729108899,1.28303003776864e-08,0.0010595601052045,-0.0326543599367141,0.0,0.0,0.0,24.988826751708984,60.0,-16.453094482421875,-0.0,-7.654590206129799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,9.944484190782532e-05,290.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,0.0001047201876644,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31427001953125,0.0,0.0,7.734599057585001e-05,290.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28839111328125,0.0,0.0,0.0001047202094923,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.30596923828125,0.0,0.0,0.0004967474960722,289.0149230957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7587280273437,264.8500061035156,287.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595729108899,1.28303003776864e-08,0.0010595601052045,-0.0326543599367141,0.0,0.0,0.0,24.988826751708984,60.0,-16.453094482421875,-0.0,-7.654590206129799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977294921875,0.0,0.0,9.97156457742676e-05,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416687011719,0.0,0.0,0.0001050053542712,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017578125,0.0,0.0,7.755661499686539e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762145996094,0.0,0.0,0.0001050053833751,291.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935791015625,0.0,0.0,0.0004981001839041,289.00274658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.76043701171875,264.8500061035156,287.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624583810567,1.3167710477546281e-08,0.00106244510971,-0.0335371010005474,0.0,0.0,0.0,24.988658905029297,60.0,-16.488567352294922,-0.0,-7.696336012941175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977294921875,0.0,0.0,9.97156457742676e-05,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416687011719,0.0,0.0,0.0001050053542712,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017578125,0.0,0.0,7.755661499686539e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762145996094,0.0,0.0,0.0001050053833751,291.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935791015625,0.0,0.0,0.0004981001839041,289.00274658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.76043701171875,264.8500061035156,287.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624583810567,1.3167710477546281e-08,0.00106244510971,-0.0335371010005474,0.0,0.0,0.0,24.988658905029297,60.0,-16.488567352294922,-0.0,-7.696336012941175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2852478027344,0.0,0.0,9.99762341962196e-05,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2299194335937,0.0,0.0,0.0001052797670126,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2892150878906,0.0,0.0,7.775929407216609e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640380859375,0.0,0.0,0.0001052797961165,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811584472656,0.0,0.0,0.0004994018818251,288.9905090332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7621154785156,264.8500061035156,287.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492392980651856e-08,0.001065221382305,-0.0343864746391773,0.0,0.0,0.0,24.98849868774414,60.0,-16.523847579956055,-0.0,-7.736614549003208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2852478027344,0.0,0.0,9.99762341962196e-05,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2299194335937,0.0,0.0,0.0001052797670126,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2892150878906,0.0,0.0,7.775929407216609e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640380859375,0.0,0.0,0.0001052797961165,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811584472656,0.0,0.0,0.0004994018818251,288.9905090332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7621154785156,264.8500061035156,287.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492392980651856e-08,0.001065221382305,-0.0343864746391773,0.0,0.0,0.0,24.98849868774414,60.0,-16.523847579956055,-0.0,-7.736614549003208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727355957031,0.0,0.0,0.0001002010758384,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181701660156,0.0,0.0,0.0001055165412253,290.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27667236328125,0.0,0.0,7.793417171342298e-05,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518005371094,0.0,0.0,0.0001055165630532,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687072753906,0.0,0.0,0.0005005249986425,288.978271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7637634277344,264.8500061035156,287.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676307138055,1.3772536000544733e-08,0.0010676168603822,-0.0351192690432071,0.0,0.0,0.0,24.988359451293945,60.0,-16.5552978515625,-0.0,-7.77145174879479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727355957031,0.0,0.0,0.0001002010758384,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181701660156,0.0,0.0,0.0001055165412253,290.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27667236328125,0.0,0.0,7.793417171342298e-05,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518005371094,0.0,0.0,0.0001055165630532,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687072753906,0.0,0.0,0.0005005249986425,288.978271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7637634277344,264.8500061035156,287.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676307138055,1.3772536000544733e-08,0.0010676168603822,-0.0351192690432071,0.0,0.0,0.0,24.988359451293945,60.0,-16.5552978515625,-0.0,-7.77145174879479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2664794921875,0.0,0.0,0.0001002933640847,290.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2122497558594,0.0,0.0,0.0001056137189152,290.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2703857421875,0.0,0.0,7.80059490352869e-05,290.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.24566650390625,0.0,0.0,0.000105613748019,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.262451171875,0.0,0.0,0.0005009860033169,288.9721374511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7645874023437,264.8500061035156,287.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068614074029,1.3887522243294372e-08,0.0010686002206057,-0.0354200340807437,0.0,0.0,0.0,24.98830223083496,60.0,-16.56851577758789,-0.0,-7.785773448176769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602233886719,0.0,0.0,0.0001003689394565,290.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20635986328125,0.0,0.0,0.0001056933033396,290.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640991210937,0.0,0.0,7.806473149685189e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23956298828125,0.0,0.0,0.0001056933324434,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562255859375,0.0,0.0,0.0005013635382056,288.96600341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7654113769531,264.8500061035156,287.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694194352254,1.3981681590280461e-08,0.0010694053489714,-0.0356663167476654,0.0,0.0,0.0,24.988256454467773,60.0,-16.579622268676758,-0.0,-7.79751090362879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476806640625,0.0,0.0,0.0001004556543193,290.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1945495605469,0.0,0.0,0.0001057846166077,290.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514953613281,0.0,0.0,7.813217234797776e-05,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.227294921875,0.0,0.0,0.0001057846457115,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437438964844,0.0,0.0,0.0005017966614104,288.9537353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7669982910156,264.8500061035156,287.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107034354005,1.408972316596646e-08,0.0010703294537961,-0.0359488986432552,0.0,0.0,0.0,24.98820304870605,60.0,-16.592519760131836,-0.0,-7.81098989932616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476806640625,0.0,0.0,0.0001004556543193,290.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1945495605469,0.0,0.0,0.0001057846166077,290.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514953613281,0.0,0.0,7.813217234797776e-05,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.227294921875,0.0,0.0,0.0001057846457115,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437438964844,0.0,0.0,0.0005017966614104,288.9537353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7669982910156,264.8500061035156,287.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107034354005,1.408972316596646e-08,0.0010703294537961,-0.0359488986432552,0.0,0.0,0.0,24.98820304870605,60.0,-16.592519760131836,-0.0,-7.81098989932616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351379394531,0.0,0.0,0.0001004493751679,290.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827087402344,0.0,0.0,0.0001057780100381,290.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389221191406,0.0,0.0,7.812729018041864e-05,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21502685546875,0.0,0.0,0.000105778031866,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23126220703125,0.0,0.0,0.0005017653456889,288.9414367675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7685546875,264.8500061035156,287.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070276950486,1.4081898314088905e-08,0.001070262864232,-0.0359284318983554,0.0,0.0,0.0,24.98820686340332,60.0,-16.59187126159668,-0.0,-7.81001290306449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351379394531,0.0,0.0,0.0001004493751679,290.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827087402344,0.0,0.0,0.0001057780100381,290.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389221191406,0.0,0.0,7.812729018041864e-05,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21502685546875,0.0,0.0,0.000105778031866,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23126220703125,0.0,0.0,0.0005017653456889,288.9414367675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7685546875,264.8500061035156,287.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070276950486,1.4081898314088905e-08,0.001070262864232,-0.0359284318983554,0.0,0.0,0.0,24.98820686340332,60.0,-16.59187126159668,-0.0,-7.81001290306449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226257324219,0.0,0.0,0.0001003778088488,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708679199219,0.0,0.0,0.0001057026456692,290.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,7.807162910467014e-05,290.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027587890625,0.0,0.0,0.000105702667497,291.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187805175781,0.0,0.0,0.0005014078342355,288.9291381835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7701110839844,264.8500061035156,287.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992726088929432e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,24.988250732421875,60.0,-16.577173233032227,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226257324219,0.0,0.0,0.0001003778088488,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708679199219,0.0,0.0,0.0001057026456692,290.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,7.807162910467014e-05,290.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027587890625,0.0,0.0,0.000105702667497,291.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187805175781,0.0,0.0,0.0005014078342355,288.9291381835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7701110839844,264.8500061035156,287.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992726088929432e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,24.988250732421875,60.0,-16.577173233032227,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101135253906,0.0,0.0,0.0001002775170491,290.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590576171875,0.0,0.0,0.0001055970351444,290.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137756347656,0.0,0.0,7.799362356308848e-05,290.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905212402344,0.0,0.0,0.0001055970569723,291.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.206298828125,0.0,0.0,0.000500906840898,288.9168701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7716064453125,264.8500061035156,287.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.38677629379913e-08,0.001068432116881,-0.0353683494031429,0.0,0.0,0.0,24.988311767578125,60.0,-16.554872512817383,-0.0,-7.78331141759736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101135253906,0.0,0.0,0.0001002775170491,290.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590576171875,0.0,0.0,0.0001055970351444,290.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137756347656,0.0,0.0,7.799362356308848e-05,290.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905212402344,0.0,0.0,0.0001055970569723,291.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.206298828125,0.0,0.0,0.000500906840898,288.9168701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7716064453125,264.8500061035156,287.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.38677629379913e-08,0.001068432116881,-0.0353683494031429,0.0,0.0,0.0,24.988311767578125,60.0,-16.554872512817383,-0.0,-7.78331141759736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
