time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709500,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,0.0001002185090328,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15313720703125,0.0,0.0,0.0001055348911904,290.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074890136719,0.0,0.0,7.794772682245821e-05,290.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18438720703125,0.0,0.0,0.0001055349202943,291.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000732421875,0.0,0.0,0.0005006120773032,288.9107360839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7723693847656,264.8500061035156,287.4949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678173275664,1.3794234199338009e-08,0.0010678034741431,-0.0351760238409042,0.0,0.0,0.0,24.98834800720215,60.0,-16.5419864654541,-0.0,-7.77415323227615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976013183594,0.0,0.0,0.0001001544733298,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.147216796875,0.0,0.0,0.0001054674648912,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20123291015625,0.0,0.0,7.789792289258912e-05,290.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17828369140625,0.0,0.0,0.0001054674867191,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938781738281,0.0,0.0,0.0005002922262065,288.90460205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7731018066406,264.8500061035156,287.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671350173652,1.3714450020074764e-08,0.0010671212803572,-0.0349673293530941,0.0,0.0,0.0,24.98838806152344,60.0,-16.52814292907715,-0.0,-7.76422197645843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,0.0001000141419353,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354064941406,0.0,0.0,0.0001053196901921,290.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,7.778877625241876e-05,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1660461425781,0.0,0.0,0.0001053197120199,291.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814270019531,0.0,0.0,0.0004995912313461,288.8923645019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7745361328125,264.8500061035156,287.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539596999123661e-08,0.0010656262747943,-0.0345099531114101,0.0,0.0,0.0,24.988475799560547,60.0,-16.498119354248047,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,0.0001000141419353,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354064941406,0.0,0.0,0.0001053196901921,290.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,7.778877625241876e-05,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1660461425781,0.0,0.0,0.0001053197120199,291.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814270019531,0.0,0.0,0.0004995912313461,288.8923645019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7745361328125,264.8500061035156,287.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539596999123661e-08,0.0010656262747943,-0.0345099531114101,0.0,0.0,0.0,24.988475799560547,60.0,-16.498119354248047,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17266845703125,0.0,0.0,9.986165969166903e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236267089844,0.0,0.0,0.0001051591170835,290.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762084960937,0.0,0.0,7.767017814330757e-05,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1538391113281,0.0,0.0,0.0001051591461873,291.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690368652344,0.0,0.0,0.000498829584103,288.880126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7759704589844,264.8500061035156,287.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349610306079285e-08,0.0010640018153935,-0.034012958407402,0.0,0.0,0.0,24.988569259643555,60.0,-16.465496063232422,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17266845703125,0.0,0.0,9.986165969166903e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236267089844,0.0,0.0,0.0001051591170835,290.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762084960937,0.0,0.0,7.767017814330757e-05,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1538391113281,0.0,0.0,0.0001051591461873,291.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690368652344,0.0,0.0,0.000498829584103,288.880126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7759704589844,264.8500061035156,287.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349610306079285e-08,0.0010640018153935,-0.034012958407402,0.0,0.0,0.0,24.988569259643555,60.0,-16.465496063232422,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602478027344,0.0,0.0,9.970336395781489e-05,290.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11181640625,0.0,0.0,0.0001049924248945,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637268066406,0.0,0.0,7.754706166451797e-05,290.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14166259765625,0.0,0.0,0.0001049924467224,291.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566467285156,0.0,0.0,0.0004980388330295,288.867919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.77734375,264.8500061035156,287.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152370748059642e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,24.988666534423828,60.0,-16.43149757385254,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602478027344,0.0,0.0,9.970336395781489e-05,290.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11181640625,0.0,0.0,0.0001049924248945,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637268066406,0.0,0.0,7.754706166451797e-05,290.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14166259765625,0.0,0.0,0.0001049924467224,291.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566467285156,0.0,0.0,0.0004980388330295,288.867919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.77734375,264.8500061035156,287.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152370748059642e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,24.988666534423828,60.0,-16.43149757385254,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478271484375,0.0,0.0,9.95438822428696e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000671386719,0.0,0.0,0.0001048244812409,290.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512756347656,0.0,0.0,7.742302113911137e-05,290.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1294860839844,0.0,0.0,0.0001048245030688,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.144287109375,0.0,0.0,0.0004972422029823,288.8557434082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7787170410156,264.8500061035156,287.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953660366576969e-08,0.0010606162250041,-0.032977107912302,0.0,0.0,0.0,24.98876571655273,60.0,-16.396833419799805,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478271484375,0.0,0.0,9.95438822428696e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000671386719,0.0,0.0,0.0001048244812409,290.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512756347656,0.0,0.0,7.742302113911137e-05,290.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1294860839844,0.0,0.0,0.0001048245030688,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.144287109375,0.0,0.0,0.0004972422029823,288.8557434082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7787170410156,264.8500061035156,287.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953660366576969e-08,0.0010606162250041,-0.032977107912302,0.0,0.0,0.0,24.98876571655273,60.0,-16.396833419799805,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416320800781,0.0,0.0,9.946481441147624e-05,290.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0941772460937,0.0,0.0,0.000104741215182,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1450500488281,0.0,0.0,7.736151746939868e-05,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234130859375,0.0,0.0,0.0001047412442858,291.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381225585937,0.0,0.0,0.000496847264003,288.84967041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7793884277344,264.8500061035156,287.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855142728085413e-08,0.0010597738437354,-0.0327193550765514,0.0,0.0,0.0,24.988813400268555,60.0,-16.37948989868164,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.13543701171875,0.0,0.0,9.938739094650372e-05,290.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882873535156,0.0,0.0,0.0001046596880769,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1388244628906,0.0,0.0,7.73013016441837e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1173400878906,0.0,0.0,0.0001046597099048,291.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319274902344,0.0,0.0,0.0004964604740962,288.84356689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.780029296875,264.8500061035156,287.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758674117208102e-08,0.0010589489247649,-0.0324669554829597,0.0,0.0,0.0,24.988862991333008,60.0,-16.362300872802734,-0.0,-7.645742527984113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230773925781,0.0,0.0,9.923717880155893e-05,290.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765380859375,0.0,0.0,0.0001045015087584,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264038085937,0.0,0.0,7.718447159277275e-05,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,0.0001045015305862,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11962890625,0.0,0.0,0.000495710177347,288.8314208984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7813415527344,264.8500061035156,287.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,24.988954544067383,60.0,-16.328493118286133,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230773925781,0.0,0.0,9.923717880155893e-05,290.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765380859375,0.0,0.0,0.0001045015087584,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264038085937,0.0,0.0,7.718447159277275e-05,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,0.0001045015305862,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11962890625,0.0,0.0,0.000495710177347,288.8314208984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7813415527344,264.8500061035156,287.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,24.988954544067383,60.0,-16.328493118286133,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1107177734375,0.0,0.0,9.909640357363968e-05,290.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648193359375,0.0,0.0,0.0001043532683979,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.114013671875,0.0,0.0,7.707498298259452e-05,290.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931091308594,0.0,0.0,0.0001043532902258,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073303222656,0.0,0.0,0.0004950069705955,288.8193054199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7826232910156,264.8500061035156,287.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,24.98904228210449,60.0,-16.296092987060547,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1107177734375,0.0,0.0,9.909640357363968e-05,290.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648193359375,0.0,0.0,0.0001043532683979,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.114013671875,0.0,0.0,7.707498298259452e-05,290.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931091308594,0.0,0.0,0.0001043532902258,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073303222656,0.0,0.0,0.0004950069705955,288.8193054199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7826232910156,264.8500061035156,287.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,24.98904228210449,60.0,-16.296092987060547,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,9.896409756038338e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530700683594,0.0,0.0,0.0001042139410856,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016540527344,0.0,0.0,7.697207911405712e-05,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810241699219,0.0,0.0,0.0001042139629134,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09503173828125,0.0,0.0,0.0004943460808135,288.8071594238281,294.1499938964844,264.8500061035156,263.4564819335937,264.78387451171875,264.8500061035156,287.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,24.989124298095703,60.0,-16.26494026184082,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,9.896409756038338e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530700683594,0.0,0.0,0.0001042139410856,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016540527344,0.0,0.0,7.697207911405712e-05,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810241699219,0.0,0.0,0.0001042139629134,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09503173828125,0.0,0.0,0.0004943460808135,288.8071594238281,294.1499938964844,264.8500061035156,263.4564819335937,264.78387451171875,264.8500061035156,287.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,24.989124298095703,60.0,-16.26494026184082,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860900878906,0.0,0.0,9.884159226203336e-05,290.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0413818359375,0.0,0.0,0.0001040849383571,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0893249511719,0.0,0.0,7.687679317314178e-05,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689392089844,0.0,0.0,0.0001040849601849,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.082763671875,0.0,0.0,0.0004937341436743,288.7950744628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7851257324219,264.8500061035156,287.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,24.989198684692383,60.0,-16.235567092895508,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860900878906,0.0,0.0,9.884159226203336e-05,290.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0413818359375,0.0,0.0,0.0001040849383571,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0893249511719,0.0,0.0,7.687679317314178e-05,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689392089844,0.0,0.0,0.0001040849601849,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.082763671875,0.0,0.0,0.0004937341436743,288.7950744628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7851257324219,264.8500061035156,287.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,24.989198684692383,60.0,-16.235567092895508,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799560546875,0.0,0.0,9.878265700535847e-05,290.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355224609375,0.0,0.0,0.0001040228744386,290.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831298828125,0.0,0.0,7.683095464017242e-05,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628967285156,0.0,0.0,0.0001040228962665,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07666015625,0.0,0.0,0.0004934397293254,288.7890319824219,294.1499938964844,264.8500061035156,263.4564819335937,264.78570556640625,264.8500061035156,287.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,24.989234924316406,60.0,-16.22132110595703,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07379150390625,0.0,0.0,9.872562804957852e-05,290.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296630859375,0.0,0.0,0.0001039628259604,290.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.07696533203125,0.0,0.0,7.678660040255636e-05,290.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.056884765625,0.0,0.0,0.0001039628477883,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705261230469,0.0,0.0,0.0004931548610329,288.7829895019531,294.1499938964844,264.8500061035156,263.4564819335937,264.78631591796875,264.8500061035156,287.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,24.98927116394043,60.0,-16.207401275634766,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,9.86156883300282e-05,290.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,0.0001038470509229,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,7.670109334867448e-05,290.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448303222656,0.0,0.0,0.0001038470727507,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05828857421875,0.0,0.0,0.0004926057299599,288.7709350585937,294.1499938964844,264.8500061035156,263.4564819335937,264.7875061035156,264.8500061035156,287.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,24.98933792114257,60.0,-16.18032455444336,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,9.86156883300282e-05,290.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,0.0001038470509229,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,7.670109334867448e-05,290.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448303222656,0.0,0.0,0.0001038470727507,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05828857421875,0.0,0.0,0.0004926057299599,288.7709350585937,294.1499938964844,264.8500061035156,263.4564819335937,264.7875061035156,264.8500061035156,287.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,24.98933792114257,60.0,-16.18032455444336,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,9.85121150733903e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062866210937,0.0,0.0,0.0001037379843182,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523681640625,0.0,0.0,7.662053394597024e-05,290.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03277587890625,0.0,0.0,0.0001037380061461,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04608154296875,0.0,0.0,0.000492088322062,288.75885009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7886657714844,264.8500061035156,287.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668112698259849e-08,0.001049623824656,-0.029613247141242,0.0,0.0,0.0,24.989402770996094,60.0,-16.154272079467773,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,9.85121150733903e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062866210937,0.0,0.0,0.0001037379843182,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523681640625,0.0,0.0,7.662053394597024e-05,290.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03277587890625,0.0,0.0,0.0001037380061461,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04608154296875,0.0,0.0,0.000492088322062,288.75885009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7886657714844,264.8500061035156,287.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668112698259849e-08,0.001049623824656,-0.029613247141242,0.0,0.0,0.0,24.989402770996094,60.0,-16.154272079467773,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370483398437,0.0,0.0,9.841511928243564e-05,290.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945983886719,0.0,0.0,0.0001036358444252,290.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04010009765625,0.0,0.0,7.654508954146877e-05,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.020751953125,0.0,0.0,0.0001036358662531,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03387451171875,0.0,0.0,0.0004916038014926,288.746826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.789794921875,264.8500061035156,287.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,24.98946189880371,60.0,-16.12936782836914,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370483398437,0.0,0.0,9.841511928243564e-05,290.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945983886719,0.0,0.0,0.0001036358444252,290.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04010009765625,0.0,0.0,7.654508954146877e-05,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.020751953125,0.0,0.0,0.0001036358662531,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03387451171875,0.0,0.0,0.0004916038014926,288.746826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.789794921875,264.8500061035156,287.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,24.98946189880371,60.0,-16.12936782836914,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248107910156,0.0,0.0,9.832579962676392e-05,290.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98291015625,0.0,0.0,0.0001035417881212,290.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02783203125,0.0,0.0,7.647562597412616e-05,290.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087280273437,0.0,0.0,0.000103541809949,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216979980469,0.0,0.0,0.0004911576397716,288.7347717285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7908935546875,264.8500061035156,287.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435969504702824e-08,0.0010476388270035,-0.0290056951344013,0.0,0.0,0.0,24.989517211914062,60.0,-16.105627059936523,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248107910156,0.0,0.0,9.832579962676392e-05,290.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98291015625,0.0,0.0,0.0001035417881212,290.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02783203125,0.0,0.0,7.647562597412616e-05,290.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087280273437,0.0,0.0,0.000103541809949,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216979980469,0.0,0.0,0.0004911576397716,288.7347717285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7908935546875,264.8500061035156,287.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435969504702824e-08,0.0010476388270035,-0.0290056951344013,0.0,0.0,0.0,24.989517211914062,60.0,-16.105627059936523,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187072753906,0.0,0.0,9.828351176111028e-05,290.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770812988281,0.0,0.0,0.0001034972519846,290.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216979980469,0.0,0.0,7.644273136975244e-05,290.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00274658203125,0.0,0.0,0.0001034972738125,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.015625,0.0,0.0,0.0004909464041702,288.7287902832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7914428710937,264.8500061035156,287.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383276543597276e-08,0.001047188299708,-0.0288677867501974,0.0,0.0,0.0,24.98954391479492,60.0,-16.094205856323242,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126037597656,0.0,0.0,9.82436104095541e-05,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97125244140625,0.0,0.0,0.0001034552333294,290.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155639648437,0.0,0.0,7.641169213457033e-05,290.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967346191406,0.0,0.0,0.0001034552551573,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.009521484375,0.0,0.0,0.0004907471011392,288.7227783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7919921875,264.8500061035156,287.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376586347818,0.0,0.0,0.0,24.98956871032715,60.0,-16.08314323425293,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003967285156,0.0,0.0,9.816915553528816e-05,290.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595947265625,0.0,0.0,0.0001033768348861,290.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033264160156,0.0,0.0,7.635379006387666e-05,290.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847412109375,0.0,0.0,0.000103376856714,291.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99737548828125,0.0,0.0,0.0004903752123937,288.71075439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7930603027344,264.8500061035156,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079673786582e-08,0.0010459700133651,-0.0284948758780956,0.0,0.0,0.0,24.989614486694336,60.0,-16.061880111694336,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003967285156,0.0,0.0,9.816915553528816e-05,290.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595947265625,0.0,0.0,0.0001033768348861,290.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033264160156,0.0,0.0,7.635379006387666e-05,290.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847412109375,0.0,0.0,0.000103376856714,291.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99737548828125,0.0,0.0,0.0004903752123937,288.71075439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7930603027344,264.8500061035156,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079673786582e-08,0.0010459700133651,-0.0284948758780956,0.0,0.0,0.0,24.989614486694336,60.0,-16.061880111694336,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882202148437,0.0,0.0,9.81023840722628e-05,290.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94793701171875,0.0,0.0,0.0001033065200317,290.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911193847656,0.0,0.0,7.630185427842662e-05,290.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727478027344,0.0,0.0,0.0001033065345836,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852294921875,0.0,0.0,0.000490041624289,288.6987609863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7940979003906,264.8500061035156,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157598400757252e-08,0.0010452584829181,-0.0282771177589893,0.0,0.0,0.0,24.98965644836425,60.0,-16.041894912719727,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882202148437,0.0,0.0,9.81023840722628e-05,290.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94793701171875,0.0,0.0,0.0001033065200317,290.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911193847656,0.0,0.0,7.630185427842662e-05,290.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727478027344,0.0,0.0,0.0001033065345836,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852294921875,0.0,0.0,0.000490041624289,288.6987609863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7940979003906,264.8500061035156,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157598400757252e-08,0.0010452584829181,-0.0282771177589893,0.0,0.0,0.0,24.98965644836425,60.0,-16.041894912719727,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760437011719,0.0,0.0,9.8042881290894e-05,290.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.936279296875,0.0,0.0,0.0001032438594847,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789123535156,0.0,0.0,7.62555719120428e-05,290.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9607849121094,0.0,0.0,0.0001032438813126,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730834960937,0.0,0.0,0.0004897444159723,288.686767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7951354980469,264.8500061035156,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083462148064882e-08,0.0010446246014907,-0.0280830729752779,0.0,0.0,0.0,24.98969268798828,60.0,-16.023113250732422,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760437011719,0.0,0.0,9.8042881290894e-05,290.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.936279296875,0.0,0.0,0.0001032438594847,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789123535156,0.0,0.0,7.62555719120428e-05,290.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9607849121094,0.0,0.0,0.0001032438813126,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730834960937,0.0,0.0,0.0004897444159723,288.686767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7951354980469,264.8500061035156,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083462148064882e-08,0.0010446246014907,-0.0280830729752779,0.0,0.0,0.0,24.98969268798828,60.0,-16.023113250732422,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638671875,0.0,0.0,9.79908581939526e-05,290.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92462158203125,0.0,0.0,0.0001031890715239,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667053222656,0.0,0.0,7.621511031175032e-05,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488220214844,0.0,0.0,0.0001031890933518,291.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609680175781,0.0,0.0,0.0004894845187664,288.6747741699219,294.1499938964844,264.8500061035156,263.4564819335937,264.796142578125,264.8500061035156,287.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018639334281488e-08,0.0010440702317282,-0.0279134027659893,0.0,0.0,0.0,24.98972511291504,60.0,-16.0056095123291,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
