time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711840,290.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638671875,0.0,0.0,9.79908581939526e-05,290.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92462158203125,0.0,0.0,0.0001031890715239,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667053222656,0.0,0.0,7.621511031175032e-05,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488220214844,0.0,0.0,0.0001031890933518,291.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609680175781,0.0,0.0,0.0004894845187664,288.6747741699219,294.1499938964844,264.8500061035156,263.4564819335937,264.796142578125,264.8500061035156,287.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018639334281488e-08,0.0010440702317282,-0.0279134027659893,0.0,0.0,0.0,24.98972511291504,60.0,-16.0056095123291,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577941894531,0.0,0.0,9.796704398468135e-05,290.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187927246094,0.0,0.0,0.000103163998574,290.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606018066406,0.0,0.0,7.619658572366461e-05,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428405761719,0.0,0.0,0.0001031640131259,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.95489501953125,0.0,0.0,0.0004893656005151,288.6687927246094,294.1499938964844,264.8500061035156,263.4564819335937,264.796630859375,264.8500061035156,287.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988965293279309e-08,0.0010438165627419,-0.0278357341885566,0.0,0.0,0.0,24.9897403717041,60.0,-15.99722957611084,-0.0,-7.428769777106936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95172119140625,0.0,0.0,9.79456672212109e-05,290.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129638671875,0.0,0.0,0.0001031414867611,290.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544982910156,0.0,0.0,7.61799601605162e-05,290.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368591308594,0.0,0.0,0.000103141501313,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488525390625,0.0,0.0,0.0004892587894573,288.6628112792969,294.1499938964844,264.8500061035156,263.4564819335937,264.797119140625,264.8500061035156,287.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.0962330598829341e-08,0.0010435888543725,-0.0277660191059112,0.0,0.0,0.0,24.9897518157959,60.0,-15.989267349243164,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395751953125,0.0,0.0,9.7906835435424e-05,290.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013366699219,0.0,0.0,0.0001031005958793,290.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,7.614975766045973e-05,290.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,0.0001031006104312,291.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367370605469,0.0,0.0,0.0004890648415312,288.6508178710937,294.1499938964844,264.8500061035156,263.4564819335937,264.798095703125,264.8500061035156,287.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431749979034,-0.0276393759995698,0.0,0.0,0.0,24.989776611328125,60.0,-15.974002838134766,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395751953125,0.0,0.0,9.7906835435424e-05,290.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013366699219,0.0,0.0,0.0001031005958793,290.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,7.614975766045973e-05,290.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,0.0001031006104312,291.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367370605469,0.0,0.0,0.0004890648415312,288.6508178710937,294.1499938964844,264.8500061035156,263.4564819335937,264.798095703125,264.8500061035156,287.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431749979034,-0.0276393759995698,0.0,0.0,0.0,24.989776611328125,60.0,-15.974002838134766,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92742919921875,0.0,0.0,9.787402814254163e-05,290.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896789550781,0.0,0.0,0.0001030660496326,290.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301452636719,0.0,0.0,7.61242481530644e-05,290.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129333496094,0.0,0.0,0.0001030660714604,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92462158203125,0.0,0.0,0.0004889009869657,288.63885498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7990417480469,264.8500061035156,287.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,24.98979759216309,60.0,-15.959758758544922,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92742919921875,0.0,0.0,9.787402814254163e-05,290.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896789550781,0.0,0.0,0.0001030660496326,290.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301452636719,0.0,0.0,7.61242481530644e-05,290.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129333496094,0.0,0.0,0.0001030660714604,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92462158203125,0.0,0.0,0.0004889009869657,288.63885498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7990417480469,264.8500061035156,287.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,24.98979759216309,60.0,-15.959758758544922,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.915283203125,0.0,0.0,9.784669964574276e-05,290.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780212402344,0.0,0.0,0.0001030372732202,290.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91796875,0.0,0.0,7.610298780491576e-05,290.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010009765625,0.0,0.0,0.0001030372877721,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125366210937,0.0,0.0,0.0004887644317932,288.6268920898437,294.1499938964844,264.8500061035156,263.4564819335937,264.79998779296875,264.8500061035156,287.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,24.98981475830078,60.0,-15.946430206298828,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.915283203125,0.0,0.0,9.784669964574276e-05,290.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780212402344,0.0,0.0,0.0001030372732202,290.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91796875,0.0,0.0,7.610298780491576e-05,290.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010009765625,0.0,0.0,0.0001030372877721,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125366210937,0.0,0.0,0.0004887644317932,288.6268920898437,294.1499938964844,264.8500061035156,263.4564819335937,264.79998779296875,264.8500061035156,287.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,24.98981475830078,60.0,-15.946430206298828,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031677246094,0.0,0.0,9.782497363630682e-05,290.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663635253906,0.0,0.0,0.0001030143903335,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057922363281,0.0,0.0,7.608608575537801e-05,290.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890380859375,0.0,0.0,0.0001030144048854,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9004211425781,0.0,0.0,0.0004886559327133,288.61492919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.8009033203125,264.8500061035156,287.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723881691694,0.0,0.0,0.0,24.98982810974121,60.0,-15.934093475341797,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031677246094,0.0,0.0,9.782497363630682e-05,290.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663635253906,0.0,0.0,0.0001030143903335,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057922363281,0.0,0.0,7.608608575537801e-05,290.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890380859375,0.0,0.0,0.0001030144048854,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9004211425781,0.0,0.0,0.0004886559327133,288.61492919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.8009033203125,264.8500061035156,287.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723881691694,0.0,0.0,0.0,24.98982810974121,60.0,-15.934093475341797,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970947265625,0.0,0.0,9.781575499800964e-05,290.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605651855469,0.0,0.0,0.000103004684206,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.89971923828125,0.0,0.0,7.607891893712804e-05,290.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830871582031,0.0,0.0,0.0001030047060339,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8943786621094,0.0,0.0,0.0004886098904535,288.60894775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.8013610839844,264.8500061035156,287.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423343896865,0.0,0.0,0.0,24.98983383178711,60.0,-15.928224563598633,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910217285156,0.0,0.0,9.780780965229496e-05,290.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.854736328125,0.0,0.0,0.0001029963241307,290.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8936462402344,0.0,0.0,7.60727416491136e-05,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771057128906,0.0,0.0,0.0001029963386827,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883361816406,0.0,0.0,0.0004885701928287,288.6029968261719,294.1499938964844,264.8500061035156,263.4564819335937,264.80181884765625,264.8500061035156,287.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,24.98983764648437,60.0,-15.922565460205078,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87890625,0.0,0.0,9.779534593690188e-05,290.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.84307861328125,0.0,0.0,0.0001029831983032,290.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8815002441406,0.0,0.0,7.60630500735715e-05,290.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651733398437,0.0,0.0,0.0001029832128551,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8762512207031,0.0,0.0,0.0004885079688392,288.5910339355469,294.1499938964844,264.8500061035156,263.4564819335937,264.8027038574219,264.8500061035156,287.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,24.989845275878903,60.0,-15.9118013381958,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87890625,0.0,0.0,9.779534593690188e-05,290.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.84307861328125,0.0,0.0,0.0001029831983032,290.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8815002441406,0.0,0.0,7.60630500735715e-05,290.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651733398437,0.0,0.0,0.0001029832128551,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8762512207031,0.0,0.0,0.0004885079688392,288.5910339355469,294.1499938964844,264.8500061035156,263.4564819335937,264.8027038574219,264.8500061035156,287.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,24.989845275878903,60.0,-15.9118013381958,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8667907714844,0.0,0.050000000745058,9.778656385606156e-05,290.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314208984375,0.0,0.050000000745058,0.0001029739432851,290.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8693542480469,0.0,0.050000000745058,7.605621794937178e-05,290.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8532409667969,0.0,0.050000000745058,0.000102973965113,291.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.050000000745058,0.0004884640802629,288.5790710449219,291.1499938964844,264.8500061035156,263.4564819335937,264.8035583496094,264.8500061035156,287.1719970703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,24.989850997924805,60.0,-15.901714324951172,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8667907714844,0.0,0.050000000745058,9.778656385606156e-05,290.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314208984375,0.0,0.050000000745058,0.0001029739432851,290.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8693542480469,0.0,0.050000000745058,7.605621794937178e-05,290.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8532409667969,0.0,0.050000000745058,0.000102973965113,291.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8641662597656,0.0,0.050000000745058,0.0004884640802629,288.5790710449219,291.1499938964844,264.8500061035156,263.4564819335937,264.8035583496094,264.8500061035156,287.1719970703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,24.989850997924805,60.0,-15.901714324951172,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7081298828125,0.6658714413642883,0.050000000745058,0.0407655611634254,290.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7008056640625,0.6658714413642883,0.050000000745058,0.0429280959069728,290.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7086486816406,0.6658714413642883,0.050000000745058,0.0317065492272377,290.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.705322265625,0.6658714413642883,0.050000000745058,0.0429280996322631,291.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.70758056640625,0.6658714413642883,0.050000000745058,0.2036324143409729,287.50274658203125,291.1499938964844,264.8503112792969,263.4566955566406,283.90057373046875,286.6659240722656,287.0330505371094,1.0,0.1043195500969886,0.1504920721054077,0.1504920721054077,1.0,1.0,-0.4343181848526001,0.0094823222607374,0.4248358607292175,-0.0662433952093124,0.0,0.0,0.0,33.75735092163086,60.0,-195.27243041992188,-0.0,11.17379093170166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00762939453125,0.6880401372909546,0.050000000745058,0.0450910925865173,290.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.6880401372909546,0.050000000745058,0.0474830903112888,290.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.6880401372909546,0.050000000745058,0.0350708477199077,290.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.6880401372909546,0.050000000745058,0.0474830903112888,291.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075988769531,0.6880401372909546,0.050000000745058,0.2252393364906311,286.9622497558594,291.1499938964844,264.8511962890625,263.4573059082031,286.6779479980469,291.0404357910156,286.88726806640625,1.0,0.1106116995215416,0.3009841442108154,0.3009841442108154,1.0,1.0,-0.4804544150829315,0.0448074117302894,0.4356470108032226,-0.0364435911178588,0.0,0.0,0.0,34.2592887878418,60.0,-115.25313568115234,-0.0,13.915242195129396,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.634920597076416,0.050000000745058,0.0453895442187786,290.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.634920597076416,0.050000000745058,0.0477973781526088,290.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.634920597076416,0.050000000745058,0.0353029780089855,290.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.634920597076416,0.050000000745058,0.0477973781526088,291.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.634920597076416,0.050000000745058,0.2267301827669143,286.7806396484375,291.1499938964844,264.85467529296875,263.4596862792969,282.9471130371094,291.16217041015625,286.62841796875,1.0,0.1213988214731216,0.6019682884216309,0.6019682884216309,1.0,1.0,-0.4836378693580627,0.1614940464496612,0.3221438229084015,0.0795615315437316,0.0,0.0,0.0,37.890018463134766,60.0,-762.073974609375,-0.0,17.042011260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.634920597076416,0.050000000745058,0.0453895442187786,290.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.634920597076416,0.050000000745058,0.0477973781526088,290.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.634920597076416,0.050000000745058,0.0353029780089855,290.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.634920597076416,0.050000000745058,0.0477973781526088,291.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.634920597076416,0.050000000745058,0.2267301827669143,286.7806396484375,291.1499938964844,264.85467529296875,263.4596862792969,282.9471130371094,291.16217041015625,286.62841796875,1.0,0.1213988214731216,0.6019682884216309,0.6019682884216309,1.0,1.0,-0.4836378693580627,0.1614940464496612,0.3221438229084015,0.0795615315437316,0.0,0.0,0.0,37.890018463134766,60.0,-762.073974609375,-0.0,17.042011260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.6183106303215027,0.050000000745058,0.0454548262059688,290.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.6183106303215027,0.050000000745058,0.0478661209344863,290.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.6183106303215027,0.050000000745058,0.0353537537157535,290.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.6183106303215027,0.050000000745058,0.0478661209344863,291.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.6183106303215027,0.050000000745058,0.2270562797784805,286.34332275390625,291.1499938964844,264.85723876953125,263.4614562988281,281.3708190917969,291.1545104980469,286.0346069335937,1.0,0.1261507272720337,0.7524603605270386,0.7524603605270386,1.0,1.0,-0.4843334555625915,0.1837850511074066,0.3005484044551849,0.1016982272267341,0.0,0.0,0.0,39.63687896728516,60.0,-1323.8160400390625,-0.0,18.517303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9184688327189375e-21,7.512199868233011e-21,-2.59373083356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4716491699219,297.1499938964844,293.1499938964844,0.0010642582783475,-96.65035247802734,287.2381896972656,0.6037600636482239,0.050000000745058,0.0455170199275016,290.468017578125,297.1499938964844,293.1499938964844,0.0008800069335848,-84.15709686279297,286.9310913085937,0.6037600636482239,0.050000000745058,0.0479316115379333,290.2722473144531,297.1499938964844,293.1499938964844,0.0008077921811491,-57.057350158691406,286.9874267578125,0.6037600636482239,0.050000000745058,0.035402126610279,290.2640075683594,297.1499938964844,293.1499938964844,0.0011355782626196,-108.59797668457033,287.3266906738281,0.6037600636482239,0.050000000745058,0.0479316115379333,291.146484375,297.1499938964844,293.1499938964844,0.0007511817384511,-340.76495361328125,286.8076477050781,0.6037600636482239,0.050000000745058,0.2273669242858886,285.8750305175781,291.1499938964844,264.8603210449219,263.4635925292969,281.0312194824219,291.147705078125,286.0175170898437,1.0,0.1305067688226699,0.8014240860939026,0.8014240860939026,1.0,1.0,-0.4849961102008819,0.1872844845056533,0.2977116405963897,0.1050840616226196,0.0,0.0,1.0,41.30116271972656,60.0,934.1860961914062,-6892.30224609375,19.932178497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8740234375,308.7147827148437,278.1499938964844,0.0,18000.0,313.1499938964844,3615.19384765625,18000.0,0.0,0.0,0.0118159912526607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5534960627555847,0.5534987449645996,-2.6780114694702206e-06,0.0,1.199172947963234e-05,0.0,0.0,19.7392807006836,0.0,0.0,0.0,0.3407074809074402,4.0,0.0,1.0
713220,290.4937438964844,297.1499938964844,293.1499938964844,0.0020644981414079,-173.99574279785156,290.82861328125,0.5799522399902344,0.050000000745058,0.0456315577030181,290.4844665527344,297.1499938964844,293.1499938964844,0.0019181312527507,-170.24038696289062,290.5909729003906,0.5799522399902344,0.050000000745058,0.0480522289872169,290.29217529296875,297.1499938964844,293.1499938964844,0.0020280878525227,-132.94444274902344,290.7473449707031,0.5799522399902344,0.050000000745058,0.0354912132024765,290.2785339355469,297.1499938964844,293.1499938964844,0.0022301473654806,-197.91549682617188,291.0602722167969,0.5799522399902344,0.050000000745058,0.0480522289872169,291.1585388183594,297.1499938964844,293.1499938964844,0.0015453275991603,-650.6069946289062,290.07501220703125,0.5799522399902344,0.050000000745058,0.2279390841722488,287.96319580078125,291.1499938964844,264.8680114746094,263.4688720703125,280.85223388671875,291.15533447265625,288.4685974121094,1.0,0.1381182074546814,0.8993515968322754,0.8993515968322754,1.0,1.0,-0.4862166345119476,0.1908537447452545,0.2953628897666931,0.1084229126572609,0.0,0.0,1.0,44.36578369140625,60.0,2457.918212890625,-7116.79931640625,22.548433303833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3713073730469,307.85955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,12345.77734375,18000.0,0.0,0.0,0.0472469180822372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130030632019043,1.1300411224365234,-1.0546375051490031e-05,0.0,4.794961569132283e-05,0.0,0.0,160.44985961914062,0.0,0.0,0.0,0.6269553899765015,4.0,0.0,1.0
713280,290.4937438964844,297.1499938964844,293.1499938964844,0.0020644981414079,-173.99574279785156,290.82861328125,0.5799522399902344,0.050000000745058,0.0456315577030181,290.4844665527344,297.1499938964844,293.1499938964844,0.0019181312527507,-170.24038696289062,290.5909729003906,0.5799522399902344,0.050000000745058,0.0480522289872169,290.29217529296875,297.1499938964844,293.1499938964844,0.0020280878525227,-132.94444274902344,290.7473449707031,0.5799522399902344,0.050000000745058,0.0354912132024765,290.2785339355469,297.1499938964844,293.1499938964844,0.0022301473654806,-197.91549682617188,291.0602722167969,0.5799522399902344,0.050000000745058,0.0480522289872169,291.1585388183594,297.1499938964844,293.1499938964844,0.0015453275991603,-650.6069946289062,290.07501220703125,0.5799522399902344,0.050000000745058,0.2279390841722488,287.96319580078125,291.1499938964844,264.8680114746094,263.4688720703125,280.85223388671875,291.15533447265625,288.4685974121094,1.0,0.1381182074546814,0.8993515968322754,0.8993515968322754,1.0,1.0,-0.4862166345119476,0.1908537447452545,0.2953628897666931,0.1084229126572609,0.0,0.0,1.0,44.36578369140625,60.0,2457.918212890625,-7116.79931640625,22.548433303833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3713073730469,307.85955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,12345.77734375,18000.0,0.0,0.0,0.0472469180822372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130030632019043,1.1300411224365234,-1.0546375051490031e-05,0.0,4.794961569132283e-05,0.0,0.0,160.44985961914062,0.0,0.0,0.0,0.6269553899765015,4.0,0.0,1.0
713340,290.54058837890625,297.1499938964844,293.1499938964844,0.0028445932548493,-228.45260620117188,293.3807678222656,0.5622616410255432,0.050000000745058,0.0457319915294647,290.5169677734375,297.1499938964844,293.1499938964844,0.0027446520980447,-232.1731872558593,293.223876953125,0.5622616410255432,0.050000000745058,0.0481579862534999,290.33282470703125,297.1499938964844,293.1499938964844,0.0029006239492446,-181.1576995849609,293.44073486328125,0.5622616410255432,0.050000000745058,0.0355693250894546,290.3150634765625,297.1499938964844,293.1499938964844,0.003104472765699,-262.32427978515625,293.7357177734375,0.5622616410255432,0.050000000745058,0.0481579862534999,291.1914978027344,297.1499938964844,293.1499938964844,0.0021398225799202,-859.1780395507812,292.39501953125,0.5622616410255432,0.050000000745058,0.2284407615661621,289.4605712890625,291.1499938964844,264.8775939941406,263.4754638671875,280.78985595703125,291.1864624023437,289.739990234375,1.0,0.1444182246923446,0.9972790479660034,0.9972790479660034,1.0,1.0,-0.4872868359088897,0.1927168369293213,0.2945699989795685,0.1100497841835022,0.0,0.0,1.0,47.0523567199707,60.0,1912.479248046875,-6825.0263671875,24.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.68817138671875,306.4294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,16277.4541015625,19080.0,0.0,0.0,0.0828245654702186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2976465225219729,1.29766047000885,-1.3906524145568255e-05,0.0,8.405640255659819e-05,0.0,0.0,242.95428466796875,0.0,0.0,0.0,0.7263013124465942,4.0,0.0,1.0
713400,290.54058837890625,297.1499938964844,293.1499938964844,0.0028445932548493,-228.45260620117188,293.3807678222656,0.5622616410255432,0.050000000745058,0.0457319915294647,290.5169677734375,297.1499938964844,293.1499938964844,0.0027446520980447,-232.1731872558593,293.223876953125,0.5622616410255432,0.050000000745058,0.0481579862534999,290.33282470703125,297.1499938964844,293.1499938964844,0.0029006239492446,-181.1576995849609,293.44073486328125,0.5622616410255432,0.050000000745058,0.0355693250894546,290.3150634765625,297.1499938964844,293.1499938964844,0.003104472765699,-262.32427978515625,293.7357177734375,0.5622616410255432,0.050000000745058,0.0481579862534999,291.1914978027344,297.1499938964844,293.1499938964844,0.0021398225799202,-859.1780395507812,292.39501953125,0.5622616410255432,0.050000000745058,0.2284407615661621,289.4605712890625,291.1499938964844,264.8775939941406,263.4754638671875,280.78985595703125,291.1864624023437,289.739990234375,1.0,0.1444182246923446,0.9972790479660034,0.9972790479660034,1.0,1.0,-0.4872868359088897,0.1927168369293213,0.2945699989795685,0.1100497841835022,0.0,0.0,1.0,47.0523567199707,60.0,1912.479248046875,-6825.0263671875,24.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.68817138671875,306.4294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,16277.4541015625,19080.0,0.0,0.0,0.0828245654702186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2976465225219729,1.29766047000885,-1.3906524145568255e-05,0.0,8.405640255659819e-05,0.0,0.0,242.95428466796875,0.0,0.0,0.0,0.7263013124465942,4.0,0.0,1.0
713460,290.5927429199219,297.1499938964844,293.1499938964844,0.0035366720985621,-273.6430358886719,295.2196655273437,0.5491490364074707,0.050000000745058,0.0458182804286479,290.5531616210937,297.1499938964844,293.1499938964844,0.0034837133716791,-283.9532775878906,295.1361389160156,0.5491490364074707,0.050000000745058,0.0482488572597503,290.37969970703125,297.1499938964844,293.1499938964844,0.0036768245045095,-221.0165863037109,295.3931884765625,0.5491490364074707,0.050000000745058,0.0356364399194717,290.35858154296875,297.1499938964844,293.1499938964844,0.0038892996963113,-315.8760681152344,295.6793212890625,0.5491490364074707,0.050000000745058,0.0482488572597503,291.23095703125,297.1499938964844,293.1499938964844,0.0026586332824081,-1031.3759765625,294.0359802246094,0.5491490364074707,0.050000000745058,0.2288718074560165,290.4442749023437,291.1499938964844,264.88897705078125,263.4832763671875,280.8076477050781,291.2253723144531,290.65997314453125,1.0,0.1495933532714843,0.997652232646942,0.997652232646942,1.0,1.0,-0.4882063567638397,0.1931511461734771,0.2950552105903625,0.1102432087063789,0.0,0.0,1.0,49.36006927490234,48.0,1405.6142578125,-6632.68994140625,26.840972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7500305175781,305.6004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18402.384765625,19080.0,0.0,0.0,0.1161618679761886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797495365142822,1.379765272140503,-1.5721943782409653e-05,0.0,0.0001178895327029,0.0,0.0,292.049560546875,0.0,0.0,0.0,0.7543321251869202,4.0,0.0,1.0
713520,290.5927429199219,297.1499938964844,293.1499938964844,0.0035366720985621,-273.6430358886719,295.2196655273437,0.5491490364074707,0.050000000745058,0.0458182804286479,290.5531616210937,297.1499938964844,293.1499938964844,0.0034837133716791,-283.9532775878906,295.1361389160156,0.5491490364074707,0.050000000745058,0.0482488572597503,290.37969970703125,297.1499938964844,293.1499938964844,0.0036768245045095,-221.0165863037109,295.3931884765625,0.5491490364074707,0.050000000745058,0.0356364399194717,290.35858154296875,297.1499938964844,293.1499938964844,0.0038892996963113,-315.8760681152344,295.6793212890625,0.5491490364074707,0.050000000745058,0.0482488572597503,291.23095703125,297.1499938964844,293.1499938964844,0.0026586332824081,-1031.3759765625,294.0359802246094,0.5491490364074707,0.050000000745058,0.2288718074560165,290.4442749023437,291.1499938964844,264.88897705078125,263.4832763671875,280.8076477050781,291.2253723144531,290.65997314453125,1.0,0.1495933532714843,0.997652232646942,0.997652232646942,1.0,1.0,-0.4882063567638397,0.1931511461734771,0.2950552105903625,0.1102432087063789,0.0,0.0,1.0,49.36006927490234,48.0,1405.6142578125,-6632.68994140625,26.840972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7500305175781,305.6004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18402.384765625,19080.0,0.0,0.0,0.1161618679761886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797495365142822,1.379765272140503,-1.5721943782409653e-05,0.0,0.0001178895327029,0.0,0.0,292.049560546875,0.0,0.0,0.0,0.7543321251869202,4.0,0.0,1.0
713580,290.6443786621094,297.1499938964844,293.1499938964844,0.0041473256424069,-310.1064147949219,296.6861267089844,0.5496914386749268,0.050000000745058,0.0458144657313823,290.5891418457031,297.1499938964844,293.1499938964844,0.0041425074450671,-326.1985778808594,296.66949462890625,0.5496914386749268,0.050000000745058,0.0482448376715183,290.4280700683594,297.1499938964844,293.1499938964844,0.0043669007718563,-253.15646362304688,296.9505920410156,0.5496914386749268,0.050000000745058,0.0356334745883941,290.40264892578125,297.1499938964844,293.1499938964844,0.0045969388447701,-359.4153747558594,297.2357788085937,0.5496914386749268,0.050000000745058,0.0482448376715183,291.2715759277344,297.1499938964844,293.1499938964844,0.003101522102952,-1168.6744384765625,295.3361511230469,0.5496914386749268,0.050000000745058,0.2288527339696884,291.22235107421875,291.1499938964844,264.9019470214844,263.4921875,280.8348999023437,291.2659912109375,291.3963317871094,1.0,0.1488675624132156,0.9980254769325256,0.9980254769325256,1.0,1.0,-0.4881659150123596,0.1931792944669723,0.2949866354465484,0.1101491972804069,0.0,0.0,0.9753961563110352,49.25665664672852,36.0,1050.986083984375,-6556.92822265625,26.751787185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4482116699219,305.32525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18990.466796875,19080.0,0.0,0.0,0.1455733925104141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3954609632492063,1.3954771757125854,-1.611971492820885e-05,0.0,0.0001477384939789,0.0,0.0,302.6170959472656,0.0,0.0,0.0,0.7617563605308533,4.0,0.0,1.0
713640,290.6443786621094,297.1499938964844,293.1499938964844,0.0041473256424069,-310.1064147949219,296.6861267089844,0.5496914386749268,0.050000000745058,0.0458144657313823,290.5891418457031,297.1499938964844,293.1499938964844,0.0041425074450671,-326.1985778808594,296.66949462890625,0.5496914386749268,0.050000000745058,0.0482448376715183,290.4280700683594,297.1499938964844,293.1499938964844,0.0043669007718563,-253.15646362304688,296.9505920410156,0.5496914386749268,0.050000000745058,0.0356334745883941,290.40264892578125,297.1499938964844,293.1499938964844,0.0045969388447701,-359.4153747558594,297.2357788085937,0.5496914386749268,0.050000000745058,0.0482448376715183,291.2715759277344,297.1499938964844,293.1499938964844,0.003101522102952,-1168.6744384765625,295.3361511230469,0.5496914386749268,0.050000000745058,0.2288527339696884,291.22235107421875,291.1499938964844,264.9019470214844,263.4921875,280.8348999023437,291.2659912109375,291.3963317871094,1.0,0.1488675624132156,0.9980254769325256,0.9980254769325256,1.0,1.0,-0.4881659150123596,0.1931792944669723,0.2949866354465484,0.1101491972804069,0.0,0.0,0.9753961563110352,49.25665664672852,36.0,1050.986083984375,-6556.92822265625,26.751787185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4482116699219,305.32525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18990.466796875,19080.0,0.0,0.0,0.1455733925104141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3954609632492063,1.3954771757125854,-1.611971492820885e-05,0.0,0.0001477384939789,0.0,0.0,302.6170959472656,0.0,0.0,0.0,0.7617563605308533,4.0,0.0,1.0
713700,290.66912841796875,297.1499938964844,293.1499938964844,0.0044297622516751,-325.8307800292969,297.3189392089844,0.554644763469696,0.050000000745058,0.0457806587219238,290.6064453125,297.1499938964844,293.1499938964844,0.0044495556503534,-344.5367431640625,297.3334350585937,0.554644763469696,0.050000000745058,0.0482092387974262,290.4521789550781,297.1499938964844,293.1499938964844,0.0046876459382474,-266.96075439453125,297.6216125488281,0.554644763469696,0.050000000745058,0.0356071777641773,290.42388916015625,297.1499938964844,293.1499938964844,0.0049302768893539,-378.2940673828125,297.90966796875,0.554644763469696,0.050000000745058,0.0482092387974262,291.2914428710937,297.1499938964844,293.1499938964844,0.0033003042917698,-1227.3052978515625,295.89434814453125,0.554644763469696,0.050000000745058,0.2286838591098785,291.55548095703125,291.1499938964844,264.9090270996094,263.4970397949219,280.84844970703125,291.2859802246094,291.71405029296875,1.0,0.1466864496469497,0.9982120990753174,0.9982120990753174,1.0,1.0,-0.4878057539463043,0.1930607259273529,0.2947450280189514,0.1100099980831146,0.0,0.0,0.9148671627044678,48.35135269165039,36.0,924.2222290039062,-6549.98583984375,25.97121810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4952087402344,305.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,19651.669921875,20160.0,0.0,0.0,0.1584793776273727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368208885192871,1.3682247400283811,-1.5811890989425592e-05,0.0,0.0001608364254934,0.0,0.0,289.14605712890625,0.0,0.0,0.0,0.7630107402801514,4.0,0.0,1.0
713760,290.6928405761719,297.1499938964844,293.1499938964844,0.0047012981958687,-340.2665405273437,297.89990234375,0.5626198053359985,0.050000000745058,0.0457297936081886,290.6231689453125,297.1499938964844,293.1499938964844,0.0047459444031119,-361.407470703125,297.9436950683594,0.5626198053359985,0.050000000745058,0.0481556728482246,290.4756164550781,297.1499938964844,293.1499938964844,0.0049976846203207,-279.6221008300781,298.2372436523437,0.5626198053359985,0.050000000745058,0.0355676151812076,290.44439697265625,297.1499938964844,293.1499938964844,0.0052544870413839,-395.6601867675781,298.5292358398437,0.5626198053359985,0.050000000745058,0.0481556728482246,291.310791015625,297.1499938964844,293.1499938964844,0.0034872675314545,-1280.7437744140625,296.4048767089844,0.5626198053359985,0.050000000745058,0.2284297794103622,291.8595275878906,291.1499938964844,264.9164733886719,263.5021667480469,280.8617553710937,291.30548095703125,292.00518798828125,1.0,0.1434318572282791,0.998443841934204,0.998443841934204,1.0,1.0,-0.4872637689113617,0.1928717344999313,0.2943920493125915,0.1098217219114303,0.0,0.0,0.8370097279548645,46.98956680297852,25.0,823.9266357421875,-6559.5673828125,24.799182891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.65264892578125,305.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,21392.603515625,20160.0,0.0,0.0,0.1700742989778518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3219810724258425,1.321996569633484,-1.5450419596163556e-05,0.0,0.0001726037880871,0.0,0.0,269.0726013183594,0.0,0.0,0.0,0.7276319265365601,4.0,0.0,1.0
713820,290.73663330078125,297.1499938964844,293.1499938964844,0.0052228029817342,-366.3421936035156,298.933837890625,0.5875001549720764,0.050000000745058,0.0455930493772029,290.6546325683594,297.1499938964844,293.1499938964844,0.0053183417767286,-391.9031677246094,299.0310974121094,0.5875001549720764,0.050000000745058,0.0480116754770278,290.51953125,297.1499938964844,293.1499938964844,0.0055986903607845,-302.46044921875,299.3331604003906,0.5875001549720764,0.050000000745058,0.0354612581431865,290.4826965332031,297.1499938964844,293.1499938964844,0.0058884005993604,-427.099609375,299.63458251953125,0.5875001549720764,0.050000000745058,0.0480116754770278,291.3473815917969,297.1499938964844,293.1499938964844,0.0038341959007084,-1376.24462890625,297.3067932128906,0.5875001549720764,0.050000000745058,0.2277467101812362,292.3890380859375,291.1499938964844,264.9323425292969,263.5130615234375,280.8873596191406,291.34246826171875,292.50506591796875,1.0,0.1344455629587173,0.9989073872566224,0.9989073872566224,1.0,1.0,-0.4858067631721496,0.192349836230278,0.2934569120407104,0.1093408912420272,0.0,0.0,0.6352396011352539,43.32908630371094,25.0,633.4223022460938,-6462.42529296875,21.661420822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2553100585937,305.6744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,24508.19140625,20160.0,0.0,0.0,0.1889524608850479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9693717956542968,0.9693830609321594,-1.124872505897656e-05,0.0,0.0001917627232614,0.0,0.0,131.93121337890625,0.0,0.0,0.0,0.5681281685829163,4.0,0.0,1.0
