time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713880,290.73663330078125,297.1499938964844,293.1499938964844,0.0052228029817342,-366.3421936035156,298.933837890625,0.5875001549720764,0.050000000745058,0.0455930493772029,290.6546325683594,297.1499938964844,293.1499938964844,0.0053183417767286,-391.9031677246094,299.0310974121094,0.5875001549720764,0.050000000745058,0.0480116754770278,290.51953125,297.1499938964844,293.1499938964844,0.0055986903607845,-302.46044921875,299.3331604003906,0.5875001549720764,0.050000000745058,0.0354612581431865,290.4826965332031,297.1499938964844,293.1499938964844,0.0058884005993604,-427.099609375,299.63458251953125,0.5875001549720764,0.050000000745058,0.0480116754770278,291.3473815917969,297.1499938964844,293.1499938964844,0.0038341959007084,-1376.24462890625,297.3067932128906,0.5875001549720764,0.050000000745058,0.2277467101812362,292.3890380859375,291.1499938964844,264.9323425292969,263.5130615234375,280.8873596191406,291.34246826171875,292.50506591796875,1.0,0.1344455629587173,0.9989073872566224,0.9989073872566224,1.0,1.0,-0.4858067631721496,0.192349836230278,0.2934569120407104,0.1093408912420272,0.0,0.0,0.6352396011352539,43.32908630371094,25.0,633.4223022460938,-6462.42529296875,21.661420822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2553100585937,305.6744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,24508.19140625,20160.0,0.0,0.0,0.1889524608850479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9693717956542968,0.9693830609321594,-1.124872505897656e-05,0.0,0.0001917627232614,0.0,0.0,131.93121337890625,0.0,0.0,0.0,0.5681281685829163,4.0,0.0,1.0
713940,290.775634765625,297.1499938964844,293.1499938964844,0.0057688714005053,-393.5427551269531,299.8056335449219,0.6120079159736633,0.050000000745058,0.0454815030097961,290.6833190917969,297.1499938964844,293.1499938964844,0.0059195151552557,-423.3331298828125,299.9516906738281,0.6120079159736633,0.050000000745058,0.047894213348627,290.5592041015625,297.1499938964844,293.1499938964844,0.0062349908985197,-326.065185546875,300.2629699707031,0.6120079159736633,0.050000000745058,0.0353745035827159,290.5172119140625,297.1499938964844,293.1499938964844,0.006568397860974,-459.8455505371094,300.57763671875,0.6120079159736633,0.050000000745058,0.047894213348627,291.3807067871094,297.1499938964844,293.1499938964844,0.0041801896877586,-1474.7933349609375,298.0423583984375,0.6120079159736633,0.050000000745058,0.2271895259618759,292.75067138671875,291.1499938964844,264.949462890625,263.5248107910156,280.9110107421875,291.3762512207031,292.799072265625,1.0,0.1270014941692352,0.9993709325790404,0.9993709325790404,1.0,1.0,-0.4846180379390716,0.1919425874948501,0.2926754355430603,0.1089116707444191,0.0,0.0,0.3949495553970337,40.34256362915039,25.0,280.4311828613281,-5856.51025390625,19.115089416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2201538085937,305.1826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,24233.998046875,19080.0,0.0,0.0,0.2010773122310638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4487983882427215,0.4488050937652588,-6.712086815241491e-06,0.0,0.00020406791009,0.0,0.0,30.58924102783203,0.0,0.0,0.0,0.3620881736278534,4.0,0.0,1.0
714000,290.775634765625,297.1499938964844,293.1499938964844,0.0057688714005053,-393.5427551269531,299.8056335449219,0.6120079159736633,0.050000000745058,0.0454815030097961,290.6833190917969,297.1499938964844,293.1499938964844,0.0059195151552557,-423.3331298828125,299.9516906738281,0.6120079159736633,0.050000000745058,0.047894213348627,290.5592041015625,297.1499938964844,293.1499938964844,0.0062349908985197,-326.065185546875,300.2629699707031,0.6120079159736633,0.050000000745058,0.0353745035827159,290.5172119140625,297.1499938964844,293.1499938964844,0.006568397860974,-459.8455505371094,300.57763671875,0.6120079159736633,0.050000000745058,0.047894213348627,291.3807067871094,297.1499938964844,293.1499938964844,0.0041801896877586,-1474.7933349609375,298.0423583984375,0.6120079159736633,0.050000000745058,0.2271895259618759,292.75067138671875,291.1499938964844,264.949462890625,263.5248107910156,280.9110107421875,291.3762512207031,292.799072265625,1.0,0.1270014941692352,0.9993709325790404,0.9993709325790404,1.0,1.0,-0.4846180379390716,0.1919425874948501,0.2926754355430603,0.1089116707444191,0.0,0.0,0.3949495553970337,40.34256362915039,25.0,280.4311828613281,-5856.51025390625,19.115089416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2201538085937,305.1826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,24233.998046875,19080.0,0.0,0.0,0.2010773122310638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4487983882427215,0.4488050937652588,-6.712086815241491e-06,0.0,0.00020406791009,0.0,0.0,30.58924102783203,0.0,0.0,0.0,0.3620881736278534,4.0,0.0,1.0
714060,290.80938720703125,297.1499938964844,293.1499938964844,0.006481921300292,-433.8462524414063,300.4871826171875,0.6336349248886108,0.050000000745058,0.0453942716121673,290.7088928222656,297.1499938964844,293.1499938964844,0.0067013879306614,-468.6976318359375,300.6832275390625,0.6336349248886108,0.050000000745058,0.0478023551404476,290.5945129394531,297.1499938964844,293.1499938964844,0.0070734787732362,-360.4230651855469,301.01275634765625,0.6336349248886108,0.050000000745058,0.0353066548705101,290.54766845703125,297.1499938964844,293.1499938964844,0.0074789556674659,-507.9098205566406,301.35211181640625,0.6336349248886108,0.050000000745058,0.0478023551404476,291.4098815917969,297.1499938964844,293.1499938964844,0.0046091321855783,-1621.1746826171875,298.53424072265625,0.6336349248886108,0.050000000745058,0.2267537862062454,292.7137451171875,291.1499938964844,264.9676818847656,263.5373229980469,280.9322814941406,291.4060363769531,292.6220703125,1.0,0.1206777840852737,0.9996225833892822,0.9996225833892822,0.9997695088386536,1.0,-0.483688473701477,0.1916456222534179,0.2920428514480591,0.1085372865200042,0.0,0.0,0.1827802956104278,38.00642013549805,25.0,-412.9281311035156,-4600.00830078125,17.13187599182129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56890869140625,303.57135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,20519.564453125,19080.0,0.0,0.0,0.2047386169433593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17487433552742,0.174879252910614,-4.912467375106644e-06,0.0,0.000207783668884,0.0,0.0,7.981320381164551,0.0,0.0,0.0,0.296486884355545,4.0,0.0,1.0
714120,290.80938720703125,297.1499938964844,293.1499938964844,0.006481921300292,-433.8462524414063,300.4871826171875,0.6336349248886108,0.050000000745058,0.0453942716121673,290.7088928222656,297.1499938964844,293.1499938964844,0.0067013879306614,-468.6976318359375,300.6832275390625,0.6336349248886108,0.050000000745058,0.0478023551404476,290.5945129394531,297.1499938964844,293.1499938964844,0.0070734787732362,-360.4230651855469,301.01275634765625,0.6336349248886108,0.050000000745058,0.0353066548705101,290.54766845703125,297.1499938964844,293.1499938964844,0.0074789556674659,-507.9098205566406,301.35211181640625,0.6336349248886108,0.050000000745058,0.0478023551404476,291.4098815917969,297.1499938964844,293.1499938964844,0.0046091321855783,-1621.1746826171875,298.53424072265625,0.6336349248886108,0.050000000745058,0.2267537862062454,292.7137451171875,291.1499938964844,264.9676818847656,263.5373229980469,280.9322814941406,291.4060363769531,292.6220703125,1.0,0.1206777840852737,0.9996225833892822,0.9996225833892822,0.9997695088386536,1.0,-0.483688473701477,0.1916456222534179,0.2920428514480591,0.1085372865200042,0.0,0.0,0.1827802956104278,38.00642013549805,25.0,-412.9281311035156,-4600.00830078125,17.13187599182129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56890869140625,303.57135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,20519.564453125,19080.0,0.0,0.0,0.2047386169433593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17487433552742,0.174879252910614,-4.912467375106644e-06,0.0,0.000207783668884,0.0,0.0,7.981320381164551,0.0,0.0,0.0,0.296486884355545,4.0,0.0,1.0
714180,290.8376159667969,297.1499938964844,293.1499938964844,0.0075047723948955,-494.5609436035156,301.0284118652344,0.6565865874290466,0.050000000745058,0.0453239195048809,290.73101806640625,297.1499938964844,293.1499938964844,0.0078250067308545,-536.0382690429688,301.282470703125,0.6565865874290466,0.050000000745058,0.0477282702922821,290.6252136230469,297.1499938964844,293.1499938964844,0.0082968277856707,-411.6086730957031,301.6446838378906,0.6565865874290466,0.050000000745058,0.0352519378066062,290.57391357421875,297.1499938964844,293.1499938964844,0.0088314674794673,-579.720458984375,302.0257873535156,0.6565865874290466,0.050000000745058,0.0477282702922821,291.43414306640625,297.1499938964844,293.1499938964844,0.0051895026117563,-1844.3668212890625,298.7923278808594,0.6565865874290466,0.050000000745058,0.2264023572206497,292.16668701171875,291.1499938964844,264.98687744140625,263.5505065917969,280.9506530761719,291.4309997558594,291.9936828613281,1.0,0.1152687594294548,0.9998741745948792,0.9998741745948792,0.999539077281952,1.0,-0.4829387664794922,0.1914256364107132,0.2915131449699402,0.1081972196698188,0.0,0.0,0.0797041207551956,36.121700286865234,25.0,-908.9376831054688,-3931.110107421875,15.537393569946287,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2390441894531,302.3362731933594,278.1499938964844,0.0,18000.0,313.1499938964844,19428.400390625,19080.0,0.0,0.0,0.1991066485643386,0.0,0.0,0.0,0.0,1.0,0.0002558120468165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011444181203842,0.1013241186738014,-0.0001797015574993,0.0,0.0002020679385168,0.0,0.0,4.206076145172119,0.0,0.0,0.0,0.2791502177715301,4.0,0.0,1.0
714240,290.8376159667969,297.1499938964844,293.1499938964844,0.0075047723948955,-494.5609436035156,301.0284118652344,0.6565865874290466,0.050000000745058,0.0453239195048809,290.73101806640625,297.1499938964844,293.1499938964844,0.0078250067308545,-536.0382690429688,301.282470703125,0.6565865874290466,0.050000000745058,0.0477282702922821,290.6252136230469,297.1499938964844,293.1499938964844,0.0082968277856707,-411.6086730957031,301.6446838378906,0.6565865874290466,0.050000000745058,0.0352519378066062,290.57391357421875,297.1499938964844,293.1499938964844,0.0088314674794673,-579.720458984375,302.0257873535156,0.6565865874290466,0.050000000745058,0.0477282702922821,291.43414306640625,297.1499938964844,293.1499938964844,0.0051895026117563,-1844.3668212890625,298.7923278808594,0.6565865874290466,0.050000000745058,0.2264023572206497,292.16668701171875,291.1499938964844,264.98687744140625,263.5505065917969,280.9506530761719,291.4309997558594,291.9936828613281,1.0,0.1152687594294548,0.9998741745948792,0.9998741745948792,0.999539077281952,1.0,-0.4829387664794922,0.1914256364107132,0.2915131449699402,0.1081972196698188,0.0,0.0,0.0797041207551956,36.121700286865234,25.0,-908.9376831054688,-3931.110107421875,15.537393569946287,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2390441894531,302.3362731933594,278.1499938964844,0.0,18000.0,313.1499938964844,19428.400390625,19080.0,0.0,0.0,0.1991066485643386,0.0,0.0,0.0,0.0,1.0,0.0002558120468165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011444181203842,0.1013241186738014,-0.0001797015574993,0.0,0.0002020679385168,0.0,0.0,4.206076145172119,0.0,0.0,0.0,0.2791502177715301,4.0,0.0,1.0
714300,290.8500671386719,297.1499938964844,293.1499938964844,0.0081061301752924,-527.7366943359375,301.3047790527344,0.6692666411399841,0.050000000745058,0.0452938042581081,290.74102783203125,297.1499938964844,293.1499938964844,0.0084924986585974,-572.7630615234375,301.58990478515625,0.6692666411399841,0.050000000745058,0.0476965568959713,290.63916015625,297.1499938964844,293.1499938964844,0.0090316720306873,-439.4944152832031,301.9704284667969,0.6692666411399841,0.050000000745058,0.0352285169064998,290.58575439453125,297.1499938964844,293.1499938964844,0.0096564786508679,-618.8511352539062,302.3755187988281,0.6692666411399841,0.050000000745058,0.0476965568959713,291.4447021484375,297.1499938964844,293.1499938964844,0.00551193440333,-1967.2008056640625,298.9106140136719,0.6692666411399841,0.050000000745058,0.2262519299983978,291.8339233398437,291.1499938964844,264.996826171875,263.55731201171875,280.9588623046875,291.4418029785156,291.6737976074219,1.0,0.1128530502319336,1.0,1.0,0.9994238018989564,1.0,-0.4826178848743438,0.191338837146759,0.2912790179252624,0.1080371439456939,0.0,0.0,0.0674988776445388,35.314754486083984,25.0,-927.52587890625,-3908.43115234375,14.85621738433838,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1628112792969,302.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,19227.515625,18000.0,0.0,0.0,0.1927749216556549,0.0,0.0,0.0,0.0,1.0,0.0012156069278717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916434377431869,0.0947022065520286,-0.0030587692745029,0.0,0.0001956420455826,0.0,0.0,3.875609159469605,0.0,0.0,0.0,0.262000024318695,4.0,0.0,1.0
714360,290.86181640625,297.1499938964844,293.1499938964844,0.0087423473596572,-559.8532104492188,301.6044921875,0.6827346086502075,0.050000000745058,0.0452665016055107,290.7506408691406,297.1499938964844,293.1499938964844,0.0092064477503299,-608.3611450195312,301.9206848144531,0.6827346086502075,0.050000000745058,0.0476678051054477,290.6524963378906,297.1499938964844,293.1499938964844,0.0098240375518798,-466.4890747070313,302.31842041015625,0.6827346086502075,0.050000000745058,0.0352072790265083,290.5970153808594,297.1499938964844,293.1499938964844,0.0105573218315839,-656.750732421875,302.7473449707031,0.6827346086502075,0.050000000745058,0.0476678051054477,291.45458984375,297.1499938964844,293.1499938964844,0.0058369082398712,-2086.18310546875,299.0553894042969,0.6827346086502075,0.050000000745058,0.2261155396699905,291.53765869140625,291.1499938964844,265.0069580078125,263.5642395019531,280.96661376953125,291.45184326171875,291.4013061523437,1.0,0.1106064245104789,1.0,1.0,0.9991843700408936,1.0,-0.4823269248008728,0.1912656128406524,0.2910613119602203,0.1078831255435943,0.0,0.0,0.0715400353074073,34.58293533325195,25.0,-856.416015625,-3960.029296875,14.23923683166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033630371094,302.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.03515625,18000.0,0.0,0.0,0.1844034492969513,0.0,0.0,0.0,0.0,1.0,0.0018815482035279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877095311880111,0.0944171696901321,-0.0067076412960886,0.0,0.0001871460553957,0.0,0.0,3.654036045074463,0.0,0.0,0.0,0.2696001827716827,4.0,0.0,1.0
714420,290.88427734375,297.1499938964844,293.1499938964844,0.010109195485711,-618.5493774414062,302.2675476074219,0.7115120887756348,0.050000000745058,0.045219000428915,290.7691345214844,297.1499938964844,293.1499938964844,0.0107704810798168,-673.6277465820312,302.64459228515625,0.7115120887756348,0.050000000745058,0.04761778190732,290.6781311035156,297.1499938964844,293.1499938964844,0.0115809766575694,-515.8457641601562,303.0712280273437,0.7115120887756348,0.050000000745058,0.0351703315973281,290.61834716796875,297.1499938964844,293.1499938964844,0.0125976894050836,-726.1327514648438,303.5456848144531,0.7115120887756348,0.050000000745058,0.04761778190732,291.4732971191406,297.1499938964844,293.1499938964844,0.0064822365529835,-2303.497802734375,299.4314880371094,0.7115120887756348,0.050000000745058,0.2258782684803009,291.1022033691406,291.1499938964844,265.0277099609375,263.5784912109375,280.9814453125,291.470703125,291.0260925292969,1.0,0.1065626144409179,1.0,1.0,0.9987053871154784,1.0,-0.4818207323551178,0.1911518573760986,0.2906688749790191,0.1075889766216278,0.0,0.0,0.109547734260559,33.30937957763672,25.0,-543.1370239257812,-4319.5703125,13.167306900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7993469238281,304.1259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.384765625,18000.0,0.0,0.0,0.1640974283218383,0.0,0.0,0.0,0.0,1.0,0.0015098630683496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977726429700851,0.10213453322649,-0.0043618897907435,0.0,0.000166538025951,0.0,0.0,3.934162139892578,0.0,0.0,0.0,0.2698436081409454,4.0,0.0,1.0
714480,290.88427734375,297.1499938964844,293.1499938964844,0.010109195485711,-618.5493774414062,302.2675476074219,0.7115120887756348,0.050000000745058,0.045219000428915,290.7691345214844,297.1499938964844,293.1499938964844,0.0107704810798168,-673.6277465820312,302.64459228515625,0.7115120887756348,0.050000000745058,0.04761778190732,290.6781311035156,297.1499938964844,293.1499938964844,0.0115809766575694,-515.8457641601562,303.0712280273437,0.7115120887756348,0.050000000745058,0.0351703315973281,290.61834716796875,297.1499938964844,293.1499938964844,0.0125976894050836,-726.1327514648438,303.5456848144531,0.7115120887756348,0.050000000745058,0.04761778190732,291.4732971191406,297.1499938964844,293.1499938964844,0.0064822365529835,-2303.497802734375,299.4314880371094,0.7115120887756348,0.050000000745058,0.2258782684803009,291.1022033691406,291.1499938964844,265.0277099609375,263.5784912109375,280.9814453125,291.470703125,291.0260925292969,1.0,0.1065626144409179,1.0,1.0,0.9987053871154784,1.0,-0.4818207323551178,0.1911518573760986,0.2906688749790191,0.1075889766216278,0.0,0.0,0.109547734260559,33.30937957763672,25.0,-543.1370239257812,-4319.5703125,13.167306900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7993469238281,304.1259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.384765625,18000.0,0.0,0.0,0.1640974283218383,0.0,0.0,0.0,0.0,1.0,0.0015098630683496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977726429700851,0.10213453322649,-0.0043618897907435,0.0,0.000166538025951,0.0,0.0,3.934162139892578,0.0,0.0,0.0,0.2698436081409454,4.0,0.0,1.0
714540,290.9063720703125,297.1499938964844,293.1499938964844,0.0115584172308444,-666.4373168945312,302.9881591796875,0.7498291730880737,0.050000000745058,0.0451680272817611,290.7876892089844,297.1499938964844,293.1499938964844,0.0124771073460578,-727.1847534179688,303.4215393066406,0.7498291730880737,0.050000000745058,0.0475641079246997,290.7038269042969,297.1499938964844,293.1499938964844,0.0135233011096715,-556.0751953125,303.866943359375,0.7498291730880737,0.050000000745058,0.0351306870579719,290.6397399902344,297.1499938964844,293.1499938964844,0.0173122324049472,-858.4339599609375,304.1129455566406,0.7810952067375183,0.068904310464859,0.0537907183170318,291.4918212890625,297.1499938964844,293.1499938964844,0.0070943818427622,-2480.05615234375,299.9109802246094,0.7498291730880737,0.050000000745058,0.2256236523389816,290.9108581542969,291.1499938964844,265.049072265625,263.5931091308594,280.9933166503906,291.4891967773437,290.8949279785156,1.0,0.1031065210700035,1.0,1.0,0.9982264637947084,1.0,-0.4887420833110809,0.1940782070159912,0.2946638762950897,0.1089996993541717,0.0,0.0,0.1568508446216583,32.005653381347656,28.0,-176.75717163085938,-4813.76513671875,12.459203720092772,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9731750488281,306.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.009765625,18000.0,0.0,0.0,0.1432222425937652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174514889717102,0.1174557134509086,-4.223722498863936e-06,0.0,0.0001453523727832,0.0,0.0,4.557995319366455,0.0,0.0,0.0,0.2722013592720032,4.0,0.0,1.0
714600,290.9063720703125,297.1499938964844,293.1499938964844,0.0115584172308444,-666.4373168945312,302.9881591796875,0.7498291730880737,0.050000000745058,0.0451680272817611,290.7876892089844,297.1499938964844,293.1499938964844,0.0124771073460578,-727.1847534179688,303.4215393066406,0.7498291730880737,0.050000000745058,0.0475641079246997,290.7038269042969,297.1499938964844,293.1499938964844,0.0135233011096715,-556.0751953125,303.866943359375,0.7498291730880737,0.050000000745058,0.0351306870579719,290.6397399902344,297.1499938964844,293.1499938964844,0.0173122324049472,-858.4339599609375,304.1129455566406,0.7810952067375183,0.068904310464859,0.0537907183170318,291.4918212890625,297.1499938964844,293.1499938964844,0.0070943818427622,-2480.05615234375,299.9109802246094,0.7498291730880737,0.050000000745058,0.2256236523389816,290.9108581542969,291.1499938964844,265.049072265625,263.5931091308594,280.9933166503906,291.4891967773437,290.8949279785156,1.0,0.1031065210700035,1.0,1.0,0.9982264637947084,1.0,-0.4887420833110809,0.1940782070159912,0.2946638762950897,0.1089996993541717,0.0,0.0,0.1568508446216583,32.005653381347656,28.0,-176.75717163085938,-4813.76513671875,12.459203720092772,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9731750488281,306.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.009765625,18000.0,0.0,0.0,0.1432222425937652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174514889717102,0.1174557134509086,-4.223722498863936e-06,0.0,0.0001453523727832,0.0,0.0,4.557995319366455,0.0,0.0,0.0,0.2722013592720032,4.0,0.0,1.0
714660,290.92889404296875,297.1499938964844,293.1499938964844,0.0131286652758717,-705.9327392578125,303.722900390625,0.7893431782722473,0.050000000745058,0.0451340079307556,290.8087158203125,297.1499938964844,293.1499938964844,0.0140129532665014,-765.2894897460938,304.1278076171875,0.7913435697555542,0.0554214306175708,0.0478801913559436,290.7459411621094,297.1499938964844,293.1499938964844,0.0287248603999614,-814.6077270507812,304.1011657714844,0.8927937746047974,0.0854752138257026,0.0510830022394657,290.6700134277344,297.1499938964844,293.1499938964844,0.0131377968937158,-737.4349365234375,304.135498046875,0.7810298800468445,0.1262246817350387,0.0460804030299186,291.51220703125,297.1499938964844,293.1499938964844,0.0076808561570942,-2623.409423828125,300.4409484863281,0.7893431782722473,0.050000000745058,0.225453719496727,290.8974914550781,291.1499938964844,265.0708923339844,263.6080627441406,281.00543212890625,291.50933837890625,290.912841796875,1.0,0.1016477644443512,1.0,1.0,0.9977784156799316,1.0,-0.4987714886665344,0.1982094347476959,0.3005620539188385,0.1112827882170677,0.0,0.0,0.1925473511219024,31.183778762817383,48.0,65.83909606933594,-5212.64599609375,12.29782009124756,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5348815917969,307.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17928.18359375,18000.0,0.0,0.0,0.124988667666912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366575807332992,0.1366618424654007,-4.254504801792791e-06,0.0,0.000126847604406,0.0,0.0,5.364275932312012,0.0,0.0,0.0,0.2752529978752136,4.0,0.0,1.0
714720,290.92889404296875,297.1499938964844,293.1499938964844,0.0131286652758717,-705.9327392578125,303.722900390625,0.7893431782722473,0.050000000745058,0.0451340079307556,290.8087158203125,297.1499938964844,293.1499938964844,0.0140129532665014,-765.2894897460938,304.1278076171875,0.7913435697555542,0.0554214306175708,0.0478801913559436,290.7459411621094,297.1499938964844,293.1499938964844,0.0287248603999614,-814.6077270507812,304.1011657714844,0.8927937746047974,0.0854752138257026,0.0510830022394657,290.6700134277344,297.1499938964844,293.1499938964844,0.0131377968937158,-737.4349365234375,304.135498046875,0.7810298800468445,0.1262246817350387,0.0460804030299186,291.51220703125,297.1499938964844,293.1499938964844,0.0076808561570942,-2623.409423828125,300.4409484863281,0.7893431782722473,0.050000000745058,0.225453719496727,290.8974914550781,291.1499938964844,265.0708923339844,263.6080627441406,281.00543212890625,291.50933837890625,290.912841796875,1.0,0.1016477644443512,1.0,1.0,0.9977784156799316,1.0,-0.4987714886665344,0.1982094347476959,0.3005620539188385,0.1112827882170677,0.0,0.0,0.1925473511219024,31.183778762817383,48.0,65.83909606933594,-5212.64599609375,12.29782009124756,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5348815917969,307.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17928.18359375,18000.0,0.0,0.0,0.124988667666912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366575807332992,0.1366618424654007,-4.254504801792791e-06,0.0,0.000126847604406,0.0,0.0,5.364275932312012,0.0,0.0,0.0,0.2752529978752136,4.0,0.0,1.0
714780,290.9560546875,297.1499938964844,293.1499938964844,0.019400356337428,-862.0038452148438,304.12408447265625,0.8168335556983948,0.0717236399650573,0.0544397421181201,290.8619689941406,297.1499938964844,293.1499938964844,0.0308957658708095,-1139.5269775390625,304.10955810546875,0.8789541721343994,0.1040712893009185,0.0719837918877601,290.7767028808594,297.1499938964844,293.1499938964844,0.0176597516983747,-638.7429809570312,304.1326599121094,0.8037020564079285,0.140049397945404,0.0403083600103855,290.6786499023437,297.1499938964844,293.1499938964844,0.0176590327173471,-864.7938232421875,304.1324768066406,0.8037020564079285,0.1873499602079391,0.0545742586255073,291.5341186523437,297.1499938964844,293.1499938964844,0.0082569066435098,-2742.083251953125,300.9877014160156,0.7668116092681885,0.050000000745058,0.2255407571792602,291.0058288574219,291.1499938964844,265.093017578125,263.6231994628906,281.0028686523437,291.5312194824219,291.0284423828125,1.0,0.109508603811264,1.0,1.0,0.9973304271697998,1.0,-0.5361613631248474,0.2135988026857376,0.3225625157356262,0.119931161403656,0.0,0.0,0.2052712142467498,31.97177124023437,68.0,141.29080200195312,-5545.634765625,15.11727809906006,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5884094238281,307.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.294921875,18000.0,0.0,0.0,0.1106590628623962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474317163228988,0.1474359929561615,-4.281695964891696e-06,0.0,0.0001123048787121,0.0,0.0,5.839295387268066,0.0,0.0,0.0,0.2771738171577453,4.0,0.0,1.0
714840,290.9560546875,297.1499938964844,293.1499938964844,0.019400356337428,-862.0038452148438,304.12408447265625,0.8168335556983948,0.0717236399650573,0.0544397421181201,290.8619689941406,297.1499938964844,293.1499938964844,0.0308957658708095,-1139.5269775390625,304.10955810546875,0.8789541721343994,0.1040712893009185,0.0719837918877601,290.7767028808594,297.1499938964844,293.1499938964844,0.0176597516983747,-638.7429809570312,304.1326599121094,0.8037020564079285,0.140049397945404,0.0403083600103855,290.6786499023437,297.1499938964844,293.1499938964844,0.0176590327173471,-864.7938232421875,304.1324768066406,0.8037020564079285,0.1873499602079391,0.0545742586255073,291.5341186523437,297.1499938964844,293.1499938964844,0.0082569066435098,-2742.083251953125,300.9877014160156,0.7668116092681885,0.050000000745058,0.2255407571792602,291.0058288574219,291.1499938964844,265.093017578125,263.6231994628906,281.0028686523437,291.5312194824219,291.0284423828125,1.0,0.109508603811264,1.0,1.0,0.9973304271697998,1.0,-0.5361613631248474,0.2135988026857376,0.3225625157356262,0.119931161403656,0.0,0.0,0.2052712142467498,31.97177124023437,68.0,141.29080200195312,-5545.634765625,15.11727809906006,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5884094238281,307.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.294921875,18000.0,0.0,0.0,0.1106590628623962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474317163228988,0.1474359929561615,-4.281695964891696e-06,0.0,0.0001123048787121,0.0,0.0,5.839295387268066,0.0,0.0,0.0,0.2771738171577453,4.0,0.0,1.0
714900,290.9952697753906,297.1499938964844,293.1499938964844,0.0357470028102397,-1164.3980712890625,304.0990295410156,0.8746767044067383,0.0918374583125114,0.0737780183553695,290.8785400390625,297.1499938964844,293.1499938964844,0.023244047537446,-1005.6812133789062,304.1297607421875,0.8266474008560181,0.1297915577888488,0.0652136206626892,290.80584716796875,297.1499938964844,293.1499938964844,0.0253802221268415,-763.7271728515625,304.1219482421875,0.8266474008560181,0.164405345916748,0.0481665581464767,290.69610595703125,297.1499938964844,293.1499938964844,0.0253792256116867,-1034.01220703125,304.1217956542969,0.8266474008560181,0.2152350693941116,0.0652136206626892,291.5466613769531,297.1499938964844,293.1499938964844,0.0085704205557703,-2806.6357421875,301.24462890625,0.7446536421775818,0.050000000745058,0.2256508618593216,291.0346374511719,291.1499938964844,265.1041564941406,263.6308288574219,280.98883056640625,291.54351806640625,291.0333251953125,1.0,0.1167454198002815,1.0,1.0,0.9971063733100892,1.0,-0.5710238218307495,0.2281884253025055,0.3428354263305664,0.1277053207159042,0.0,0.0,0.2097926288843155,32.8641471862793,68.0,57.83642959594727,-5704.5234375,18.298748016357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.464599609375,307.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.728515625,18000.0,0.0,0.0,0.1051304191350936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494393050670623,0.1494435966014862,-4.288179752620636e-06,0.0,0.000106694009446,0.0,0.0,5.930728912353516,0.0,0.0,0.0,0.2775976061820984,4.0,0.0,1.0
714960,291.0504455566406,297.1499938964844,293.1499938964844,0.051483616232872,-1425.112548828125,304.079833984375,0.9159552454948424,0.108310766518116,0.0900950878858566,290.90289306640625,297.1499938964844,293.1499938964844,0.0331585370004177,-1180.3812255859375,304.1155700683594,0.8434649109840393,0.1537922918796539,0.0744244083762168,290.84881591796875,297.1499938964844,293.1499938964844,0.0327994115650653,-868.9468994140625,304.11334228515625,0.8434649109840393,0.1856763511896133,0.0549696125090122,290.7191467285156,297.1499938964844,293.1499938964844,0.0327984578907489,-1176.473388671875,304.1132202148437,0.8434649109840393,0.2418016344308853,0.0744244083762168,291.5617370605469,297.1499938964844,293.1499938964844,0.0089189289137721,-2881.886474609375,301.47882080078125,0.7292444705963135,0.050000000745058,0.2257467061281204,291.00250244140625,291.1499938964844,265.1153259277344,263.63848876953125,280.9545288085937,291.5581970214844,290.9716491699219,1.0,0.1261837929487228,1.0,1.0,0.9970722198486328,1.0,-0.623596727848053,0.2503292262554168,0.3732675015926361,0.1395567655563354,0.0,0.0,0.2224338799715042,33.852195739746094,88.0,-93.36216735839844,-5956.890625,23.16228485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.25341796875,307.0287170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17962.0078125,18000.0,0.0,0.0,0.1008093953132629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541087627410888,0.1541130542755127,-4.2937231228279416e-06,0.0,0.0001023087170324,0.0,0.0,6.131508827209473,0.0,0.0,0.0,0.278385192155838,4.0,0.0,1.0
715020,291.1733703613281,297.1499938964844,293.1499938964844,0.0773293301463127,-1885.97705078125,304.0606384277344,0.9431340098381042,0.1365980803966522,0.1168349310755729,290.9955444335937,297.1499938964844,293.1499938964844,0.0629670992493629,-1711.921142578125,304.0770568847656,0.8922027945518494,0.1920787096023559,0.1059411689639091,290.9886474609375,297.1499938964844,293.1499938964844,0.0629443898797035,-1264.241455078125,304.0751037597656,0.8922027945518494,0.215795487165451,0.0782477855682373,290.79052734375,297.1499938964844,293.1499938964844,0.0629433318972587,-1711.66943359375,304.07501220703125,0.8922027945518494,0.2889963984489441,0.1059411689639091,291.6027526855469,297.1499938964844,293.1499938964844,0.0097495457157492,-3069.265625,301.8763427734375,0.6855489611625671,0.050000000745058,0.2260844409465789,290.7294006347656,291.1499938964844,265.1376953125,263.65380859375,280.82684326171875,291.59832763671875,290.6742553710937,1.0,0.1511550992727279,1.0,1.0,0.997003972530365,1.0,-0.7596627473831177,0.309735357761383,0.4499273896217346,0.1680201888084411,0.0,0.0,0.294475257396698,36.937294006347656,108.0,-347.8244934082031,-6980.6787109375,40.313133239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5046691894531,306.6614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.505859375,18000.0,0.0,0.0,0.0972144156694412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904033422470092,0.1904076784849167,-4.333085598773323e-06,0.0,9.866027539828792e-05,0.0,0.0,7.729222774505615,0.0,0.0,0.0,0.2844668626785278,4.0,0.0,1.0
715080,291.1733703613281,297.1499938964844,293.1499938964844,0.0773293301463127,-1885.97705078125,304.0606384277344,0.9431340098381042,0.1365980803966522,0.1168349310755729,290.9955444335937,297.1499938964844,293.1499938964844,0.0629670992493629,-1711.921142578125,304.0770568847656,0.8922027945518494,0.1920787096023559,0.1059411689639091,290.9886474609375,297.1499938964844,293.1499938964844,0.0629443898797035,-1264.241455078125,304.0751037597656,0.8922027945518494,0.215795487165451,0.0782477855682373,290.79052734375,297.1499938964844,293.1499938964844,0.0629433318972587,-1711.66943359375,304.07501220703125,0.8922027945518494,0.2889963984489441,0.1059411689639091,291.6027526855469,297.1499938964844,293.1499938964844,0.0097495457157492,-3069.265625,301.8763427734375,0.6855489611625671,0.050000000745058,0.2260844409465789,290.7294006347656,291.1499938964844,265.1376953125,263.65380859375,280.82684326171875,291.59832763671875,290.6742553710937,1.0,0.1511550992727279,1.0,1.0,0.997003972530365,1.0,-0.7596627473831177,0.309735357761383,0.4499273896217346,0.1680201888084411,0.0,0.0,0.294475257396698,36.937294006347656,108.0,-347.8244934082031,-6980.6787109375,40.313133239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5046691894531,306.6614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.505859375,18000.0,0.0,0.0,0.0972144156694412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904033422470092,0.1904076784849167,-4.333085598773323e-06,0.0,9.866027539828792e-05,0.0,0.0,7.729222774505615,0.0,0.0,0.0,0.2844668626785278,4.0,0.0,1.0
715140,291.2989196777344,297.1499938964844,293.1499938964844,0.0994662195444107,-2304.62158203125,304.05377197265625,0.93668931722641,0.1612279117107391,0.1398236900568008,291.17315673828125,297.1499938964844,293.1499938964844,0.1029920503497123,-2498.921630859375,304.0346069335937,0.947714388370514,0.2108862847089767,0.1518499106168747,291.1553039550781,297.1499938964844,293.1499938964844,0.1029705256223678,-1845.5225830078125,304.0333251953125,0.947714388370514,0.2367807030677795,0.1121558248996734,290.9039611816406,297.1499938964844,293.1499938964844,0.1029695272445678,-2498.67724609375,304.03326416015625,0.947714388370514,0.3258720338344574,0.1518499106168747,291.66131591796875,297.1499938964844,293.1499938964844,0.0106065012514591,-3248.301513671875,302.2218322753906,0.6411957144737244,0.050000000745058,0.2266157865524292,290.42987060546875,291.1499938964844,265.1600036621094,263.6690673828125,280.60040283203125,291.6562805175781,290.40191650390625,1.0,0.183637648820877,1.0,1.0,0.9969356656074524,1.0,-0.9387618899345398,0.3924228250980377,0.5463390350341797,0.2000723332166671,0.0,0.0,0.4119914174079895,41.558536529541016,128.0,-327.2200622558594,-8865.5390625,73.39625549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1304016113281,306.6300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17453.44921875,18000.0,0.0,0.0,0.1040507853031158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285832405090332,0.2858369052410126,-4.500163413467817e-06,0.0,0.0001055983229889,0.0,0.0,12.507783889770508,0.0,0.0,0.0,0.3038552701473236,4.0,0.0,1.0
715200,291.2989196777344,297.1499938964844,293.1499938964844,0.0994662195444107,-2304.62158203125,304.05377197265625,0.93668931722641,0.1612279117107391,0.1398236900568008,291.17315673828125,297.1499938964844,293.1499938964844,0.1029920503497123,-2498.921630859375,304.0346069335937,0.947714388370514,0.2108862847089767,0.1518499106168747,291.1553039550781,297.1499938964844,293.1499938964844,0.1029705256223678,-1845.5225830078125,304.0333251953125,0.947714388370514,0.2367807030677795,0.1121558248996734,290.9039611816406,297.1499938964844,293.1499938964844,0.1029695272445678,-2498.67724609375,304.03326416015625,0.947714388370514,0.3258720338344574,0.1518499106168747,291.66131591796875,297.1499938964844,293.1499938964844,0.0106065012514591,-3248.301513671875,302.2218322753906,0.6411957144737244,0.050000000745058,0.2266157865524292,290.42987060546875,291.1499938964844,265.1600036621094,263.6690673828125,280.60040283203125,291.6562805175781,290.40191650390625,1.0,0.183637648820877,1.0,1.0,0.9969356656074524,1.0,-0.9387618899345398,0.3924228250980377,0.5463390350341797,0.2000723332166671,0.0,0.0,0.4119914174079895,41.558536529541016,128.0,-327.2200622558594,-8865.5390625,73.39625549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1304016113281,306.6300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17453.44921875,18000.0,0.0,0.0,0.1040507853031158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285832405090332,0.2858369052410126,-4.500163413467817e-06,0.0,0.0001055983229889,0.0,0.0,12.507783889770508,0.0,0.0,0.0,0.3038552701473236,4.0,0.0,1.0
715260,291.4239196777344,297.1499938964844,293.1499938964844,0.1195595487952232,-2674.520751953125,304.05242919921875,0.9073113203048706,0.1827850192785263,0.1600280851125717,291.4725036621094,297.1499938964844,293.1499938964844,0.141777217388153,-3234.798583984375,304.01287841796875,0.9571612477302552,0.2004817575216293,0.1940783411264419,291.3406982421875,297.1499938964844,293.1499938964844,0.1605028659105301,-2644.748046875,303.9743347167969,0.989146888256073,0.2498135417699813,0.1591880023479461,291.0599975585937,297.1499938964844,293.1499938964844,0.1605017930269241,-3580.7646484375,303.9742736816406,0.989146888256073,0.3512454330921173,0.2155276834964752,291.7384033203125,297.1499938964844,293.1499938964844,0.0113806007429957,-3392.61767578125,302.5192565917969,0.5969294309616089,0.050000000745058,0.2275074571371078,290.2340087890625,291.1499938964844,265.1820983886719,263.6842041015625,280.3519287109375,291.7330322265625,290.21502685546875,1.0,0.2225634157657623,0.9996181726455688,0.9996181726455688,0.9981613755226136,1.0,-1.1476325988769531,0.492527037858963,0.6551055908203125,0.234290599822998,0.0,0.0,0.5474178194999695,48.6353874206543,148.0,-262.55419921875,-11086.4775390625,131.9182891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08563232421875,306.1555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,16727.70703125,18000.0,0.0,0.0,0.1244716718792915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512836337089538,0.451288640499115,-5.027704446547432e-06,0.0,0.0001263229205505,0.0,0.0,23.90507698059082,0.0,0.0,0.0,0.3501696586608886,4.0,0.0,1.0
715320,291.4239196777344,297.1499938964844,293.1499938964844,0.1195595487952232,-2674.520751953125,304.05242919921875,0.9073113203048706,0.1827850192785263,0.1600280851125717,291.4725036621094,297.1499938964844,293.1499938964844,0.141777217388153,-3234.798583984375,304.01287841796875,0.9571612477302552,0.2004817575216293,0.1940783411264419,291.3406982421875,297.1499938964844,293.1499938964844,0.1605028659105301,-2644.748046875,303.9743347167969,0.989146888256073,0.2498135417699813,0.1591880023479461,291.0599975585937,297.1499938964844,293.1499938964844,0.1605017930269241,-3580.7646484375,303.9742736816406,0.989146888256073,0.3512454330921173,0.2155276834964752,291.7384033203125,297.1499938964844,293.1499938964844,0.0113806007429957,-3392.61767578125,302.5192565917969,0.5969294309616089,0.050000000745058,0.2275074571371078,290.2340087890625,291.1499938964844,265.1820983886719,263.6842041015625,280.3519287109375,291.7330322265625,290.21502685546875,1.0,0.2225634157657623,0.9996181726455688,0.9996181726455688,0.9981613755226136,1.0,-1.1476325988769531,0.492527037858963,0.6551055908203125,0.234290599822998,0.0,0.0,0.5474178194999695,48.6353874206543,148.0,-262.55419921875,-11086.4775390625,131.9182891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08563232421875,306.1555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,16727.70703125,18000.0,0.0,0.0,0.1244716718792915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512836337089538,0.451288640499115,-5.027704446547432e-06,0.0,0.0001263229205505,0.0,0.0,23.90507698059082,0.0,0.0,0.0,0.3501696586608886,4.0,0.0,1.0
715380,291.5467529296875,297.1499938964844,293.1499938964844,0.1377925127744674,-2997.02880859375,304.0546875,0.8397433757781982,0.2016104757785797,0.1780057400465011,291.6968994140625,297.1499938964844,293.1499938964844,0.138011485338211,-3158.097412109375,304.0635986328125,0.839727520942688,0.1972694844007492,0.1874373853206634,291.5352478027344,297.1499938964844,293.1499938964844,0.186630517244339,-2978.64111328125,303.9934387207031,0.9134353399276732,0.2560120224952698,0.177684336900711,291.2929992675781,297.1499938964844,293.1499938964844,0.2574139237403869,-5242.7509765625,303.8721008300781,0.9990000128746032,0.3571347296237945,0.3155724108219147,291.82989501953125,297.1499938964844,293.1499938964844,0.0121544143185019,-3522.275390625,302.76171875,0.5229382514953613,0.050000000745058,0.2299506664276123,290.1273803710937,291.1499938964844,265.203857421875,263.6990966796875,280.24346923828125,291.8245849609375,290.12261962890625,1.0,0.2639844417572021,0.9992364048957824,0.9992364048957824,0.9993871450424194,1.0,-1.3064701557159424,0.5687214136123657,0.7377488017082214,0.2640386819839477,0.0,0.0,0.6925675272941589,63.777225494384766,151.0,-141.44815063476562,-12823.509765625,212.73590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.671875,305.2698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,15651.8564453125,18000.0,0.0,0.0,0.1576621979475021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7008596658706665,0.700866162776947,-6.522493549709907e-06,0.0,0.0001600070827407,0.0,0.0,53.942813873291016,0.0,0.0,0.0,0.4408401846885681,4.0,0.0,1.0
715440,291.5467529296875,297.1499938964844,293.1499938964844,0.1377925127744674,-2997.02880859375,304.0546875,0.8397433757781982,0.2016104757785797,0.1780057400465011,291.6968994140625,297.1499938964844,293.1499938964844,0.138011485338211,-3158.097412109375,304.0635986328125,0.839727520942688,0.1972694844007492,0.1874373853206634,291.5352478027344,297.1499938964844,293.1499938964844,0.186630517244339,-2978.64111328125,303.9934387207031,0.9134353399276732,0.2560120224952698,0.177684336900711,291.2929992675781,297.1499938964844,293.1499938964844,0.2574139237403869,-5242.7509765625,303.8721008300781,0.9990000128746032,0.3571347296237945,0.3155724108219147,291.82989501953125,297.1499938964844,293.1499938964844,0.0121544143185019,-3522.275390625,302.76171875,0.5229382514953613,0.050000000745058,0.2299506664276123,290.1273803710937,291.1499938964844,265.203857421875,263.6990966796875,280.24346923828125,291.8245849609375,290.12261962890625,1.0,0.2639844417572021,0.9992364048957824,0.9992364048957824,0.9993871450424194,1.0,-1.3064701557159424,0.5687214136123657,0.7377488017082214,0.2640386819839477,0.0,0.0,0.6925675272941589,63.777225494384766,151.0,-141.44815063476562,-12823.509765625,212.73590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.671875,305.2698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,15651.8564453125,18000.0,0.0,0.0,0.1576621979475021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7008596658706665,0.700866162776947,-6.522493549709907e-06,0.0,0.0001600070827407,0.0,0.0,53.942813873291016,0.0,0.0,0.0,0.4408401846885681,4.0,0.0,1.0
715500,291.6064758300781,297.1499938964844,293.1499938964844,0.1463841050863266,-3145.463134765625,304.056396484375,0.8134741187095642,0.2101918905973434,0.1862577199935913,291.7776184082031,297.1499938964844,293.1499938964844,0.1403347253799438,-3198.99560546875,304.0749816894531,0.8037364482879639,0.199816346168518,0.1891680359840393,291.6022033691406,297.1499938964844,293.1499938964844,0.1938978135585785,-3067.93017578125,304.008544921875,0.875731348991394,0.2633074522018432,0.1822824329137802,291.4201354980469,297.1499938964844,293.1499938964844,0.2826605439186096,-5637.474609375,303.87841796875,0.9793127179145812,0.3556689023971557,0.3378381133079529,291.87750244140625,297.1499938964844,293.1499938964844,0.0125658931210637,-3588.08642578125,302.8671875,0.4963417947292328,0.050000000745058,0.2316495031118393,290.0882873535156,291.1499938964844,265.2145690917969,263.7064208984375,280.2391357421875,291.8723449707031,290.080810546875,1.0,0.2815705239772796,0.9990454912185668,0.9990454912185668,1.0,1.0,-1.3534375429153442,0.5908782482147217,0.7625592947006226,0.2745503485202789,0.0,0.0,0.7671464085578918,73.56214141845703,151.0,-124.42063903808594,-13279.255859375,252.38739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4974975585937,304.7027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,15227.9423828125,18000.0,0.0,0.0,0.1775518059730529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8408717513084412,0.840879499912262,-7.737439773336519e-06,0.0,0.0001801925100153,0.0,0.0,80.57337188720703,0.0,0.0,0.0,0.5002079010009766,4.0,0.0,1.0
715560,291.6645812988281,297.1499938964844,293.1499938964844,0.1545272767543792,-3283.920166015625,304.0586242675781,0.7906278967857361,0.2183306664228439,0.1941469013690948,291.8471069335937,297.1499938964844,293.1499938964844,0.1439088582992553,-3262.75244140625,304.08209228515625,0.7746375799179077,0.2035426348447799,0.1925686746835708,291.66094970703125,297.1499938964844,293.1499938964844,0.2022499144077301,-3170.38623046875,304.01904296875,0.8486863374710083,0.2713733315467834,0.1879610568284988,291.5148010253906,297.1499938964844,293.1499938964844,0.2860675752162933,-5679.23681640625,303.9212951660156,0.9387628436088562,0.3589630424976349,0.3390519917011261,291.9243469238281,297.1499938964844,293.1499938964844,0.0129875959828495,-3651.49658203125,302.96783447265625,0.4749961197376251,0.050000000745058,0.233557716012001,290.0658874511719,291.1499938964844,265.22515869140625,263.7136535644531,280.2551574707031,291.9194030761719,290.063232421875,1.0,0.2967354357242584,0.9977476000785828,0.9977476000785828,1.0,1.0,-1.376897931098938,0.6018097996711731,0.7750881314277649,0.280259221792221,0.0,0.0,0.8418335914611816,84.12826538085938,139.0,-85.46715545654297,-13486.431640625,286.6514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4520263671875,304.1584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,15011.685546875,18000.0,0.0,0.0,0.1983826011419296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9827637076377868,0.982772946357727,-9.259845683118328e-06,0.0,0.0002013331250054,0.0,0.0,116.96974182128906,0.0,0.0,0.0,0.5638419985771179,4.0,0.0,1.0
