time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715620,291.7749938964844,297.1499938964844,293.1499938964844,0.170482337474823,-3551.4638671875,304.0624084472656,0.7790730595588684,0.2335645705461502,0.2085308730602264,291.9670715332031,297.1499938964844,293.1499938964844,0.1531169563531875,-3428.07763671875,304.08917236328125,0.7562665343284607,0.2121997624635696,0.2009036689996719,291.7666015625,297.1499938964844,293.1499938964844,0.220466062426567,-3392.669189453125,304.0320739746094,0.8342539072036743,0.2876544892787933,0.1996342986822128,291.64666748046875,297.1499938964844,293.1499938964844,0.3039110004901886,-5940.1142578125,303.9667053222656,0.9104662537574768,0.3735598921775818,0.3511565327644348,292.0131530761719,297.1499938964844,293.1499938964844,0.0137591268867254,-3764.834228515625,303.1551818847656,0.4489963948726654,0.050000000745058,0.235767513513565,289.977783203125,291.1499938964844,265.245849609375,263.72784423828125,280.280029296875,292.0087890625,289.9657592773437,1.0,0.3168920278549194,0.9951518177986144,0.9951518177986144,1.0,1.0,-1.4353625774383545,0.6292108297348022,0.8061516880989075,0.2944176495075226,0.0,0.0,1.0,96.89701080322266,127.0,-138.718017578125,-13753.064453125,343.4139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8502197265625,303.1606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,15407.4990234375,18000.0,0.0,0.0,0.2406219244003296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2246217727661133,1.2246344089508057,-1.2591303857334424e-05,0.0,0.0002442006662022,0.0,0.0,206.4881591796875,0.0,0.0,0.0,0.6773920655250549,4.0,0.0,1.0
715680,291.7749938964844,297.1499938964844,293.1499938964844,0.170482337474823,-3551.4638671875,304.0624084472656,0.7790730595588684,0.2335645705461502,0.2085308730602264,291.9670715332031,297.1499938964844,293.1499938964844,0.1531169563531875,-3428.07763671875,304.08917236328125,0.7562665343284607,0.2121997624635696,0.2009036689996719,291.7666015625,297.1499938964844,293.1499938964844,0.220466062426567,-3392.669189453125,304.0320739746094,0.8342539072036743,0.2876544892787933,0.1996342986822128,291.64666748046875,297.1499938964844,293.1499938964844,0.3039110004901886,-5940.1142578125,303.9667053222656,0.9104662537574768,0.3735598921775818,0.3511565327644348,292.0131530761719,297.1499938964844,293.1499938964844,0.0137591268867254,-3764.834228515625,303.1551818847656,0.4489963948726654,0.050000000745058,0.235767513513565,289.977783203125,291.1499938964844,265.245849609375,263.72784423828125,280.280029296875,292.0087890625,289.9657592773437,1.0,0.3168920278549194,0.9951518177986144,0.9951518177986144,1.0,1.0,-1.4353625774383545,0.6292108297348022,0.8061516880989075,0.2944176495075226,0.0,0.0,1.0,96.89701080322266,127.0,-138.718017578125,-13753.064453125,343.4139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8502197265625,303.1606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,15407.4990234375,18000.0,0.0,0.0,0.2406219244003296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2246217727661133,1.2246344089508057,-1.2591303857334424e-05,0.0,0.0002442006662022,0.0,0.0,206.4881591796875,0.0,0.0,0.0,0.6773920655250549,4.0,0.0,1.0
715740,291.8763427734375,297.1499938964844,293.1499938964844,0.1871313154697418,-3826.626953125,304.06378173828125,0.7859336137771606,0.2478389590978622,0.2216851860284805,292.0702819824219,297.1499938964844,293.1499938964844,0.1640191078186035,-3623.483642578125,304.0911560058594,0.7578650116920471,0.2212164252996444,0.2095150351524353,291.8618469238281,297.1499938964844,293.1499938964844,0.2403268963098526,-3632.62841796875,304.0381164550781,0.8392415046691895,0.3033838272094726,0.2108238935470581,291.7483825683594,297.1499938964844,293.1499938964844,0.3284278810024261,-6307.51513671875,303.9864807128906,0.913777768611908,0.390995591878891,0.3673905432224273,292.0958251953125,297.1499938964844,293.1499938964844,0.0145307183265686,-3879.337890625,303.3242492675781,0.4411142468452453,0.050000000745058,0.236560508608818,289.7913818359375,291.1499938964844,265.26580810546875,263.74151611328125,280.3016052246094,292.0919189453125,289.7728576660156,1.0,0.3287451267242431,0.9925560355186462,0.9925560355186462,1.0,1.0,-1.495364785194397,0.6573890447616577,0.8379756808280945,0.3092875480651855,0.0,0.0,1.0,102.18353271484376,115.0,-244.7753295898437,-13861.3515625,386.1567993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.935546875,302.4413146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17065.845703125,19080.0,0.0,0.0,0.2810299396514892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3286484479904177,1.3286631107330322,-1.457924190617632e-05,0.0,0.0002852096513379,0.0,0.0,260.7905578613281,0.0,0.0,0.0,0.7418883442878723,4.0,0.0,1.0
715800,291.8763427734375,297.1499938964844,293.1499938964844,0.1871313154697418,-3826.626953125,304.06378173828125,0.7859336137771606,0.2478389590978622,0.2216851860284805,292.0702819824219,297.1499938964844,293.1499938964844,0.1640191078186035,-3623.483642578125,304.0911560058594,0.7578650116920471,0.2212164252996444,0.2095150351524353,291.8618469238281,297.1499938964844,293.1499938964844,0.2403268963098526,-3632.62841796875,304.0381164550781,0.8392415046691895,0.3033838272094726,0.2108238935470581,291.7483825683594,297.1499938964844,293.1499938964844,0.3284278810024261,-6307.51513671875,303.9864807128906,0.913777768611908,0.390995591878891,0.3673905432224273,292.0958251953125,297.1499938964844,293.1499938964844,0.0145307183265686,-3879.337890625,303.3242492675781,0.4411142468452453,0.050000000745058,0.236560508608818,289.7913818359375,291.1499938964844,265.26580810546875,263.74151611328125,280.3016052246094,292.0919189453125,289.7728576660156,1.0,0.3287451267242431,0.9925560355186462,0.9925560355186462,1.0,1.0,-1.495364785194397,0.6573890447616577,0.8379756808280945,0.3092875480651855,0.0,0.0,1.0,102.18353271484376,115.0,-244.7753295898437,-13861.3515625,386.1567993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.935546875,302.4413146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17065.845703125,19080.0,0.0,0.0,0.2810299396514892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3286484479904177,1.3286631107330322,-1.457924190617632e-05,0.0,0.0002852096513379,0.0,0.0,260.7905578613281,0.0,0.0,0.0,0.7418883442878723,4.0,0.0,1.0
715860,291.96942138671875,297.1499938964844,293.1499938964844,0.2033765614032745,-4089.6328125,304.06549072265625,0.8027417063713074,0.2612283825874328,0.2338345646858215,292.1597595214844,297.1499938964844,293.1499938964844,0.1752485632896423,-3821.789794921875,304.0920715332031,0.7701855301856995,0.2304073721170425,0.2181199938058853,291.9490661621094,297.1499938964844,293.1499938964844,0.2599176168441772,-3864.814697265625,304.04278564453125,0.8546706438064575,0.3183196187019348,0.2213265746831894,291.837646484375,297.1499938964844,293.1499938964844,0.3537162840366363,-6681.4501953125,303.998779296875,0.932354748249054,0.4083918333053589,0.3837935924530029,292.1714172363281,297.1499938964844,293.1499938964844,0.0152297429740428,-3976.26611328125,303.4877624511719,0.4429195523262024,0.050000000745058,0.2363664656877517,289.6021423339844,291.1499938964844,265.284912109375,263.754638671875,280.3210754394531,292.1679992675781,289.5894775390625,1.0,0.3348107635974884,0.9911082983016968,0.9911082983016968,1.0,1.0,-1.5523492097854614,0.684253454208374,0.8680958151817322,0.3236496448516845,0.0,0.0,1.0,102.1983413696289,103.0,-241.560302734375,-14156.8369140625,416.2232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6393737792969,302.202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18631.142578125,19080.0,0.0,0.0,0.317625880241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388298749923706,1.3883146047592163,-1.5917379641905427e-05,0.0,0.0003223498933948,0.0,0.0,297.5120849609375,0.0,0.0,0.0,0.7586222290992737,4.0,0.0,1.0
715920,291.96942138671875,297.1499938964844,293.1499938964844,0.2033765614032745,-4089.6328125,304.06549072265625,0.8027417063713074,0.2612283825874328,0.2338345646858215,292.1597595214844,297.1499938964844,293.1499938964844,0.1752485632896423,-3821.789794921875,304.0920715332031,0.7701855301856995,0.2304073721170425,0.2181199938058853,291.9490661621094,297.1499938964844,293.1499938964844,0.2599176168441772,-3864.814697265625,304.04278564453125,0.8546706438064575,0.3183196187019348,0.2213265746831894,291.837646484375,297.1499938964844,293.1499938964844,0.3537162840366363,-6681.4501953125,303.998779296875,0.932354748249054,0.4083918333053589,0.3837935924530029,292.1714172363281,297.1499938964844,293.1499938964844,0.0152297429740428,-3976.26611328125,303.4877624511719,0.4429195523262024,0.050000000745058,0.2363664656877517,289.6021423339844,291.1499938964844,265.284912109375,263.754638671875,280.3210754394531,292.1679992675781,289.5894775390625,1.0,0.3348107635974884,0.9911082983016968,0.9911082983016968,1.0,1.0,-1.5523492097854614,0.684253454208374,0.8680958151817322,0.3236496448516845,0.0,0.0,1.0,102.1983413696289,103.0,-241.560302734375,-14156.8369140625,416.2232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6393737792969,302.202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18631.142578125,19080.0,0.0,0.0,0.317625880241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388298749923706,1.3883146047592163,-1.5917379641905427e-05,0.0,0.0003223498933948,0.0,0.0,297.5120849609375,0.0,0.0,0.0,0.7586222290992737,4.0,0.0,1.0
715980,292.0548400878906,297.1499938964844,293.1499938964844,0.2181068211793899,-4322.4853515625,304.0691833496094,0.8256876468658447,0.2738031148910522,0.245094820857048,292.2384338378906,297.1499938964844,293.1499938964844,0.1857011318206787,-4002.582763671875,304.093994140625,0.7909556031227112,0.239527478814125,0.2265708893537521,292.0292663574219,297.1499938964844,293.1499938964844,0.27774178981781,-4071.192138671875,304.04888916015625,0.8788341283798218,0.3324741721153259,0.2311670184135437,291.91912841796875,297.1499938964844,293.1499938964844,0.3769324719905853,-7017.25439453125,304.0105285644531,0.9605951905250548,0.4251125454902649,0.3994976878166199,292.2386169433594,297.1499938964844,293.1499938964844,0.0157912448048591,-4042.7275390625,303.65484619140625,0.4519817233085632,0.050000000745058,0.2354844063520431,289.4814147949219,291.1499938964844,265.3030090332031,263.76708984375,280.3381652832031,292.2357482910156,289.4761657714844,1.0,0.3368747532367706,0.9896605014801024,0.9896605014801024,1.0,1.0,-1.6056232452392578,0.7094410061836243,0.8961822390556335,0.3372193276882171,0.0,0.0,1.0,98.51603698730467,91.0,-164.72979736328125,-14589.7578125,435.7868957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8192138671875,302.3299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18955.9921875,19080.0,0.0,0.0,0.3496383428573608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003496170043943,1.4003658294677734,-1.6194915588130243e-05,0.0,0.0003548384702298,0.0,0.0,305.3270874023437,0.0,0.0,0.0,0.7646676301956177,4.0,0.0,1.0
716040,292.0548400878906,297.1499938964844,293.1499938964844,0.2181068211793899,-4322.4853515625,304.0691833496094,0.8256876468658447,0.2738031148910522,0.245094820857048,292.2384338378906,297.1499938964844,293.1499938964844,0.1857011318206787,-4002.582763671875,304.093994140625,0.7909556031227112,0.239527478814125,0.2265708893537521,292.0292663574219,297.1499938964844,293.1499938964844,0.27774178981781,-4071.192138671875,304.04888916015625,0.8788341283798218,0.3324741721153259,0.2311670184135437,291.91912841796875,297.1499938964844,293.1499938964844,0.3769324719905853,-7017.25439453125,304.0105285644531,0.9605951905250548,0.4251125454902649,0.3994976878166199,292.2386169433594,297.1499938964844,293.1499938964844,0.0157912448048591,-4042.7275390625,303.65484619140625,0.4519817233085632,0.050000000745058,0.2354844063520431,289.4814147949219,291.1499938964844,265.3030090332031,263.76708984375,280.3381652832031,292.2357482910156,289.4761657714844,1.0,0.3368747532367706,0.9896605014801024,0.9896605014801024,1.0,1.0,-1.6056232452392578,0.7094410061836243,0.8961822390556335,0.3372193276882171,0.0,0.0,1.0,98.51603698730467,91.0,-164.72979736328125,-14589.7578125,435.7868957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8192138671875,302.3299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18955.9921875,19080.0,0.0,0.0,0.3496383428573608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003496170043943,1.4003658294677734,-1.6194915588130243e-05,0.0,0.0003548384702298,0.0,0.0,305.3270874023437,0.0,0.0,0.0,0.7646676301956177,4.0,0.0,1.0
716100,292.09490966796875,297.1499938964844,293.1499938964844,0.2246652692556381,-4424.14990234375,304.07196044921875,0.8392508625984192,0.2798093557357788,0.250428169965744,292.27447509765625,297.1499938964844,293.1499938964844,0.1903771013021469,-4081.982666015625,304.095703125,0.8042865991592407,0.2439954429864883,0.2306860536336898,292.06689453125,297.1499938964844,293.1499938964844,0.2856854498386383,-4161.40283203125,304.0528259277344,0.8942517638206482,0.3392804861068725,0.2358636856079101,291.9573974609375,297.1499938964844,293.1499938964844,0.3872730433940887,-7163.94482421875,304.01708984375,0.976318359375,0.4331813752651214,0.4070395529270172,292.268798828125,297.1499938964844,293.1499938964844,0.0160097777843475,-4062.95654296875,303.7411193847656,0.4593025743961334,0.050000000745058,0.2348556220531463,289.4574279785156,291.1499938964844,265.3116455078125,263.7730407714844,280.3455505371094,292.2662048339844,289.4559631347656,1.0,0.3368037343025207,0.9889366030693054,0.9889366030693054,1.0,1.0,-1.6309059858322144,0.7214187383651733,0.909487247467041,0.3436980843544006,0.0,0.0,1.0,95.66132354736328,91.0,-107.86273956298828,-14867.1240234375,442.3045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0382385253906,302.5057983398437,278.1499938964844,0.0,18000.0,313.1499938964844,19014.826171875,20160.0,0.0,0.0,0.3638991117477417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402521014213562,1.402537226676941,-1.6245179722318426e-05,0.0,0.0003693113394547,0.0,0.0,306.7496643066406,0.0,0.0,0.0,0.7807570099830627,4.0,0.0,1.0
716160,292.13330078125,297.1499938964844,293.1499938964844,0.2304117083549499,-4511.70849609375,304.0757141113281,0.8550540208816528,0.2856341600418091,0.2555790543556213,292.3086242675781,297.1499938964844,293.1499938964844,0.1944351941347122,-4149.67041015625,304.09820556640625,0.8189325332641602,0.2483816146850586,0.2347098290920257,292.1029968261719,297.1499938964844,293.1499938964844,0.2926370799541473,-4238.98828125,304.0578918457031,0.9124411344528198,0.3459123373031616,0.240423321723938,291.9942626953125,297.1499938964844,293.1499938964844,0.3962880671024322,-7289.50732421875,304.02490234375,0.9919264912605286,0.4410512447357178,0.4143758416175842,292.2968444824219,297.1499938964844,293.1499938964844,0.0161666627973318,-4071.285400390625,303.8291931152344,0.4683105945587158,0.050000000745058,0.2341311126947403,289.4696655273437,291.1499938964844,265.3199768066406,263.7787780761719,280.3522033691406,292.29443359375,289.47418212890625,1.0,0.336159735918045,0.9881349802017212,0.9881349802017212,1.0,1.0,-1.6553341150283811,0.7330039739608765,0.92233008146286,0.3499760627746582,0.0,0.0,1.0,92.28782653808594,79.0,-25.554443359375,-15238.7353515625,446.9721984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3096618652344,302.76495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,19788.04296875,20160.0,0.0,0.0,0.3771442174911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430752873420715,1.430769681930542,-1.690576937107835e-05,0.0,0.0003827534383162,0.0,0.0,325.6491394042969,0.0,0.0,0.0,0.7816609740257263,4.0,0.0,1.0
716220,292.20526123046875,297.1499938964844,293.1499938964844,0.24008609354496,-4655.9716796875,304.0844116210937,0.8841543197631836,0.2967880368232727,0.2654999792575836,292.3714599609375,297.1499938964844,293.1499938964844,0.2012432515621185,-4260.6826171875,304.10418701171875,0.8436357378959656,0.2569432258605957,0.2426297068595886,292.170654296875,297.1499938964844,293.1499938964844,0.3043230175971985,-4366.67236328125,304.0691833496094,0.9474657773971558,0.3587110638618469,0.2492646276950836,292.0462646484375,297.1499938964844,293.1499938964844,0.3828853964805603,-7063.08154296875,304.0910949707031,0.9990000128746032,0.459669291973114,0.4025387763977051,292.3463439941406,297.1499938964844,293.1499938964844,0.0164323896169662,-4074.182861328125,304.0093078613281,0.4802548289299011,0.050000000745058,0.2330615669488906,289.5709533691406,291.1499938964844,265.335693359375,263.7896728515625,280.37921142578125,292.3443908691406,289.58349609375,1.0,0.3323892056941986,0.9865317940711976,0.9865317940711976,1.0,1.0,-1.671900510787964,0.7407659292221069,0.9311346411705016,0.3544514179229736,0.0,0.0,1.0,86.92858123779297,67.0,124.5288543701172,-15762.7802734375,441.42095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9921875,303.377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20059.380859375,20160.0,0.0,0.0,0.4003776013851166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405288696289062,1.4405460357666016,-1.7137586837634444e-05,0.0,0.0004063323431182,0.0,0.0,332.3701477050781,0.0,0.0,0.0,0.7865597605705261,4.0,0.0,1.0
716280,292.20526123046875,297.1499938964844,293.1499938964844,0.24008609354496,-4655.9716796875,304.0844116210937,0.8841543197631836,0.2967880368232727,0.2654999792575836,292.3714599609375,297.1499938964844,293.1499938964844,0.2012432515621185,-4260.6826171875,304.10418701171875,0.8436357378959656,0.2569432258605957,0.2426297068595886,292.170654296875,297.1499938964844,293.1499938964844,0.3043230175971985,-4366.67236328125,304.0691833496094,0.9474657773971558,0.3587110638618469,0.2492646276950836,292.0462646484375,297.1499938964844,293.1499938964844,0.3828853964805603,-7063.08154296875,304.0910949707031,0.9990000128746032,0.459669291973114,0.4025387763977051,292.3463439941406,297.1499938964844,293.1499938964844,0.0164323896169662,-4074.182861328125,304.0093078613281,0.4802548289299011,0.050000000745058,0.2330615669488906,289.5709533691406,291.1499938964844,265.335693359375,263.7896728515625,280.37921142578125,292.3443908691406,289.58349609375,1.0,0.3323892056941986,0.9865317940711976,0.9865317940711976,1.0,1.0,-1.671900510787964,0.7407659292221069,0.9311346411705016,0.3544514179229736,0.0,0.0,1.0,86.92858123779297,67.0,124.5288543701172,-15762.7802734375,441.42095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9921875,303.377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20059.380859375,20160.0,0.0,0.0,0.4003776013851166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405288696289062,1.4405460357666016,-1.7137586837634444e-05,0.0,0.0004063323431182,0.0,0.0,332.3701477050781,0.0,0.0,0.0,0.7865597605705261,4.0,0.0,1.0
716340,292.2720642089844,297.1499938964844,293.1499938964844,0.2466236650943756,-4748.7939453125,304.0954284667969,0.9193671941757202,0.3071731328964233,0.2747414708137512,292.4285583496094,297.1499938964844,293.1499938964844,0.2056936472654342,-4329.1611328125,304.112060546875,0.8736079931259155,0.2650815844535827,0.2501733303070068,292.2333984375,297.1499938964844,293.1499938964844,0.3122228980064392,-4448.87841796875,304.0829772949219,0.9825291633605956,0.370792418718338,0.2576136291027069,292.0455322265625,297.1499938964844,293.1499938964844,0.3458360731601715,-6485.2392578125,304.172607421875,0.9990000128746032,0.4876887202262878,0.3731428384780884,292.3870544433594,297.1499938964844,293.1499938964844,0.0168261565268039,-4090.259033203125,304.14764404296875,0.4956051111221313,0.0530807040631771,0.2355253547430038,289.7874755859375,291.1499938964844,265.3500061035156,263.79962158203125,280.4103088378906,292.38543701171875,289.8065795898437,1.0,0.3255595266819,0.984928548336029,0.984928548336029,1.0,1.0,-1.6697337627410889,0.7397003769874573,0.9300333857536316,0.353791743516922,0.0,0.0,1.0,80.79049682617188,85.0,272.9345703125,-16260.353515625,422.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8404846191406,304.1486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,20132.841796875,21240.0,0.0,0.0,0.4188674092292785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431642293930054,1.443181395530701,-1.7200347429024987e-05,0.0,0.0004250971542205,0.0,0.0,334.1976623535156,0.0,0.0,0.0,0.8028799295425415,4.0,0.0,1.0
716400,292.2720642089844,297.1499938964844,293.1499938964844,0.2466236650943756,-4748.7939453125,304.0954284667969,0.9193671941757202,0.3071731328964233,0.2747414708137512,292.4285583496094,297.1499938964844,293.1499938964844,0.2056936472654342,-4329.1611328125,304.112060546875,0.8736079931259155,0.2650815844535827,0.2501733303070068,292.2333984375,297.1499938964844,293.1499938964844,0.3122228980064392,-4448.87841796875,304.0829772949219,0.9825291633605956,0.370792418718338,0.2576136291027069,292.0455322265625,297.1499938964844,293.1499938964844,0.3458360731601715,-6485.2392578125,304.172607421875,0.9990000128746032,0.4876887202262878,0.3731428384780884,292.3870544433594,297.1499938964844,293.1499938964844,0.0168261565268039,-4090.259033203125,304.14764404296875,0.4956051111221313,0.0530807040631771,0.2355253547430038,289.7874755859375,291.1499938964844,265.3500061035156,263.79962158203125,280.4103088378906,292.38543701171875,289.8065795898437,1.0,0.3255595266819,0.984928548336029,0.984928548336029,1.0,1.0,-1.6697337627410889,0.7397003769874573,0.9300333857536316,0.353791743516922,0.0,0.0,1.0,80.79049682617188,85.0,272.9345703125,-16260.353515625,422.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8404846191406,304.1486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,20132.841796875,21240.0,0.0,0.0,0.4188674092292785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431642293930054,1.443181395530701,-1.7200347429024987e-05,0.0,0.0004250971542205,0.0,0.0,334.1976623535156,0.0,0.0,0.0,0.8028799295425415,4.0,0.0,1.0
716460,292.3351745605469,297.1499938964844,293.1499938964844,0.2512047290802002,-4811.0146484375,304.1058349609375,0.9518870115280152,0.3166179955005646,0.2832561433315277,292.4814147949219,297.1499938964844,293.1499938964844,0.2087667733430862,-4373.90478515625,304.1194763183594,0.9003522992134094,0.272638738155365,0.2572719752788543,292.2887268066406,297.1499938964844,293.1499938964844,0.3095546960830688,-4408.525390625,304.11102294921875,0.9990000128746032,0.3827575743198395,0.2594842612743377,292.014892578125,297.1499938964844,293.1499938964844,0.3152411580085754,-6012.7919921875,304.2134704589844,0.9990000128746032,0.5218758583068848,0.3513206839561462,292.4300842285156,297.1499938964844,293.1499938964844,0.023388747125864,-4790.9892578125,304.1374816894531,0.5435425639152527,0.0637120604515075,0.2814727127552032,290.0473327636719,291.1499938964844,265.36151123046875,263.8074951171875,280.4131774902344,292.4280700683594,290.0635986328125,1.0,0.3294777274131775,0.983688235282898,0.983688235282898,1.0,1.0,-1.7196199893951416,0.7635149955749512,0.9561049938201904,0.3664136230945587,0.0,0.0,1.0,77.59265899658203,105.0,322.51275634765625,-17178.078125,442.52044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.68121337890625,304.9012756347656,278.1499938964844,0.0,18000.0,313.1499938964844,21062.53125,21240.0,0.0,0.0,0.4339793920516968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761091470718384,1.4761271476745603,-1.7994620066019706e-05,0.0,0.0004404339124448,0.0,0.0,357.6117858886719,0.0,0.0,0.0,0.8061023950576782,4.0,0.0,1.0
716520,292.3351745605469,297.1499938964844,293.1499938964844,0.2512047290802002,-4811.0146484375,304.1058349609375,0.9518870115280152,0.3166179955005646,0.2832561433315277,292.4814147949219,297.1499938964844,293.1499938964844,0.2087667733430862,-4373.90478515625,304.1194763183594,0.9003522992134094,0.272638738155365,0.2572719752788543,292.2887268066406,297.1499938964844,293.1499938964844,0.3095546960830688,-4408.525390625,304.11102294921875,0.9990000128746032,0.3827575743198395,0.2594842612743377,292.014892578125,297.1499938964844,293.1499938964844,0.3152411580085754,-6012.7919921875,304.2134704589844,0.9990000128746032,0.5218758583068848,0.3513206839561462,292.4300842285156,297.1499938964844,293.1499938964844,0.023388747125864,-4790.9892578125,304.1374816894531,0.5435425639152527,0.0637120604515075,0.2814727127552032,290.0473327636719,291.1499938964844,265.36151123046875,263.8074951171875,280.4131774902344,292.4280700683594,290.0635986328125,1.0,0.3294777274131775,0.983688235282898,0.983688235282898,1.0,1.0,-1.7196199893951416,0.7635149955749512,0.9561049938201904,0.3664136230945587,0.0,0.0,1.0,77.59265899658203,105.0,322.51275634765625,-17178.078125,442.52044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.68121337890625,304.9012756347656,278.1499938964844,0.0,18000.0,313.1499938964844,21062.53125,21240.0,0.0,0.0,0.4339793920516968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761091470718384,1.4761271476745603,-1.7994620066019706e-05,0.0,0.0004404339124448,0.0,0.0,357.6117858886719,0.0,0.0,0.0,0.8061023950576782,4.0,0.0,1.0
716580,292.3953857421875,297.1499938964844,293.1499938964844,0.2561201751232147,-4880.22802734375,304.1122741699219,0.957141101360321,0.3250518143177032,0.2910577058792114,292.5306396484375,297.1499938964844,293.1499938964844,0.2124279290437698,-4430.26611328125,304.1234741210937,0.9047045111656188,0.2795916199684143,0.2640096843242645,292.3254699707031,297.1499938964844,293.1499938964844,0.3098163306713104,-4405.97900390625,304.1223449707031,0.9990000128746032,0.3971350789070129,0.2625888884067535,292.0087585449219,297.1499938964844,293.1499938964844,0.3137239217758178,-5995.82958984375,304.1938781738281,0.9990000128746032,0.5519598722457886,0.3555240929126739,292.4794921875,297.1499938964844,293.1499938964844,0.030112812295556,-5388.1708984375,304.1305236816406,0.5710175037384033,0.0719442889094352,0.3209288120269775,290.236572265625,291.1499938964844,265.3691101074219,263.8123779296875,280.40631103515625,292.4774169921875,290.2467041015625,1.0,0.341858834028244,0.9824479222297668,0.9824479222297668,1.0,1.0,-1.7932521104812622,0.7987189292907715,0.9945331811904908,0.3854101896286011,0.0,0.0,1.0,79.97697448730469,125.0,260.2842102050781,-18109.8046875,495.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.39422607421875,305.4726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,21192.958984375,21240.0,0.0,0.0,0.4472461640834808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806724786758425,1.480690598487854,-1.810605135688093e-05,0.0,0.0004538980138022,0.0,0.0,360.9386596679688,0.0,0.0,0.0,0.8083852529525757,4.0,0.0,1.0
716640,292.3953857421875,297.1499938964844,293.1499938964844,0.2561201751232147,-4880.22802734375,304.1122741699219,0.957141101360321,0.3250518143177032,0.2910577058792114,292.5306396484375,297.1499938964844,293.1499938964844,0.2124279290437698,-4430.26611328125,304.1234741210937,0.9047045111656188,0.2795916199684143,0.2640096843242645,292.3254699707031,297.1499938964844,293.1499938964844,0.3098163306713104,-4405.97900390625,304.1223449707031,0.9990000128746032,0.3971350789070129,0.2625888884067535,292.0087585449219,297.1499938964844,293.1499938964844,0.3137239217758178,-5995.82958984375,304.1938781738281,0.9990000128746032,0.5519598722457886,0.3555240929126739,292.4794921875,297.1499938964844,293.1499938964844,0.030112812295556,-5388.1708984375,304.1305236816406,0.5710175037384033,0.0719442889094352,0.3209288120269775,290.236572265625,291.1499938964844,265.3691101074219,263.8123779296875,280.40631103515625,292.4774169921875,290.2467041015625,1.0,0.341858834028244,0.9824479222297668,0.9824479222297668,1.0,1.0,-1.7932521104812622,0.7987189292907715,0.9945331811904908,0.3854101896286011,0.0,0.0,1.0,79.97697448730469,125.0,260.2842102050781,-18109.8046875,495.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.39422607421875,305.4726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,21192.958984375,21240.0,0.0,0.0,0.4472461640834808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806724786758425,1.480690598487854,-1.810605135688093e-05,0.0,0.0004538980138022,0.0,0.0,360.9386596679688,0.0,0.0,0.0,0.8083852529525757,4.0,0.0,1.0
716700,292.42437744140625,297.1499938964844,293.1499938964844,0.2589247822761535,-4920.88818359375,304.114013671875,0.9532297253608704,0.3289166986942291,0.2946747243404388,292.5541076660156,297.1499938964844,293.1499938964844,0.2146265357732772,-4465.3203125,304.124267578125,0.9010337591171264,0.2828259766101837,0.2671964764595032,292.34912109375,297.1499938964844,293.1499938964844,0.3172012865543365,-4490.244140625,304.11383056640625,0.9990000128746032,0.4029366970062256,0.2689014077186584,292.02056884765625,297.1499938964844,293.1499938964844,0.3205424845218658,-6105.4423828125,304.1734313964844,0.9990000128746032,0.5641025304794312,0.36407071352005,292.50506591796875,297.1499938964844,293.1499938964844,0.0332149527966976,-5646.1552734375,304.1284484863281,0.5773685574531555,0.0754162147641182,0.3377642333507538,290.2961730957031,291.1499938964844,265.3715209960937,263.81378173828125,280.3984680175781,292.5030212402344,290.3026428222656,1.0,0.3506605625152588,0.9818277359008788,0.9818277359008788,1.0,1.0,-1.839470624923706,0.8208805918693542,1.018589973449707,0.3973969221115112,0.0,0.0,1.0,82.6602783203125,125.0,205.91981506347656,-18595.90234375,533.8073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6871337890625,305.6887512207031,278.1499938964844,0.0,18000.0,313.1499938964844,21215.818359375,22320.0,0.0,0.0,0.4535272419452667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481470823287964,1.4814889430999756,-1.81255800271174e-05,0.0,0.0004602725093718,0.0,0.0,361.5227966308594,0.0,0.0,0.0,0.8237846493721008,4.0,0.0,1.0
716760,292.4525756835937,297.1499938964844,293.1499938964844,0.2617351114749908,-4961.76025390625,304.1154479980469,0.9458040595054626,0.3325710296630859,0.2981250584125519,292.5768737792969,297.1499938964844,293.1499938964844,0.2168656140565872,-4501.166015625,304.1248779296875,0.8944326043128967,0.285907119512558,0.2702659368515014,292.3799743652344,297.1499938964844,293.1499938964844,0.3285013139247894,-4619.203125,304.09979248046875,0.9990000128746032,0.4070332646369934,0.2778733670711517,292.04217529296875,297.1499938964844,293.1499938964844,0.3313910961151123,-6276.41064453125,304.1494140625,0.9990000128746032,0.5741801261901855,0.3762180805206299,292.531005859375,297.1499938964844,293.1499938964844,0.0360740907490253,-5878.70458984375,304.1271667480469,0.5799331665039062,0.0784896314144134,0.3529256284236908,290.3447570800781,291.1499938964844,265.37310791015625,263.81451416015625,280.3885498046875,292.52899169921875,290.3499450683594,1.0,0.3609090745449066,0.9808228611946106,0.9808228611946106,1.0,1.0,-1.8908562660217283,0.8455589413642883,1.0452972650527954,0.4107571840286255,0.0,0.0,1.0,86.25738525390625,145.0,167.19638061523438,-19160.08984375,580.9005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9224853515625,305.8872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,21984.642578125,22320.0,0.0,0.0,0.4598542153835296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080748796463013,1.5080935955047607,-1.878241891972721e-05,0.0,0.0004666935710702,0.0,0.0,381.351318359375,0.0,0.0,0.0,0.8237969875335693,4.0,0.0,1.0
716820,292.5064392089844,297.1499938964844,293.1499938964844,0.2687996923923492,-5067.025390625,304.1151123046875,0.917904794216156,0.3393158614635467,0.3046274781227112,292.6200561523437,297.1499938964844,293.1499938964844,0.2226394861936569,-4595.97607421875,304.1235656738281,0.8710682988166809,0.2916642129421234,0.2761389315128326,292.4515686035156,297.1499938964844,293.1499938964844,0.3426898121833801,-4776.68212890625,304.0945129394531,0.9833221435546876,0.4120031297206878,0.2876214385032654,292.1152038574219,297.1499938964844,293.1499938964844,0.3713440299034118,-6893.1376953125,304.0823059082031,0.9990000128746032,0.5875312089920044,0.4154458045959472,292.58367919921875,297.1499938964844,293.1499938964844,0.0413031242787838,-6303.55810546875,304.1261291503906,0.5732637047767639,0.0834968984127044,0.3786643147468567,290.3558654785156,291.1499938964844,265.37384033203125,263.814208984375,280.3691711425781,292.5817565917969,290.3542175292969,1.0,0.3844906687736511,0.978813111782074,0.978813111782074,1.0,1.0,-1.9953770637512207,0.895868182182312,1.0995088815689087,0.4381473660469055,0.0,0.0,1.0,97.11320495605467,165.0,38.526180267333984,-20070.02734375,695.9920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.25537109375,306.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,22233.05078125,22320.0,0.0,0.0,0.4727194309234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165709257125854,1.516589879989624,-1.8994645870407112e-05,0.0,0.0004797501314897,0.0,0.0,387.8330383300781,0.0,0.0,0.0,0.8280428051948547,4.0,0.0,1.0
716880,292.5064392089844,297.1499938964844,293.1499938964844,0.2687996923923492,-5067.025390625,304.1151123046875,0.917904794216156,0.3393158614635467,0.3046274781227112,292.6200561523437,297.1499938964844,293.1499938964844,0.2226394861936569,-4595.97607421875,304.1235656738281,0.8710682988166809,0.2916642129421234,0.2761389315128326,292.4515686035156,297.1499938964844,293.1499938964844,0.3426898121833801,-4776.68212890625,304.0945129394531,0.9833221435546876,0.4120031297206878,0.2876214385032654,292.1152038574219,297.1499938964844,293.1499938964844,0.3713440299034118,-6893.1376953125,304.0823059082031,0.9990000128746032,0.5875312089920044,0.4154458045959472,292.58367919921875,297.1499938964844,293.1499938964844,0.0413031242787838,-6303.55810546875,304.1261291503906,0.5732637047767639,0.0834968984127044,0.3786643147468567,290.3558654785156,291.1499938964844,265.37384033203125,263.814208984375,280.3691711425781,292.5817565917969,290.3542175292969,1.0,0.3844906687736511,0.978813111782074,0.978813111782074,1.0,1.0,-1.9953770637512207,0.895868182182312,1.0995088815689087,0.4381473660469055,0.0,0.0,1.0,97.11320495605467,165.0,38.526180267333984,-20070.02734375,695.9920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.25537109375,306.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,22233.05078125,22320.0,0.0,0.0,0.4727194309234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165709257125854,1.516589879989624,-1.8994645870407112e-05,0.0,0.0004797501314897,0.0,0.0,387.8330383300781,0.0,0.0,0.0,0.8280428051948547,4.0,0.0,1.0
716940,292.55718994140625,297.1499938964844,293.1499938964844,0.2771031260490417,-5191.68701171875,304.11285400390625,0.8871495127677917,0.3453242182731628,0.3106063306331634,292.66046142578125,297.1499938964844,293.1499938964844,0.2295604944229126,-4710.53271484375,304.1208190917969,0.8442082405090332,0.2968944013118744,0.2816584706306457,292.50653076171875,297.1499938964844,293.1499938964844,0.3521763682365417,-4879.5546875,304.0970153808594,0.9517176151275636,0.4185362458229065,0.2922661602497101,292.22674560546875,297.1499938964844,293.1499938964844,0.4276743531227112,-7735.97802734375,304.0111389160156,0.9990000128746032,0.5911998748779297,0.4662929475307464,292.636474609375,297.1499938964844,293.1499938964844,0.045778140425682,-6671.7939453125,304.12664794921875,0.5584606528282166,0.0871451422572135,0.3987559080123901,290.2885131835937,291.1499938964844,265.3717041015625,263.81170654296875,280.3508605957031,292.6346435546875,290.2830810546875,1.0,0.4105572700500488,0.976803421974182,0.976803421974182,1.0,1.0,-2.100013732910156,0.946420669555664,1.1535931825637815,0.4655770361423492,0.0,0.0,1.0,111.81732177734376,185.0,-68.75792694091797,-20865.78515625,836.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4638366699219,306.18145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.595703125,23400.0,0.0,0.0,0.4857631325721741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518770694732666,1.518789768218994,-1.9049788534175605e-05,0.0,0.0004929878050461,0.0,0.0,389.5231628417969,0.0,0.0,0.0,0.8441419005393982,4.0,0.0,1.0
717000,292.55718994140625,297.1499938964844,293.1499938964844,0.2771031260490417,-5191.68701171875,304.11285400390625,0.8871495127677917,0.3453242182731628,0.3106063306331634,292.66046142578125,297.1499938964844,293.1499938964844,0.2295604944229126,-4710.53271484375,304.1208190917969,0.8442082405090332,0.2968944013118744,0.2816584706306457,292.50653076171875,297.1499938964844,293.1499938964844,0.3521763682365417,-4879.5546875,304.0970153808594,0.9517176151275636,0.4185362458229065,0.2922661602497101,292.22674560546875,297.1499938964844,293.1499938964844,0.4276743531227112,-7735.97802734375,304.0111389160156,0.9990000128746032,0.5911998748779297,0.4662929475307464,292.636474609375,297.1499938964844,293.1499938964844,0.045778140425682,-6671.7939453125,304.12664794921875,0.5584606528282166,0.0871451422572135,0.3987559080123901,290.2885131835937,291.1499938964844,265.3717041015625,263.81170654296875,280.3508605957031,292.6346435546875,290.2830810546875,1.0,0.4105572700500488,0.976803421974182,0.976803421974182,1.0,1.0,-2.100013732910156,0.946420669555664,1.1535931825637815,0.4655770361423492,0.0,0.0,1.0,111.81732177734376,185.0,-68.75792694091797,-20865.78515625,836.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4638366699219,306.18145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.595703125,23400.0,0.0,0.0,0.4857631325721741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518770694732666,1.518789768218994,-1.9049788534175605e-05,0.0,0.0004929878050461,0.0,0.0,389.5231628417969,0.0,0.0,0.0,0.8441419005393982,4.0,0.0,1.0
717060,292.6050109863281,297.1499938964844,293.1499938964844,0.2855288684368133,-5317.41552734375,304.1111755371094,0.8591628074645996,0.3506470620632171,0.3160576224327087,292.6981506347656,297.1499938964844,293.1499938964844,0.2367030382156372,-4828.09619140625,304.1186218261719,0.8196417093276978,0.3016515076160431,0.2868202626705169,292.55438232421875,297.1499938964844,293.1499938964844,0.3629255592823028,-4996.7666015625,304.0966796875,0.9175249338150024,0.425131231546402,0.2973081469535827,292.3627624511719,297.1499938964844,293.1499938964844,0.4927791655063629,-8677.333984375,303.9491271972656,0.9990000128746032,0.5870618224143982,0.5218725800514221,292.68798828125,297.1499938964844,293.1499938964844,0.0494206361472606,-6976.19775390625,304.1283874511719,0.5413925051689148,0.0897054746747016,0.4141347706317901,290.19708251953125,291.1499938964844,265.366943359375,263.8072509765625,280.3338928222656,292.68634033203125,290.1905517578125,1.0,0.4377982914447784,0.9739956855773926,0.9739956855773926,1.0,1.0,-2.204040050506592,0.9967740178108216,1.2072659730911257,0.4928736984729767,0.0,0.0,1.0,129.3665771484375,203.0,-120.70281982421876,-21673.8828125,999.6886596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5586853027344,306.2182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1875,23400.0,0.0,0.0,0.4993416368961334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550339937210083,1.550359845161438,-1.9849960153806023e-05,0.0,0.0005067682941444,0.0,0.0,414.3216857910156,0.0,0.0,0.0,0.8465984463691711,4.0,0.0,1.0
717120,292.6050109863281,297.1499938964844,293.1499938964844,0.2855288684368133,-5317.41552734375,304.1111755371094,0.8591628074645996,0.3506470620632171,0.3160576224327087,292.6981506347656,297.1499938964844,293.1499938964844,0.2367030382156372,-4828.09619140625,304.1186218261719,0.8196417093276978,0.3016515076160431,0.2868202626705169,292.55438232421875,297.1499938964844,293.1499938964844,0.3629255592823028,-4996.7666015625,304.0966796875,0.9175249338150024,0.425131231546402,0.2973081469535827,292.3627624511719,297.1499938964844,293.1499938964844,0.4927791655063629,-8677.333984375,303.9491271972656,0.9990000128746032,0.5870618224143982,0.5218725800514221,292.68798828125,297.1499938964844,293.1499938964844,0.0494206361472606,-6976.19775390625,304.1283874511719,0.5413925051689148,0.0897054746747016,0.4141347706317901,290.19708251953125,291.1499938964844,265.366943359375,263.8072509765625,280.3338928222656,292.68634033203125,290.1905517578125,1.0,0.4377982914447784,0.9739956855773926,0.9739956855773926,1.0,1.0,-2.204040050506592,0.9967740178108216,1.2072659730911257,0.4928736984729767,0.0,0.0,1.0,129.3665771484375,203.0,-120.70281982421876,-21673.8828125,999.6886596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5586853027344,306.2182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1875,23400.0,0.0,0.0,0.4993416368961334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550339937210083,1.550359845161438,-1.9849960153806023e-05,0.0,0.0005067682941444,0.0,0.0,414.3216857910156,0.0,0.0,0.0,0.8465984463691711,4.0,0.0,1.0
717180,292.6493225097656,297.1499938964844,293.1499938964844,0.2944354116916656,-5449.6533203125,304.1093444824219,0.8301098942756653,0.3554599583148956,0.3212141692638397,292.7325439453125,297.1499938964844,293.1499938964844,0.2444085031747818,-4954.30615234375,304.1163024902344,0.7909543514251709,0.3061183094978332,0.2918733954429626,292.5980224609375,297.1499938964844,293.1499938964844,0.374565064907074,-5123.22412109375,304.0951232910156,0.8833194375038147,0.431363046169281,0.3022795915603637,292.5005798339844,297.1499938964844,293.1499938964844,0.5347498059272766,-9241.6064453125,303.9513244628906,0.9816858768463136,0.5789924263954163,0.5506861209869385,292.7362976074219,297.1499938964844,293.1499938964844,0.0526918098330497,-7255.00927734375,304.130126953125,0.5212195515632629,0.091606929898262,0.4269894361495971,290.0768737792969,291.1499938964844,265.3599548339844,263.8011169433594,280.3315124511719,292.7348327636719,290.07373046875,1.0,0.4632015228271484,0.9711880087852478,0.9711880087852478,1.0,1.0,-2.2728633880615234,1.0299822092056274,1.2428810596466064,0.5113775730133057,0.0,0.0,1.0,151.89968872070312,206.0,-137.2392578125,-22134.54296875,1157.7398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6202087402344,306.21734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.8125,23400.0,0.0,0.0,0.5129814743995667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544590950012207,1.5544790029525757,-1.995557795453351e-05,0.0,0.0005206110072322,0.0,0.0,417.6329040527344,0.0,0.0,0.0,0.8486531376838684,4.0,0.0,1.0
717240,292.6493225097656,297.1499938964844,293.1499938964844,0.2944354116916656,-5449.6533203125,304.1093444824219,0.8301098942756653,0.3554599583148956,0.3212141692638397,292.7325439453125,297.1499938964844,293.1499938964844,0.2444085031747818,-4954.30615234375,304.1163024902344,0.7909543514251709,0.3061183094978332,0.2918733954429626,292.5980224609375,297.1499938964844,293.1499938964844,0.374565064907074,-5123.22412109375,304.0951232910156,0.8833194375038147,0.431363046169281,0.3022795915603637,292.5005798339844,297.1499938964844,293.1499938964844,0.5347498059272766,-9241.6064453125,303.9513244628906,0.9816858768463136,0.5789924263954163,0.5506861209869385,292.7362976074219,297.1499938964844,293.1499938964844,0.0526918098330497,-7255.00927734375,304.130126953125,0.5212195515632629,0.091606929898262,0.4269894361495971,290.0768737792969,291.1499938964844,265.3599548339844,263.8011169433594,280.3315124511719,292.7348327636719,290.07373046875,1.0,0.4632015228271484,0.9711880087852478,0.9711880087852478,1.0,1.0,-2.2728633880615234,1.0299822092056274,1.2428810596466064,0.5113775730133057,0.0,0.0,1.0,151.89968872070312,206.0,-137.2392578125,-22134.54296875,1157.7398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6202087402344,306.21734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.8125,23400.0,0.0,0.0,0.5129814743995667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544590950012207,1.5544790029525757,-1.995557795453351e-05,0.0,0.0005206110072322,0.0,0.0,417.6329040527344,0.0,0.0,0.0,0.8486531376838684,4.0,0.0,1.0
717300,292.6705322265625,297.1499938964844,293.1499938964844,0.2978809773921966,-5499.5322265625,304.1104736328125,0.8187514543533325,0.3576406836509704,0.3236342370510101,292.7488098144531,297.1499938964844,293.1499938964844,0.2474910318851471,-5003.6416015625,304.1168212890625,0.7793034911155701,0.3082151710987091,0.2943198978900909,292.6187744140625,297.1499938964844,293.1499938964844,0.3791835308074951,-5172.12939453125,304.09674072265625,0.8702889680862427,0.4342807531356811,0.3046654462814331,292.5447082519531,297.1499938964844,293.1499938964844,0.5367239117622375,-9250.61328125,303.9836120605469,0.9650378227233888,0.5785409212112427,0.5493065118789673,292.758544921875,297.1499938964844,293.1499938964844,0.0540272817015647,-7368.0087890625,304.1313171386719,0.5136153101921082,0.0924821123480796,0.4329437613487243,290.0548400878906,291.1499938964844,265.3557434082031,263.7975158691406,280.337158203125,292.7571716308594,290.0531921386719,1.0,0.4722715616226196,0.969784140586853,0.969784140586853,1.0,1.0,-2.2865869998931885,1.0365806818008425,1.2500064373016355,0.5149973034858704,0.0,0.0,1.0,162.4765625,206.0,-99.55638122558594,-22262.11328125,1214.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6866455078125,306.26568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.693359375,24480.0,0.0,0.0,0.5193148851394653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555153727531433,1.555173635482788,-1.9973416783614084e-05,0.0,0.0005270385881885,0.0,0.0,418.1930236816406,0.0,0.0,0.0,0.8639997243881226,4.0,0.0,1.0
