time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717360,292.691162109375,297.1499938964844,293.1499938964844,0.3003689646720886,-5534.45703125,304.1131591796875,0.8108978271484375,0.3596610426902771,0.3258043527603149,292.76470947265625,297.1499938964844,293.1499938964844,0.2497793436050415,-5039.30712890625,304.11871337890625,0.7716059684753418,0.3101727366447449,0.2965389490127563,292.6390075683594,297.1499938964844,293.1499938964844,0.3826590180397033,-5207.8505859375,304.1001281738281,0.8617396950721741,0.4370380043983459,0.3068624436855316,292.5776672363281,297.1499938964844,293.1499938964844,0.5396433472633362,-9273.5576171875,304.00848388671875,0.9530804753303528,0.5797241926193237,0.5499967932701111,292.7793273925781,297.1499938964844,293.1499938964844,0.055087748914957,-7456.48583984375,304.1327819824219,0.5089012980461121,0.0933572947978973,0.4383355975151062,290.0613708496094,291.1499938964844,265.35107421875,263.7935791015625,280.34112548828125,292.7780456542969,290.062255859375,1.0,0.4799781739711761,0.9684017896652222,0.9684017896652222,1.0,1.0,-2.3018031120300293,1.0439257621765137,1.2578773498535156,0.5189317464828491,0.0,0.0,1.0,170.83213806152344,209.0,-41.29851150512695,-22504.451171875,1264.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7629089355469,306.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,24159.302734375,24480.0,0.0,0.0,0.5254037976264954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809036493301392,1.5809242725372314,-2.0640323782572523e-05,0.0,0.0005332180880941,0.0,0.0,439.3121032714844,0.0,0.0,0.0,0.8635180592536926,4.0,0.0,1.0
717420,292.7300720214844,297.1499938964844,293.1499938964844,0.3049297332763672,-5598.47119140625,304.1178283691406,0.80063396692276,0.3633923828601837,0.3296573162078857,292.7950134277344,297.1499938964844,293.1499938964844,0.2539784908294678,-5104.6669921875,304.12213134765625,0.7623257637023926,0.3137870132923126,0.3004883825778961,292.6771850585937,297.1499938964844,293.1499938964844,0.3891824185848236,-5274.94677734375,304.1058349609375,0.8515233397483826,0.4422340989112854,0.3108721673488617,292.6278686523437,297.1499938964844,293.1499938964844,0.5475702881813049,-9357.134765625,304.0420227050781,0.9380950331687928,0.5840205550193787,0.5539585947990417,292.81658935546875,297.1499938964844,293.1499938964844,0.057118009775877,-7627.583984375,304.1351318359375,0.5039790272712708,0.0951833054423332,0.4485844075679779,290.0698547363281,291.1499938964844,265.340576171875,263.7848815917969,280.3460693359375,292.8155212402344,290.070556640625,1.0,0.4922991693019867,0.9656370878219604,0.9656370878219604,1.0,1.0,-2.333062171936035,1.0590150356292725,1.2740472555160522,0.5270345211029053,0.0,0.0,1.0,183.3523406982422,212.0,-3.5300815105438232,-22856.853515625,1350.5130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9522705078125,306.5142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,24399.818359375,24480.0,0.0,0.0,0.5366938710212708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588753342628479,1.5887742042541504,-2.084580592054408e-05,0.0,0.0005446760333143,0.0,0.0,445.88873291015625,0.0,0.0,0.0,0.8674309849739075,4.0,0.0,1.0
717480,292.7300720214844,297.1499938964844,293.1499938964844,0.3049297332763672,-5598.47119140625,304.1178283691406,0.80063396692276,0.3633923828601837,0.3296573162078857,292.7950134277344,297.1499938964844,293.1499938964844,0.2539784908294678,-5104.6669921875,304.12213134765625,0.7623257637023926,0.3137870132923126,0.3004883825778961,292.6771850585937,297.1499938964844,293.1499938964844,0.3891824185848236,-5274.94677734375,304.1058349609375,0.8515233397483826,0.4422340989112854,0.3108721673488617,292.6278686523437,297.1499938964844,293.1499938964844,0.5475702881813049,-9357.134765625,304.0420227050781,0.9380950331687928,0.5840205550193787,0.5539585947990417,292.81658935546875,297.1499938964844,293.1499938964844,0.057118009775877,-7627.583984375,304.1351318359375,0.5039790272712708,0.0951833054423332,0.4485844075679779,290.0698547363281,291.1499938964844,265.340576171875,263.7848815917969,280.3460693359375,292.8155212402344,290.070556640625,1.0,0.4922991693019867,0.9656370878219604,0.9656370878219604,1.0,1.0,-2.333062171936035,1.0590150356292725,1.2740472555160522,0.5270345211029053,0.0,0.0,1.0,183.3523406982422,212.0,-3.5300815105438232,-22856.853515625,1350.5130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9522705078125,306.5142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,24399.818359375,24480.0,0.0,0.0,0.5366938710212708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588753342628479,1.5887742042541504,-2.084580592054408e-05,0.0,0.0005446760333143,0.0,0.0,445.88873291015625,0.0,0.0,0.0,0.8674309849739075,4.0,0.0,1.0
717540,292.7657470703125,297.1499938964844,293.1499938964844,0.3087593913078308,-5651.734375,304.1221618652344,0.7948742508888245,0.3667927384376526,0.3330646157264709,292.82305908203125,297.1499938964844,293.1499938964844,0.2575300931930542,-5159.427734375,304.1255187988281,0.75738525390625,0.3170887231826782,0.3039800524711609,292.71221923828125,297.1499938964844,293.1499938964844,0.3948772847652435,-5333.103515625,304.1110534667969,0.8461759090423584,0.4471052587032318,0.3145360052585602,292.6683959960937,297.1499938964844,293.1499938964844,0.5553398728370667,-9444.7626953125,304.0648498535156,0.9299516081809998,0.589016854763031,0.5588672161102295,292.8490295410156,297.1499938964844,293.1499938964844,0.0589996054768562,-7787.05615234375,304.1369323730469,0.5022163391113281,0.0970446988940239,0.458418607711792,290.0854797363281,291.1499938964844,265.3288879394531,263.7752990722656,280.34832763671875,292.8480834960937,290.0866394042969,1.0,0.5018343925476074,0.9628723859786988,0.9628723859786988,1.0,1.0,-2.363462209701538,1.0736851692199707,1.2897769212722778,0.5349148511886597,0.0,0.0,1.0,192.23141479492188,200.0,16.196245193481445,-23212.162109375,1423.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1773376464844,306.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,24460.23828125,25560.0,0.0,0.0,0.5467900633811951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907193422317505,1.590740203857422,-2.0897427020827308e-05,0.0,0.0005549224442802,0.0,0.0,447.5460205078125,0.0,0.0,0.0,0.8834107518196106,4.0,0.0,1.0
717600,292.7657470703125,297.1499938964844,293.1499938964844,0.3087593913078308,-5651.734375,304.1221618652344,0.7948742508888245,0.3667927384376526,0.3330646157264709,292.82305908203125,297.1499938964844,293.1499938964844,0.2575300931930542,-5159.427734375,304.1255187988281,0.75738525390625,0.3170887231826782,0.3039800524711609,292.71221923828125,297.1499938964844,293.1499938964844,0.3948772847652435,-5333.103515625,304.1110534667969,0.8461759090423584,0.4471052587032318,0.3145360052585602,292.6683959960937,297.1499938964844,293.1499938964844,0.5553398728370667,-9444.7626953125,304.0648498535156,0.9299516081809998,0.589016854763031,0.5588672161102295,292.8490295410156,297.1499938964844,293.1499938964844,0.0589996054768562,-7787.05615234375,304.1369323730469,0.5022163391113281,0.0970446988940239,0.458418607711792,290.0854797363281,291.1499938964844,265.3288879394531,263.7752990722656,280.34832763671875,292.8480834960937,290.0866394042969,1.0,0.5018343925476074,0.9628723859786988,0.9628723859786988,1.0,1.0,-2.363462209701538,1.0736851692199707,1.2897769212722778,0.5349148511886597,0.0,0.0,1.0,192.23141479492188,200.0,16.196245193481445,-23212.162109375,1423.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1773376464844,306.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,24460.23828125,25560.0,0.0,0.0,0.5467900633811951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907193422317505,1.590740203857422,-2.0897427020827308e-05,0.0,0.0005549224442802,0.0,0.0,447.5460205078125,0.0,0.0,0.0,0.8834107518196106,4.0,0.0,1.0
717660,292.79840087890625,297.1499938964844,293.1499938964844,0.3109405636787414,-5680.1962890625,304.12774658203125,0.7972032427787781,0.3699035346508026,0.335900604724884,292.84881591796875,297.1499938964844,293.1499938964844,0.2596707940101623,-5190.7802734375,304.13006591796875,0.7597803473472595,0.3201461732387543,0.3069082796573639,292.7442626953125,297.1499938964844,293.1499938964844,0.3986172378063202,-5369.62744140625,304.11773681640625,0.8489587306976318,0.4516944885253906,0.3177625238895416,292.7041015625,297.1499938964844,293.1499938964844,0.560541033744812,-9500.1337890625,304.0843811035156,0.932982325553894,0.5939770340919495,0.5635369420051575,292.8775329589844,297.1499938964844,293.1499938964844,0.0603403411805629,-7898.41064453125,304.1390380859375,0.5055131912231445,0.0988868623971939,0.4666976034641266,290.1390686035156,291.1499938964844,265.3162536621094,263.7650756835937,280.3495788574219,292.876708984375,290.1413269042969,1.0,0.5049329996109009,0.9605669975280762,0.9605669975280762,1.0,1.0,-2.389822006225586,1.0864040851593018,1.3034179210662842,0.5417695045471191,0.0,0.0,1.0,193.036376953125,188.0,55.116004943847656,-23650.044921875,1459.2950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38873291015625,306.9022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.919921875,25560.0,0.0,0.0,0.5561421513557434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211140155792236,1.621135711669922,-2.170365405618213e-05,0.0,0.0005644135526381,0.0,0.0,473.6940307617188,0.0,0.0,0.0,0.8852099776268005,4.0,0.0,1.0
717720,292.79840087890625,297.1499938964844,293.1499938964844,0.3109405636787414,-5680.1962890625,304.12774658203125,0.7972032427787781,0.3699035346508026,0.335900604724884,292.84881591796875,297.1499938964844,293.1499938964844,0.2596707940101623,-5190.7802734375,304.13006591796875,0.7597803473472595,0.3201461732387543,0.3069082796573639,292.7442626953125,297.1499938964844,293.1499938964844,0.3986172378063202,-5369.62744140625,304.11773681640625,0.8489587306976318,0.4516944885253906,0.3177625238895416,292.7041015625,297.1499938964844,293.1499938964844,0.560541033744812,-9500.1337890625,304.0843811035156,0.932982325553894,0.5939770340919495,0.5635369420051575,292.8775329589844,297.1499938964844,293.1499938964844,0.0603403411805629,-7898.41064453125,304.1390380859375,0.5055131912231445,0.0988868623971939,0.4666976034641266,290.1390686035156,291.1499938964844,265.3162536621094,263.7650756835937,280.3495788574219,292.876708984375,290.1413269042969,1.0,0.5049329996109009,0.9605669975280762,0.9605669975280762,1.0,1.0,-2.389822006225586,1.0864040851593018,1.3034179210662842,0.5417695045471191,0.0,0.0,1.0,193.036376953125,188.0,55.116004943847656,-23650.044921875,1459.2950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38873291015625,306.9022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.919921875,25560.0,0.0,0.0,0.5561421513557434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211140155792236,1.621135711669922,-2.170365405618213e-05,0.0,0.0005644135526381,0.0,0.0,473.6940307617188,0.0,0.0,0.0,0.8852099776268005,4.0,0.0,1.0
717780,292.82818603515625,297.1499938964844,293.1499938964844,0.3129344582557678,-5706.69189453125,304.1318054199219,0.8046144247055054,0.3727681636810303,0.3383235335350036,292.872314453125,297.1499938964844,293.1499938964844,0.2616525590419769,-5220.2099609375,304.1333923339844,0.7668796181678772,0.3230098783969879,0.309447705745697,292.7734375,297.1499938964844,293.1499938964844,0.4022130966186523,-5405.365234375,304.1224670410156,0.8569636940956116,0.4560516774654388,0.3206743001937866,292.7362365722656,297.1499938964844,293.1499938964844,0.5654272437095642,-9555.056640625,304.0979919433594,0.9428728222846984,0.5987487435340881,0.5678490996360779,292.90264892578125,297.1499938964844,293.1499938964844,0.0615329518914222,-7998.5986328125,304.14068603515625,0.5121832489967346,0.1006920039653778,0.4738975167274475,290.1786804199219,291.1499938964844,265.3030700683594,263.75445556640625,280.34991455078125,292.90191650390625,290.18072509765625,1.0,0.504446804523468,0.9582615494728088,0.9582615494728088,1.0,1.0,-2.4131131172180176,1.0976349115371704,1.3154783248901367,0.5477900505065918,0.0,0.0,1.0,188.678451538086,176.0,54.82453536987305,-23972.208984375,1470.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6066589355469,307.0809631347656,278.1499938964844,0.0,18000.0,313.1499938964844,25521.859375,25560.0,0.0,0.0,0.5645725727081299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248726844787598,1.6248944997787476,-2.1804413336212747e-05,0.0,0.0005729694385081,0.0,0.0,476.9966125488281,0.0,0.0,0.0,0.887081503868103,4.0,0.0,1.0
717840,292.82818603515625,297.1499938964844,293.1499938964844,0.3129344582557678,-5706.69189453125,304.1318054199219,0.8046144247055054,0.3727681636810303,0.3383235335350036,292.872314453125,297.1499938964844,293.1499938964844,0.2616525590419769,-5220.2099609375,304.1333923339844,0.7668796181678772,0.3230098783969879,0.309447705745697,292.7734375,297.1499938964844,293.1499938964844,0.4022130966186523,-5405.365234375,304.1224670410156,0.8569636940956116,0.4560516774654388,0.3206743001937866,292.7362365722656,297.1499938964844,293.1499938964844,0.5654272437095642,-9555.056640625,304.0979919433594,0.9428728222846984,0.5987487435340881,0.5678490996360779,292.90264892578125,297.1499938964844,293.1499938964844,0.0615329518914222,-7998.5986328125,304.14068603515625,0.5121832489967346,0.1006920039653778,0.4738975167274475,290.1786804199219,291.1499938964844,265.3030700683594,263.75445556640625,280.34991455078125,292.90191650390625,290.18072509765625,1.0,0.504446804523468,0.9582615494728088,0.9582615494728088,1.0,1.0,-2.4131131172180176,1.0976349115371704,1.3154783248901367,0.5477900505065918,0.0,0.0,1.0,188.678451538086,176.0,54.82453536987305,-23972.208984375,1470.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6066589355469,307.0809631347656,278.1499938964844,0.0,18000.0,313.1499938964844,25521.859375,25560.0,0.0,0.0,0.5645725727081299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248726844787598,1.6248944997787476,-2.1804413336212747e-05,0.0,0.0005729694385081,0.0,0.0,476.9966125488281,0.0,0.0,0.0,0.887081503868103,4.0,0.0,1.0
717900,292.8421325683594,297.1499938964844,293.1499938964844,0.3137705624103546,-5717.7197265625,304.13360595703125,0.8095569014549255,0.374099850654602,0.3394035995006561,292.88330078125,297.1499938964844,293.1499938964844,0.262516051530838,-5232.97900390625,304.13482666015625,0.7717113494873047,0.3243675529956817,0.310602068901062,292.7870788574219,297.1499938964844,293.1499938964844,0.4038451313972473,-5421.58349609375,304.12451171875,0.8624051213264465,0.4581416249275207,0.3220353424549103,292.751220703125,297.1499938964844,293.1499938964844,0.5675952434539795,-9579.7109375,304.1034851074219,0.949450671672821,0.6010450124740601,0.5698801279067993,292.91412353515625,297.1499938964844,293.1499938964844,0.0620634742081165,-8043.21142578125,304.14141845703125,0.5164939761161804,0.101568266749382,0.4771758615970611,290.197998046875,291.1499938964844,265.2963562011719,263.7491149902344,280.349853515625,292.9134521484375,290.2000427246094,1.0,0.5033066272735596,0.9571088552474976,0.9571088552474976,1.0,1.0,-2.423811912536621,1.1027894020080566,1.321022629737854,0.5505467057228088,0.0,0.0,1.0,185.2990875244141,176.0,54.475074768066406,-24125.265625,1470.6898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.718017578125,307.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.08984375,26640.0,0.0,0.0,0.5684327483177185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625484824180603,1.6255066394805908,-2.1820844267494977e-05,0.0,0.0005768869887106,0.0,0.0,477.5358581542969,0.0,0.0,0.0,0.9023862481117249,4.0,0.0,1.0
717960,292.8555908203125,297.1499938964844,293.1499938964844,0.313995748758316,-5719.42578125,304.1361694335937,0.8149979710578918,0.3753585815429687,0.3404018580913543,292.89385986328125,297.1499938964844,293.1499938964844,0.262874573469162,-5237.2646484375,304.1369323730469,0.7772702574729919,0.3256732821464538,0.3116882145404815,292.8001708984375,297.1499938964844,293.1499938964844,0.4047233164310455,-5429.3505859375,304.1275634765625,0.8686761260032654,0.4601670205593109,0.3233383893966675,292.7656555175781,297.1499938964844,293.1499938964844,0.5687004327774048,-9589.7470703125,304.10992431640625,0.9567587971687316,0.6032665371894836,0.5718281865119934,292.92498779296875,297.1499938964844,293.1499938964844,0.0624371320009231,-8072.90380859375,304.1423034667969,0.5213913321495056,0.1024214997887611,0.4802609980106354,290.2366638183594,291.1499938964844,265.2896423339844,263.7437744140625,280.34967041015625,292.92437744140625,290.2401428222656,1.0,0.5017350316047668,0.9559459686279296,0.9559459686279296,1.0,1.0,-2.433929204940796,1.107660174369812,1.326269030570984,0.5531474947929382,0.0,0.0,1.0,181.36880493164065,164.0,80.57638549804688,-24363.54296875,1467.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8158264160156,307.28790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.2578125,26640.0,0.0,0.0,0.5722185969352722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504685878753662,1.6504909992218018,-2.2496773453895003e-05,0.0,0.0005807291599921,0.0,0.0,499.8954162597656,0.0,0.0,0.0,0.9014619588851928,4.0,0.0,1.0
718020,292.8809814453125,297.1499938964844,293.1499938964844,0.3148145973682403,-5729.244140625,304.1393737792969,0.8272775411605835,0.3776642978191376,0.3421594500541687,292.9136962890625,297.1499938964844,293.1499938964844,0.2639381289482116,-5252.29296875,304.1394958496094,0.7903733253479004,0.328138917684555,0.3136729001998901,292.8245544433594,297.1499938964844,293.1499938964844,0.4070594012737274,-5452.12060546875,304.1310729980469,0.8835524916648865,0.4640862941741943,0.3258045315742492,292.7929992675781,297.1499938964844,293.1499938964844,0.5715329051017761,-9620.9443359375,304.11846923828125,0.9726746082305908,0.6074562072753906,0.5754450559616089,292.945068359375,297.1499938964844,293.1499938964844,0.0632267892360687,-8138.11328125,304.1435546875,0.5328664183616638,0.1040466725826263,0.4858742654323578,290.2881164550781,291.1499938964844,265.2763061523437,263.73321533203125,280.3490295410156,292.9443359375,290.2903747558594,1.0,0.4976134002208709,0.953620195388794,0.953620195388794,1.0,1.0,-2.452478408813477,1.1165809631347656,1.3358975648880005,0.5578967332839966,0.0,0.0,1.0,172.34170532226562,152.0,71.033447265625,-24652.958984375,1453.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0032958984375,307.4493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.103515625,26640.0,0.0,0.0,0.5793042182922363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577808856964111,1.6578035354614258,-2.269655669806525e-05,0.0,0.0005879201344214,0.0,0.0,506.5692138671875,0.0,0.0,0.0,0.90509831905365,4.0,0.0,1.0
718080,292.8809814453125,297.1499938964844,293.1499938964844,0.3148145973682403,-5729.244140625,304.1393737792969,0.8272775411605835,0.3776642978191376,0.3421594500541687,292.9136962890625,297.1499938964844,293.1499938964844,0.2639381289482116,-5252.29296875,304.1394958496094,0.7903733253479004,0.328138917684555,0.3136729001998901,292.8245544433594,297.1499938964844,293.1499938964844,0.4070594012737274,-5452.12060546875,304.1310729980469,0.8835524916648865,0.4640862941741943,0.3258045315742492,292.7929992675781,297.1499938964844,293.1499938964844,0.5715329051017761,-9620.9443359375,304.11846923828125,0.9726746082305908,0.6074562072753906,0.5754450559616089,292.945068359375,297.1499938964844,293.1499938964844,0.0632267892360687,-8138.11328125,304.1435546875,0.5328664183616638,0.1040466725826263,0.4858742654323578,290.2881164550781,291.1499938964844,265.2763061523437,263.73321533203125,280.3490295410156,292.9443359375,290.2903747558594,1.0,0.4976134002208709,0.953620195388794,0.953620195388794,1.0,1.0,-2.452478408813477,1.1165809631347656,1.3358975648880005,0.5578967332839966,0.0,0.0,1.0,172.34170532226562,152.0,71.033447265625,-24652.958984375,1453.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0032958984375,307.4493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.103515625,26640.0,0.0,0.0,0.5793042182922363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577808856964111,1.6578035354614258,-2.269655669806525e-05,0.0,0.0005879201344214,0.0,0.0,506.5692138671875,0.0,0.0,0.0,0.90509831905365,4.0,0.0,1.0
718140,292.904296875,297.1499938964844,293.1499938964844,0.3155618011951446,-5738.505859375,304.14166259765625,0.8418326377868652,0.3797496855258941,0.3436714112758636,292.931884765625,297.1499938964844,293.1499938964844,0.2649690210819244,-5267.20361328125,304.1412658691406,0.8059878349304199,0.3304349482059479,0.3154549598693847,292.8470764160156,297.1499938964844,293.1499938964844,0.4093728363513946,-5475.091796875,304.1335144042969,0.9014270901679992,0.4677587449550628,0.3280893266201019,292.8183898925781,297.1499938964844,293.1499938964844,0.5741972327232361,-9651.5830078125,304.1244812011719,0.9891372323036194,0.6113498210906982,0.5787385702133179,292.9632263183594,297.1499938964844,293.1499938964844,0.0639316141605377,-8196.8115234375,304.1445007324219,0.5465524196624756,0.1055546179413795,0.4907938241958618,290.3291931152344,291.1499938964844,265.263427734375,263.7230529785156,280.34796142578125,292.9617614746094,290.3311767578125,1.0,0.4925580620765686,0.9512944221496582,0.9512944221496582,1.0,1.0,-2.469049453735352,1.1245375871658323,1.3445119857788086,0.5621148943901062,0.0,0.0,1.0,162.29837036132812,140.0,60.54122924804688,-24909.701171875,1432.5023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1908569335937,307.6036682128906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.140625,27720.0,0.0,0.0,0.5856388807296753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659528374671936,1.6595511436462402,-2.274443068017717e-05,0.0,0.000594349054154,0.0,0.0,508.1728820800781,0.0,0.0,0.0,0.9209673404693604,4.0,0.0,1.0
718200,292.904296875,297.1499938964844,293.1499938964844,0.3155618011951446,-5738.505859375,304.14166259765625,0.8418326377868652,0.3797496855258941,0.3436714112758636,292.931884765625,297.1499938964844,293.1499938964844,0.2649690210819244,-5267.20361328125,304.1412658691406,0.8059878349304199,0.3304349482059479,0.3154549598693847,292.8470764160156,297.1499938964844,293.1499938964844,0.4093728363513946,-5475.091796875,304.1335144042969,0.9014270901679992,0.4677587449550628,0.3280893266201019,292.8183898925781,297.1499938964844,293.1499938964844,0.5741972327232361,-9651.5830078125,304.1244812011719,0.9891372323036194,0.6113498210906982,0.5787385702133179,292.9632263183594,297.1499938964844,293.1499938964844,0.0639316141605377,-8196.8115234375,304.1445007324219,0.5465524196624756,0.1055546179413795,0.4907938241958618,290.3291931152344,291.1499938964844,265.263427734375,263.7230529785156,280.34796142578125,292.9617614746094,290.3311767578125,1.0,0.4925580620765686,0.9512944221496582,0.9512944221496582,1.0,1.0,-2.469049453735352,1.1245375871658323,1.3445119857788086,0.5621148943901062,0.0,0.0,1.0,162.29837036132812,140.0,60.54122924804688,-24909.701171875,1432.5023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1908569335937,307.6036682128906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.140625,27720.0,0.0,0.0,0.5856388807296753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659528374671936,1.6595511436462402,-2.274443068017717e-05,0.0,0.000594349054154,0.0,0.0,508.1728820800781,0.0,0.0,0.0,0.9209673404693604,4.0,0.0,1.0
718260,292.92559814453125,297.1499938964844,293.1499938964844,0.3153633773326874,-5733.57080078125,304.14471435546875,0.8571841716766357,0.3816502690315246,0.3450369834899902,292.9484558105469,297.1499938964844,293.1499938964844,0.2652315497398376,-5269.38720703125,304.1436767578125,0.821104884147644,0.3325971364974975,0.3171270489692688,292.8681030273437,297.1499938964844,293.1499938964844,0.410427451133728,-5484.20361328125,304.13720703125,0.9211474061012268,0.4711669683456421,0.3302111327648163,292.8392944335937,297.1499938964844,293.1499938964844,0.5665774941444397,-9536.18359375,304.1473388671875,0.9990000128746032,0.6154795289039612,0.5737402439117432,292.9795227050781,297.1499938964844,293.1499938964844,0.0643953755497932,-8232.634765625,304.1455383300781,0.5606952905654907,0.1069791167974472,0.495396614074707,290.39801025390625,291.1499938964844,265.2513122558594,263.7135925292969,280.3506164550781,292.9774780273437,290.401611328125,1.0,0.4864696264266968,0.9489893913269044,0.9489893913269044,1.0,1.0,-2.474790334701538,1.1271686553955078,1.3476216793060305,0.5636851191520691,0.0,0.0,1.0,152.8094024658203,128.0,86.31240844726562,-25189.046875,1399.8077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3484191894531,307.78375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3828125,27720.0,0.0,0.0,0.5915830731391907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886046409607,1.688909649848938,-2.355626384087373e-05,0.0,0.0006003815797157,0.0,0.0,535.622314453125,0.0,0.0,0.0,0.9221872091293336,4.0,0.0,1.0
718320,292.92559814453125,297.1499938964844,293.1499938964844,0.3153633773326874,-5733.57080078125,304.14471435546875,0.8571841716766357,0.3816502690315246,0.3450369834899902,292.9484558105469,297.1499938964844,293.1499938964844,0.2652315497398376,-5269.38720703125,304.1436767578125,0.821104884147644,0.3325971364974975,0.3171270489692688,292.8681030273437,297.1499938964844,293.1499938964844,0.410427451133728,-5484.20361328125,304.13720703125,0.9211474061012268,0.4711669683456421,0.3302111327648163,292.8392944335937,297.1499938964844,293.1499938964844,0.5665774941444397,-9536.18359375,304.1473388671875,0.9990000128746032,0.6154795289039612,0.5737402439117432,292.9795227050781,297.1499938964844,293.1499938964844,0.0643953755497932,-8232.634765625,304.1455383300781,0.5606952905654907,0.1069791167974472,0.495396614074707,290.39801025390625,291.1499938964844,265.2513122558594,263.7135925292969,280.3506164550781,292.9774780273437,290.401611328125,1.0,0.4864696264266968,0.9489893913269044,0.9489893913269044,1.0,1.0,-2.474790334701538,1.1271686553955078,1.3476216793060305,0.5636851191520691,0.0,0.0,1.0,152.8094024658203,128.0,86.31240844726562,-25189.046875,1399.8077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3484191894531,307.78375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3828125,27720.0,0.0,0.0,0.5915830731391907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886046409607,1.688909649848938,-2.355626384087373e-05,0.0,0.0006003815797157,0.0,0.0,535.622314453125,0.0,0.0,0.0,0.9221872091293336,4.0,0.0,1.0
718380,292.9454040527344,297.1499938964844,293.1499938964844,0.3145002424716949,-5718.810546875,304.14794921875,0.8711057305335999,0.3833211660385132,0.3463186025619507,292.9637451171875,297.1499938964844,293.1499938964844,0.264989972114563,-5263.330078125,304.1462097167969,0.8339771032333374,0.3346032202243805,0.3187760710716247,292.888671875,297.1499938964844,293.1499938964844,0.4104523360729217,-5482.19482421875,304.1414489746094,0.9394313097000122,0.4741411507129669,0.3321470618247986,292.8279113769531,297.1499938964844,293.1499938964844,0.5355343818664551,-9093.8916015625,304.19976806640625,0.9990000128746032,0.6255881786346436,0.5485994219779968,292.9937438964844,297.1499938964844,293.1499938964844,0.0648052990436554,-8262.6142578125,304.1463623046875,0.5734476447105408,0.1084120720624923,0.5004242658615112,290.4866027832031,291.1499938964844,265.24029541015625,263.705078125,280.3614807128906,292.99224853515625,290.4915466308594,1.0,0.4782900810241699,0.9466843605041504,0.9466843605041504,1.0,1.0,-2.4564876556396484,1.1181246042251587,1.3383631706237793,0.5587732791900635,0.0,0.0,1.0,144.67991638183594,116.0,116.93537902832033,-25245.58203125,1342.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5470275878906,307.9816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,27685.169921875,27720.0,0.0,0.0,0.5964235663414001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923367977142334,1.6923604011535645,-2.3652622985537164e-05,0.0,0.0006052940734662,0.0,0.0,538.9122314453125,0.0,0.0,0.0,0.9239013195037842,4.0,0.0,1.0
718440,292.9454040527344,297.1499938964844,293.1499938964844,0.3145002424716949,-5718.810546875,304.14794921875,0.8711057305335999,0.3833211660385132,0.3463186025619507,292.9637451171875,297.1499938964844,293.1499938964844,0.264989972114563,-5263.330078125,304.1462097167969,0.8339771032333374,0.3346032202243805,0.3187760710716247,292.888671875,297.1499938964844,293.1499938964844,0.4104523360729217,-5482.19482421875,304.1414489746094,0.9394313097000122,0.4741411507129669,0.3321470618247986,292.8279113769531,297.1499938964844,293.1499938964844,0.5355343818664551,-9093.8916015625,304.19976806640625,0.9990000128746032,0.6255881786346436,0.5485994219779968,292.9937438964844,297.1499938964844,293.1499938964844,0.0648052990436554,-8262.6142578125,304.1463623046875,0.5734476447105408,0.1084120720624923,0.5004242658615112,290.4866027832031,291.1499938964844,265.24029541015625,263.705078125,280.3614807128906,292.99224853515625,290.4915466308594,1.0,0.4782900810241699,0.9466843605041504,0.9466843605041504,1.0,1.0,-2.4564876556396484,1.1181246042251587,1.3383631706237793,0.5587732791900635,0.0,0.0,1.0,144.67991638183594,116.0,116.93537902832033,-25245.58203125,1342.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5470275878906,307.9816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,27685.169921875,27720.0,0.0,0.0,0.5964235663414001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923367977142334,1.6923604011535645,-2.3652622985537164e-05,0.0,0.0006052940734662,0.0,0.0,538.9122314453125,0.0,0.0,0.0,0.9239013195037842,4.0,0.0,1.0
718500,292.95489501953125,297.1499938964844,293.1499938964844,0.3136995434761047,-5705.95068359375,304.1497802734375,0.8792264461517334,0.3840494453907013,0.3468475639820099,292.9710998535156,297.1499938964844,293.1499938964844,0.2645634412765503,-5255.3056640625,304.1476745605469,0.8413845896720886,0.3355166018009186,0.3195034265518188,292.8985595703125,297.1499938964844,293.1499938964844,0.4099601507186889,-5475.74169921875,304.1438903808594,0.9495596289634703,0.4755094051361084,0.3329971730709076,292.81134033203125,297.1499938964844,293.1499938964844,0.5176340341567993,-8841.974609375,304.22320556640625,0.9990000128746032,0.6329204440116882,0.5345689058303833,293.0000305175781,297.1499938964844,293.1499938964844,0.0649505257606506,-8271.80859375,304.1467590332031,0.580604076385498,0.1091531962156295,0.5029304623603821,290.53961181640625,291.1499938964844,265.2352905273437,263.7012634277344,280.3676147460937,292.9989929199219,290.5451354980469,1.0,0.4736387133598327,0.9455318450927734,0.9455318450927734,1.0,1.0,-2.445175170898437,1.112556219100952,1.3326189517974854,0.5557238459587097,0.0,0.0,1.0,140.2556610107422,116.0,132.5844268798828,-25269.75390625,1310.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6650695800781,308.09747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0078125,28800.0,0.0,0.0,0.5983304381370544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928818225860596,1.6929055452346802,-2.366786247876007e-05,0.0,0.0006072293617762,0.0,0.0,539.4331665039062,0.0,0.0,0.0,0.939172089099884,4.0,0.0,1.0
718560,292.9640808105469,297.1499938964844,293.1499938964844,0.3121910989284515,-5682.25390625,304.1525573730469,0.8881893754005432,0.3847156167030334,0.3473149538040161,292.978271484375,297.1499938964844,293.1499938964844,0.2635378837585449,-5237.212890625,304.14996337890625,0.8495939373970032,0.336377203464508,0.3201742172241211,292.9080810546875,297.1499938964844,293.1499938964844,0.4085671007633209,-5459.23291015625,304.1475524902344,0.9601272344589232,0.4768231213092804,0.333806574344635,292.78961181640625,297.1499938964844,293.1499938964844,0.4976085722446441,-8560.4951171875,304.24627685546875,0.9990000128746032,0.6414711475372314,0.5196208357810974,293.0057373046875,297.1499938964844,293.1499938964844,0.0649638026952743,-8267.7548828125,304.1473083496094,0.5883098244667053,0.1099310740828514,0.505544900894165,290.6162414550781,291.1499938964844,265.230712890625,263.69775390625,280.3739318847656,293.005126953125,290.6236267089844,1.0,0.4686739146709442,0.9445425271987916,0.9445425271987916,1.0,1.0,-2.43269944190979,1.106431007385254,1.326268434524536,0.5523731112480164,0.0,0.0,1.0,135.64633178710938,134.0,172.55862426757812,-25376.673828125,1276.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.779052734375,308.246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.767578125,28800.0,0.0,0.0,0.6000460982322693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717174053192139,1.717198371887207,-2.4351984393433668e-05,0.0,0.0006089704693295,0.0,0.0,562.9901123046875,0.0,0.0,0.0,0.9378486275672911,4.0,0.0,1.0
718620,292.9823303222656,297.1499938964844,293.1499938964844,0.3103070855140686,-5653.0166015625,304.1547241210937,0.8927487730979919,0.3857249617576599,0.348244160413742,292.9927062988281,297.1499938964844,293.1499938964844,0.2624728679656982,-5218.25244140625,304.1516418457031,0.8541403412818909,0.337797462940216,0.3215349316596985,292.9268798828125,297.1499938964844,293.1499938964844,0.4072215557098388,-5443.30419921875,304.15045166015625,0.9657698273658752,0.4791418612003326,0.3354318737983703,292.7528686523437,297.1499938964844,293.1499938964844,0.4838493466377258,-8382.083984375,304.2356262207031,0.9990000128746032,0.6581084728240967,0.5132909417152405,293.0165405273437,297.1499938964844,293.1499938964844,0.0654794797301292,-8306.287109375,304.1473083496094,0.5939671397209167,0.1113989651203155,0.5119782090187073,290.7255554199219,291.1499938964844,265.222900390625,263.6919250488281,280.3749694824219,293.0159912109375,290.7293701171875,1.0,0.4689851403236389,0.9425638914108276,0.9425638914108276,1.0,1.0,-2.437489748001098,1.108756422996521,1.3287333250045776,0.5531015992164612,0.0,0.0,1.0,134.02923583984375,152.0,145.04856872558594,-25604.1171875,1275.2740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99139404296875,308.4420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,28730.271484375,28800.0,0.0,0.0,0.6029657125473022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239832878112793,1.7240078449249268,-2.4545497581129894e-05,0.0,0.0006119335303083,0.0,0.0,569.7141723632812,0.0,0.0,0.0,0.9412273168563844,4.0,0.0,1.0
718680,292.9823303222656,297.1499938964844,293.1499938964844,0.3103070855140686,-5653.0166015625,304.1547241210937,0.8927487730979919,0.3857249617576599,0.348244160413742,292.9927062988281,297.1499938964844,293.1499938964844,0.2624728679656982,-5218.25244140625,304.1516418457031,0.8541403412818909,0.337797462940216,0.3215349316596985,292.9268798828125,297.1499938964844,293.1499938964844,0.4072215557098388,-5443.30419921875,304.15045166015625,0.9657698273658752,0.4791418612003326,0.3354318737983703,292.7528686523437,297.1499938964844,293.1499938964844,0.4838493466377258,-8382.083984375,304.2356262207031,0.9990000128746032,0.6581084728240967,0.5132909417152405,293.0165405273437,297.1499938964844,293.1499938964844,0.0654794797301292,-8306.287109375,304.1473083496094,0.5939671397209167,0.1113989651203155,0.5119782090187073,290.7255554199219,291.1499938964844,265.222900390625,263.6919250488281,280.3749694824219,293.0159912109375,290.7293701171875,1.0,0.4689851403236389,0.9425638914108276,0.9425638914108276,1.0,1.0,-2.437489748001098,1.108756422996521,1.3287333250045776,0.5531015992164612,0.0,0.0,1.0,134.02923583984375,152.0,145.04856872558594,-25604.1171875,1275.2740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99139404296875,308.4420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,28730.271484375,28800.0,0.0,0.0,0.6029657125473022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239832878112793,1.7240078449249268,-2.4545497581129894e-05,0.0,0.0006119335303083,0.0,0.0,569.7141723632812,0.0,0.0,0.0,0.9412273168563844,4.0,0.0,1.0
718740,292.9997253417969,297.1499938964844,293.1499938964844,0.3099143803119659,-5647.1611328125,304.1537475585937,0.8862115740776062,0.38644739985466,0.3490756154060364,293.0067138671875,297.1499938964844,293.1499938964844,0.2626742720603943,-5221.0361328125,304.1507263183594,0.8486725687980652,0.3389455080032348,0.322808027267456,292.9447021484375,297.1499938964844,293.1499938964844,0.407828152179718,-5449.794921875,304.1492004394531,0.9594303369522096,0.4811813831329345,0.3369897603988647,292.74981689453125,297.1499938964844,293.1499938964844,0.4927126169204712,-8527.65625,304.1917724609375,0.9990000128746032,0.6688597798347473,0.5256665945053101,293.0274353027344,297.1499938964844,293.1499938964844,0.0663518086075782,-8380.6484375,304.1467590332031,0.5913568139076233,0.1125740110874176,0.5183151960372925,290.77178955078125,291.1499938964844,265.2172241210937,263.68780517578125,280.3691101074219,293.0263366699219,290.77276611328125,1.0,0.4758609533309936,0.940585196018219,0.940585196018219,1.0,1.0,-2.464355945587158,1.121774435043335,1.3425813913345337,0.5598526000976562,0.0,0.0,1.0,138.3138885498047,170.0,78.06309509277344,-25901.814453125,1325.8160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13897705078125,308.5517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,28783.697265625,29880.0,0.0,0.0,0.6058035492897034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255855798721311,1.7256101369857788,-2.459114148223307e-05,0.0,0.0006148135871626,0.0,0.0,571.3040771484375,0.0,0.0,0.0,0.9570224285125732,4.0,0.0,1.0
718800,292.9997253417969,297.1499938964844,293.1499938964844,0.3099143803119659,-5647.1611328125,304.1537475585937,0.8862115740776062,0.38644739985466,0.3490756154060364,293.0067138671875,297.1499938964844,293.1499938964844,0.2626742720603943,-5221.0361328125,304.1507263183594,0.8486725687980652,0.3389455080032348,0.322808027267456,292.9447021484375,297.1499938964844,293.1499938964844,0.407828152179718,-5449.794921875,304.1492004394531,0.9594303369522096,0.4811813831329345,0.3369897603988647,292.74981689453125,297.1499938964844,293.1499938964844,0.4927126169204712,-8527.65625,304.1917724609375,0.9990000128746032,0.6688597798347473,0.5256665945053101,293.0274353027344,297.1499938964844,293.1499938964844,0.0663518086075782,-8380.6484375,304.1467590332031,0.5913568139076233,0.1125740110874176,0.5183151960372925,290.77178955078125,291.1499938964844,265.2172241210937,263.68780517578125,280.3691101074219,293.0263366699219,290.77276611328125,1.0,0.4758609533309936,0.940585196018219,0.940585196018219,1.0,1.0,-2.464355945587158,1.121774435043335,1.3425813913345337,0.5598526000976562,0.0,0.0,1.0,138.3138885498047,170.0,78.06309509277344,-25901.814453125,1325.8160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13897705078125,308.5517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,28783.697265625,29880.0,0.0,0.0,0.6058035492897034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255855798721311,1.7256101369857788,-2.459114148223307e-05,0.0,0.0006148135871626,0.0,0.0,571.3040771484375,0.0,0.0,0.0,0.9570224285125732,4.0,0.0,1.0
718860,293.0162353515625,297.1499938964844,293.1499938964844,0.3101851940155029,-5651.50732421875,304.1519470214844,0.8728383183479309,0.386907160282135,0.349813848733902,293.02008056640625,297.1499938964844,293.1499938964844,0.2634480595588684,-5233.4775390625,304.14910888671875,0.837147057056427,0.3398619890213012,0.3240078091621399,292.9617004394531,297.1499938964844,293.1499938964844,0.409311830997467,-5466.0693359375,304.1468811035156,0.9446948170661926,0.4829321503639221,0.3384642601013183,292.7816162109375,297.1499938964844,293.1499938964844,0.517126202583313,-8889.2861328125,304.13690185546875,0.9990000128746032,0.6726252436637878,0.5508761405944824,293.0394592285156,297.1499938964844,293.1499938964844,0.0671566426753997,-8450.9697265625,304.146484375,0.5828320980072021,0.1132446154952049,0.5233058929443359,290.7889709472656,291.1499938964844,265.2139587402344,263.6856689453125,280.3604736328125,293.0375061035156,290.7879638671875,1.0,0.4872967004776001,0.9384412169456482,0.9384412169456482,1.0,1.0,-2.5047292709350586,1.1413458585739136,1.363383412361145,0.5701955556869507,0.0,0.0,1.0,146.86900329589844,188.0,26.57643699645996,-26306.21484375,1412.6854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.179443359375,308.5951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,29739.728515625,29880.0,0.0,0.0,0.6093319654464722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540085315704346,1.7540339231491089,-2.540791865612846e-05,0.0,0.0006183944642543,0.0,0.0,600.0025634765625,0.0,0.0,0.0,0.95771986246109,4.0,0.0,1.0
718920,293.0162353515625,297.1499938964844,293.1499938964844,0.3101851940155029,-5651.50732421875,304.1519470214844,0.8728383183479309,0.386907160282135,0.349813848733902,293.02008056640625,297.1499938964844,293.1499938964844,0.2634480595588684,-5233.4775390625,304.14910888671875,0.837147057056427,0.3398619890213012,0.3240078091621399,292.9617004394531,297.1499938964844,293.1499938964844,0.409311830997467,-5466.0693359375,304.1468811035156,0.9446948170661926,0.4829321503639221,0.3384642601013183,292.7816162109375,297.1499938964844,293.1499938964844,0.517126202583313,-8889.2861328125,304.13690185546875,0.9990000128746032,0.6726252436637878,0.5508761405944824,293.0394592285156,297.1499938964844,293.1499938964844,0.0671566426753997,-8450.9697265625,304.146484375,0.5828320980072021,0.1132446154952049,0.5233058929443359,290.7889709472656,291.1499938964844,265.2139587402344,263.6856689453125,280.3604736328125,293.0375061035156,290.7879638671875,1.0,0.4872967004776001,0.9384412169456482,0.9384412169456482,1.0,1.0,-2.5047292709350586,1.1413458585739136,1.363383412361145,0.5701955556869507,0.0,0.0,1.0,146.86900329589844,188.0,26.57643699645996,-26306.21484375,1412.6854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.179443359375,308.5951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,29739.728515625,29880.0,0.0,0.0,0.6093319654464722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540085315704346,1.7540339231491089,-2.540791865612846e-05,0.0,0.0006183944642543,0.0,0.0,600.0025634765625,0.0,0.0,0.0,0.95771986246109,4.0,0.0,1.0
718980,293.0318603515625,297.1499938964844,293.1499938964844,0.3121103942394256,-5681.25830078125,304.1480712890625,0.8562299609184265,0.3871266543865204,0.3504432737827301,293.0328369140625,297.1499938964844,293.1499938964844,0.2656428217887878,-5269.837890625,304.1457214355469,0.8226305246353149,0.3405671715736389,0.3251219093799591,292.9779357910156,297.1499938964844,293.1499938964844,0.4129714369773865,-5506.58251953125,304.14178466796875,0.9246456027030944,0.4844085872173309,0.3398278057575226,292.8426513671875,297.1499938964844,293.1499938964844,0.5548833608627319,-9429.501953125,304.0783996582031,0.9990000128746032,0.6696352958679199,0.5847175121307373,293.05279541015625,297.1499938964844,293.1499938964844,0.0680245459079742,-8531.4267578125,304.1462097167969,0.5703579783439636,0.1133458614349365,0.5263233780860901,290.74005126953125,291.1499938964844,265.2135009765625,263.685791015625,280.3515319824219,293.0496520996094,290.7368469238281,1.0,0.5016975402832031,0.9362971782684326,0.9362971782684326,1.0,1.0,-2.5527420043945312,1.1646260023117063,1.3881160020828247,0.582581639289856,0.0,0.0,1.0,158.72129821777344,191.0,-47.79029083251953,-26600.533203125,1526.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1532592773437,308.5354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,29847.5625,29880.0,0.0,0.0,0.6135119795799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571855783462524,1.7572110891342163,-2.550004683143925e-05,0.0,0.0006226366385817,0.0,0.0,603.2688598632812,0.0,0.0,0.0,0.9592951536178588,4.0,0.0,1.0
719040,293.0318603515625,297.1499938964844,293.1499938964844,0.3121103942394256,-5681.25830078125,304.1480712890625,0.8562299609184265,0.3871266543865204,0.3504432737827301,293.0328369140625,297.1499938964844,293.1499938964844,0.2656428217887878,-5269.837890625,304.1457214355469,0.8226305246353149,0.3405671715736389,0.3251219093799591,292.9779357910156,297.1499938964844,293.1499938964844,0.4129714369773865,-5506.58251953125,304.14178466796875,0.9246456027030944,0.4844085872173309,0.3398278057575226,292.8426513671875,297.1499938964844,293.1499938964844,0.5548833608627319,-9429.501953125,304.0783996582031,0.9990000128746032,0.6696352958679199,0.5847175121307373,293.05279541015625,297.1499938964844,293.1499938964844,0.0680245459079742,-8531.4267578125,304.1462097167969,0.5703579783439636,0.1133458614349365,0.5263233780860901,290.74005126953125,291.1499938964844,265.2135009765625,263.685791015625,280.3515319824219,293.0496520996094,290.7368469238281,1.0,0.5016975402832031,0.9362971782684326,0.9362971782684326,1.0,1.0,-2.5527420043945312,1.1646260023117063,1.3881160020828247,0.582581639289856,0.0,0.0,1.0,158.72129821777344,191.0,-47.79029083251953,-26600.533203125,1526.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1532592773437,308.5354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,29847.5625,29880.0,0.0,0.0,0.6135119795799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571855783462524,1.7572110891342163,-2.550004683143925e-05,0.0,0.0006226366385817,0.0,0.0,603.2688598632812,0.0,0.0,0.0,0.9592951536178588,4.0,0.0,1.0
