time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719100,293.0392150878906,297.1499938964844,293.1499938964844,0.3132897913455963,-5699.2998046875,304.14630126953125,0.8496358394622803,0.3871797323226928,0.350671112537384,293.0388488769531,297.1499938964844,293.1499938964844,0.2669228017330169,-5290.9609375,304.1441955566406,0.816703736782074,0.3408738374710083,0.32559734582901,292.985595703125,297.1499938964844,293.1499938964844,0.4151180386543274,-5530.12841796875,304.139404296875,0.9165636301040648,0.4850831925868988,0.3404369652271271,292.8802185058594,297.1499938964844,293.1499938964844,0.5725929141044617,-9675.5576171875,304.05938720703125,0.9990000128746032,0.6661574840545654,0.5992138385772705,293.0596008300781,297.1499938964844,293.1499938964844,0.0683564692735672,-8563.2353515625,304.14630126953125,0.564913272857666,0.1132365763187408,0.5268816947937012,290.7044677734375,291.1499938964844,265.21441650390625,263.6867980957031,280.34942626953125,293.0556335449219,290.70135498046875,1.0,0.5074410438537598,0.9352251887321472,0.9352251887321472,1.0,1.0,-2.572420120239258,1.174121618270874,1.3982986211776731,0.5877866148948669,0.0,0.0,1.0,163.9731903076172,191.0,-70.44931030273438,-26702.25,1576.2276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1267395019531,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.416015625,30960.0,0.0,0.0,0.6157969236373901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576816082000732,1.757707118988037,-2.5514444132568315e-05,0.0,0.0006249555735848,0.0,0.0,603.7799072265625,0.0,0.0,0.0,0.9745410680770874,4.0,0.0,1.0
719160,293.0462951660156,297.1499938964844,293.1499938964844,0.3139099180698395,-5708.53515625,304.1458435058594,0.8441798686981201,0.3871891498565674,0.3508514165878296,293.04461669921875,297.1499938964844,293.1499938964844,0.2677252888679504,-5303.87548828125,304.143798828125,0.8116545081138611,0.3411470949649811,0.3260303735733032,292.9930419921875,297.1499938964844,293.1499938964844,0.4165505766868591,-5545.39892578125,304.13873291015625,0.9100276827812196,0.4857074022293091,0.3410052955150604,292.9183044433594,297.1499938964844,293.1499938964844,0.5876947045326233,-9880.8671875,304.0484924316406,0.9990000128746032,0.662094235420227,0.6117212772369385,293.0663452148437,297.1499938964844,293.1499938964844,0.0684810429811477,-8575.099609375,304.1467590332031,0.5601692199707031,0.1130586415529251,0.5269942879676819,290.6886901855469,291.1499938964844,265.2161560058594,263.6884460449219,280.34674072265625,293.0577392578125,290.6867370605469,1.0,0.5125201344490051,0.9338586330413818,0.9338586330413818,1.0,1.0,-2.58900785446167,1.1821141242980957,1.406893610954285,0.5920759439468384,0.0,0.0,1.0,168.58201599121094,194.0,-57.41031265258789,-26869.615234375,1619.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.087646484375,308.4825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,30674.015625,30960.0,0.0,0.0,0.618272066116333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813469171524048,1.781373143196106,-2.620612212922424e-05,0.0,0.0006274675833992,0.0,0.0,628.4977416992188,0.0,0.0,0.0,0.9728558659553528,4.0,0.0,1.0
719220,293.0596618652344,297.1499938964844,293.1499938964844,0.3154235184192657,-5731.1640625,304.144775390625,0.8330395817756653,0.3871056735515594,0.3511371314525604,293.055419921875,297.1499938964844,293.1499938964844,0.2695844173431396,-5333.9296875,304.142822265625,0.800628662109375,0.3416230082511902,0.326846718788147,293.0070495605469,297.1499938964844,293.1499938964844,0.4197970032691955,-5580.068359375,304.1371459960937,0.8973369598388672,0.4868414103984833,0.3420727252960205,292.98785400390625,297.1499938964844,293.1499938964844,0.6037060022354126,-10080.6142578125,304.0579528808594,0.9933831691741944,0.6538135409355164,0.6215054988861084,293.0788269042969,297.1499938964844,293.1499938964844,0.068738542497158,-8600.5791015625,304.1473999023437,0.5501747131347656,0.1126459389925003,0.5268359184265137,290.6447448730469,291.1499938964844,265.22222900390625,263.69390869140625,280.35089111328125,293.06494140625,290.64404296875,1.0,0.5204125046730042,0.9311254620552064,0.9311254620552064,1.0,1.0,-2.6034157276153564,1.1889020204544067,1.4145135879516602,0.5959354043006897,0.0,0.0,1.0,178.08438110351562,197.0,-52.79018020629883,-26928.478515625,1681.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0267944335937,308.4266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,30894.912109375,30960.0,0.0,0.0,0.6232708692550659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877495288848877,1.787775993347168,-2.6394842279842123e-05,0.0,0.0006325406720861,0.0,0.0,635.2991333007812,0.0,0.0,0.0,0.9760261178016664,4.0,0.0,1.0
719280,293.0596618652344,297.1499938964844,293.1499938964844,0.3154235184192657,-5731.1640625,304.144775390625,0.8330395817756653,0.3871056735515594,0.3511371314525604,293.055419921875,297.1499938964844,293.1499938964844,0.2695844173431396,-5333.9296875,304.142822265625,0.800628662109375,0.3416230082511902,0.326846718788147,293.0070495605469,297.1499938964844,293.1499938964844,0.4197970032691955,-5580.068359375,304.1371459960937,0.8973369598388672,0.4868414103984833,0.3420727252960205,292.98785400390625,297.1499938964844,293.1499938964844,0.6037060022354126,-10080.6142578125,304.0579528808594,0.9933831691741944,0.6538135409355164,0.6215054988861084,293.0788269042969,297.1499938964844,293.1499938964844,0.068738542497158,-8600.5791015625,304.1473999023437,0.5501747131347656,0.1126459389925003,0.5268359184265137,290.6447448730469,291.1499938964844,265.22222900390625,263.69390869140625,280.35089111328125,293.06494140625,290.64404296875,1.0,0.5204125046730042,0.9311254620552064,0.9311254620552064,1.0,1.0,-2.6034157276153564,1.1889020204544067,1.4145135879516602,0.5959354043006897,0.0,0.0,1.0,178.08438110351562,197.0,-52.79018020629883,-26928.478515625,1681.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0267944335937,308.4266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,30894.912109375,30960.0,0.0,0.0,0.6232708692550659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877495288848877,1.787775993347168,-2.6394842279842123e-05,0.0,0.0006325406720861,0.0,0.0,635.2991333007812,0.0,0.0,0.0,0.9760261178016664,4.0,0.0,1.0
719340,293.0726318359375,297.1499938964844,293.1499938964844,0.3155949711799621,-5733.02099609375,304.1462707519531,0.8234804272651672,0.3867647051811218,0.3512272536754608,293.0658874511719,297.1499938964844,293.1499938964844,0.2703210711479187,-5344.97998046875,304.1440124511719,0.7909728288650513,0.3418973684310913,0.3275089561939239,293.02056884765625,297.1499938964844,293.1499938964844,0.4213475584983825,-5595.484375,304.1388854980469,0.8867128491401672,0.4877207577228546,0.34298837184906,293.02459716796875,297.1499938964844,293.1499938964844,0.6021396517753601,-10038.3154296875,304.0907287597656,0.9815163016319276,0.6504267454147339,0.617514431476593,293.0895690917969,297.1499938964844,293.1499938964844,0.0687229335308075,-8598.7080078125,304.1482849121094,0.541649580001831,0.1122655794024467,0.5267100930213928,290.644775390625,291.1499938964844,265.23211669921875,263.702392578125,280.3639221191406,293.0757751464844,290.6452941894531,1.0,0.5254306197166443,0.9283923506736756,0.9283923506736756,1.0,1.0,-2.6002674102783203,1.1872154474258425,1.4130520820617676,0.594839870929718,0.0,0.0,1.0,186.4363250732422,200.0,-11.87893009185791,-26921.078125,1714.1800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0459899902344,308.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,30945.419921875,32040.0,0.0,0.0,0.6275562644004822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789210319519043,1.7892366647720337,-2.643799234647304e-05,0.0,0.0006368898320943,0.0,0.0,636.857666015625,0.0,0.0,0.0,0.9917495846748352,4.0,0.0,1.0
719400,293.0726318359375,297.1499938964844,293.1499938964844,0.3155949711799621,-5733.02099609375,304.1462707519531,0.8234804272651672,0.3867647051811218,0.3512272536754608,293.0658874511719,297.1499938964844,293.1499938964844,0.2703210711479187,-5344.97998046875,304.1440124511719,0.7909728288650513,0.3418973684310913,0.3275089561939239,293.02056884765625,297.1499938964844,293.1499938964844,0.4213475584983825,-5595.484375,304.1388854980469,0.8867128491401672,0.4877207577228546,0.34298837184906,293.02459716796875,297.1499938964844,293.1499938964844,0.6021396517753601,-10038.3154296875,304.0907287597656,0.9815163016319276,0.6504267454147339,0.617514431476593,293.0895690917969,297.1499938964844,293.1499938964844,0.0687229335308075,-8598.7080078125,304.1482849121094,0.541649580001831,0.1122655794024467,0.5267100930213928,290.644775390625,291.1499938964844,265.23211669921875,263.702392578125,280.3639221191406,293.0757751464844,290.6452941894531,1.0,0.5254306197166443,0.9283923506736756,0.9283923506736756,1.0,1.0,-2.6002674102783203,1.1872154474258425,1.4130520820617676,0.594839870929718,0.0,0.0,1.0,186.4363250732422,200.0,-11.87893009185791,-26921.078125,1714.1800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0459899902344,308.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,30945.419921875,32040.0,0.0,0.0,0.6275562644004822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789210319519043,1.7892366647720337,-2.643799234647304e-05,0.0,0.0006368898320943,0.0,0.0,636.857666015625,0.0,0.0,0.0,0.9917495846748352,4.0,0.0,1.0
719460,293.0852966308594,297.1499938964844,293.1499938964844,0.3142213225364685,-5711.4619140625,304.1497497558594,0.8169400691986084,0.3861564099788666,0.3509620428085327,293.0762634277344,297.1499938964844,293.1499938964844,0.2697170376777649,-5333.826171875,304.14697265625,0.7845707535743713,0.3419260084629059,0.3278244137763977,293.0336608886719,297.1499938964844,293.1499938964844,0.4209558069705963,-5589.45068359375,304.1431884765625,0.8798398971557617,0.4883432686328888,0.3436321914196014,293.0460510253906,297.1499938964844,293.1499938964844,0.6005589365959167,-10002.20703125,304.11279296875,0.973591923713684,0.649236261844635,0.6163078546524048,293.0987243652344,297.1499938964844,293.1499938964844,0.0683773308992385,-8564.494140625,304.1494140625,0.5359897613525391,0.1119409501552581,0.5262900590896606,290.6883239746094,291.1499938964844,265.2461242675781,263.71417236328125,280.37744140625,293.0855712890625,290.6899719238281,1.0,0.5291011333465576,0.9259738326072692,0.9259738326072692,1.0,1.0,-2.5991463661193848,1.1865291595458984,1.4126172065734863,0.5943074822425842,0.0,0.0,1.0,192.3372344970703,203.0,37.25357437133789,-27053.271484375,1738.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09234619140625,308.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.39453125,32040.0,0.0,0.0,0.6314252018928528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167787790298464,1.816806077957153,-2.7258995032752864e-05,0.0,0.0006408162880688,0.0,0.0,666.7523803710938,0.0,0.0,0.0,0.9919705390930176,4.0,0.0,1.0
719520,293.0852966308594,297.1499938964844,293.1499938964844,0.3142213225364685,-5711.4619140625,304.1497497558594,0.8169400691986084,0.3861564099788666,0.3509620428085327,293.0762634277344,297.1499938964844,293.1499938964844,0.2697170376777649,-5333.826171875,304.14697265625,0.7845707535743713,0.3419260084629059,0.3278244137763977,293.0336608886719,297.1499938964844,293.1499938964844,0.4209558069705963,-5589.45068359375,304.1431884765625,0.8798398971557617,0.4883432686328888,0.3436321914196014,293.0460510253906,297.1499938964844,293.1499938964844,0.6005589365959167,-10002.20703125,304.11279296875,0.973591923713684,0.649236261844635,0.6163078546524048,293.0987243652344,297.1499938964844,293.1499938964844,0.0683773308992385,-8564.494140625,304.1494140625,0.5359897613525391,0.1119409501552581,0.5262900590896606,290.6883239746094,291.1499938964844,265.2461242675781,263.71417236328125,280.37744140625,293.0855712890625,290.6899719238281,1.0,0.5291011333465576,0.9259738326072692,0.9259738326072692,1.0,1.0,-2.5991463661193848,1.1865291595458984,1.4126172065734863,0.5943074822425842,0.0,0.0,1.0,192.3372344970703,203.0,37.25357437133789,-27053.271484375,1738.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09234619140625,308.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.39453125,32040.0,0.0,0.0,0.6314252018928528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167787790298464,1.816806077957153,-2.7258995032752864e-05,0.0,0.0006408162880688,0.0,0.0,666.7523803710938,0.0,0.0,0.0,0.9919705390930176,4.0,0.0,1.0
719580,293.097412109375,297.1499938964844,293.1499938964844,0.3127365410327911,-5688.763671875,304.1523132324219,0.8116759657859802,0.3853396475315094,0.3504557013511657,293.0863037109375,297.1499938964844,293.1499938964844,0.2690038383007049,-5321.35888671875,304.149169921875,0.7796319723129272,0.3417581617832184,0.3278983235359192,293.0459289550781,297.1499938964844,293.1499938964844,0.4205012023448944,-5583.3154296875,304.1462097167969,0.8746890425682068,0.488805741071701,0.3441158831119537,293.0621032714844,297.1499938964844,293.1499938964844,0.5994246006011963,-9977.5322265625,304.126953125,0.9674640893936156,0.6486092209815979,0.6158230900764465,293.1064758300781,297.1499938964844,293.1499938964844,0.0680771246552467,-8535.0654296875,304.1501159667969,0.5317366123199463,0.1116639301180839,0.5258879661560059,290.7248840332031,291.1499938964844,265.2645568847656,263.7295227050781,280.392333984375,293.0941772460937,290.7267150878906,1.0,0.5319886207580566,0.9235553741455078,0.9235553741455078,1.0,1.0,-2.598142385482788,1.185895323753357,1.4122471809387207,0.5938140749931335,0.0,0.0,1.0,197.0077667236328,206.0,47.86301040649414,-27113.30859375,1757.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1708374023437,308.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,32010.3671875,32040.0,0.0,0.0,0.6347219944000244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81973659992218,1.8197638988494875,-2.734782174229622e-05,0.0,0.0006441621808335,0.0,0.0,670.01416015625,0.0,0.0,0.0,0.9934343099594116,4.0,0.0,1.0
719640,293.097412109375,297.1499938964844,293.1499938964844,0.3127365410327911,-5688.763671875,304.1523132324219,0.8116759657859802,0.3853396475315094,0.3504557013511657,293.0863037109375,297.1499938964844,293.1499938964844,0.2690038383007049,-5321.35888671875,304.149169921875,0.7796319723129272,0.3417581617832184,0.3278983235359192,293.0459289550781,297.1499938964844,293.1499938964844,0.4205012023448944,-5583.3154296875,304.1462097167969,0.8746890425682068,0.488805741071701,0.3441158831119537,293.0621032714844,297.1499938964844,293.1499938964844,0.5994246006011963,-9977.5322265625,304.126953125,0.9674640893936156,0.6486092209815979,0.6158230900764465,293.1064758300781,297.1499938964844,293.1499938964844,0.0680771246552467,-8535.0654296875,304.1501159667969,0.5317366123199463,0.1116639301180839,0.5258879661560059,290.7248840332031,291.1499938964844,265.2645568847656,263.7295227050781,280.392333984375,293.0941772460937,290.7267150878906,1.0,0.5319886207580566,0.9235553741455078,0.9235553741455078,1.0,1.0,-2.598142385482788,1.185895323753357,1.4122471809387207,0.5938140749931335,0.0,0.0,1.0,197.0077667236328,206.0,47.86301040649414,-27113.30859375,1757.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1708374023437,308.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,32010.3671875,32040.0,0.0,0.0,0.6347219944000244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81973659992218,1.8197638988494875,-2.734782174229622e-05,0.0,0.0006441621808335,0.0,0.0,670.01416015625,0.0,0.0,0.0,0.9934343099594116,4.0,0.0,1.0
719700,293.1032409667969,297.1499938964844,293.1499938964844,0.3118416666984558,-5675.22021484375,304.15350341796875,0.8092755675315857,0.384856641292572,0.3501249849796295,293.0911865234375,297.1499938964844,293.1499938964844,0.2685113847255707,-5312.9853515625,304.15020751953125,0.7774578928947449,0.3416043817996979,0.3278579711914062,293.0517272949219,297.1499938964844,293.1499938964844,0.4201077818870544,-5578.54833984375,304.1476135253906,0.8724740147590637,0.488983690738678,0.3443125486373901,293.069091796875,297.1499938964844,293.1499938964844,0.5986517071723938,-9963.6201171875,304.13250732421875,0.9647585153579712,0.6483473777770996,0.615652322769165,293.1099548339844,297.1499938964844,293.1499938964844,0.0679112747311592,-8518.8505859375,304.150390625,0.5299090147018433,0.1115319356322288,0.5256813764572144,290.74530029296875,291.1499938964844,265.27557373046875,263.7386474609375,280.4004821777344,293.09814453125,290.747314453125,1.0,0.533237874507904,0.9223461151123048,0.9223461151123048,1.0,1.0,-2.597479820251465,1.1854984760284424,1.4119813442230225,0.5935265421867371,0.0,0.0,1.0,199.072006225586,206.0,52.47647857666016,-27145.623046875,1766.1400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21954345703125,308.6551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,32025.83203125,33120.0,0.0,0.0,0.6361426711082458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820176124572754,1.820203423500061,-2.7361034881323576e-05,0.0,0.0006456039263866,0.0,0.0,670.499755859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.10894775390625,297.1499938964844,293.1499938964844,0.3105926215648651,-5656.2705078125,304.1551513671875,0.8069483637809753,0.3843273222446441,0.3497487008571625,293.0959777832031,297.1499938964844,293.1499938964844,0.2677101790904999,-5299.47021484375,304.1516418457031,0.7754009366035461,0.3414073884487152,0.3277724087238312,293.0573425292969,297.1499938964844,293.1499938964844,0.4192622303962707,-5568.77685546875,304.1495666503906,0.8704059720039368,0.489124447107315,0.3444819152355194,293.07568359375,297.1499938964844,293.1499938964844,0.5972403883934021,-9941.33984375,304.13824462890625,0.9621884226799012,0.6480796933174133,0.6154847741127014,293.1132202148437,297.1499938964844,293.1499938964844,0.0676699876785278,-8495.1513671875,304.1507568359375,0.5282050371170044,0.1113994494080543,0.5254601240158081,290.7770690917969,291.1499938964844,265.2878112792969,263.74871826171875,280.4091186523437,293.1019897460937,290.77960205078125,1.0,0.5343949198722839,0.9212217926979064,0.9212217926979064,1.0,1.0,-2.596661329269409,1.1850301027297974,1.4116312265396118,0.5932042002677917,0.0,0.0,1.0,201.02256774902344,209.0,69.00284576416016,-27218.541015625,1773.5872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2652587890625,308.7140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,32438.306640625,33120.0,0.0,0.0,0.6375001668930054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318877220153809,-2.771342951746192e-05,0.0,0.0006469816435128,0.0,0.0,683.4949951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1199035644531,297.1499938964844,293.1499938964844,0.3083203136920929,-5622.23291015625,304.1571960449219,0.8024305105209351,0.3831502497196197,0.3488726913928985,293.1052551269531,297.1499938964844,293.1499938964844,0.2662931084632873,-5275.91552734375,304.1534423828125,0.7715195417404175,0.340895414352417,0.3274753093719482,293.0680236816406,297.1499938964844,293.1499938964844,0.4179058670997619,-5553.4169921875,304.1519775390625,0.8665679097175598,0.48930224776268,0.3447379767894745,293.0878295898437,297.1499938964844,293.1499938964844,0.5948156714439392,-9904.466796875,304.1461486816406,0.9573028087615968,0.6474983096122742,0.6151036024093628,293.119140625,297.1499938964844,293.1499938964844,0.0672656148672103,-8455.880859375,304.15118408203125,0.5250498652458191,0.1111246645450592,0.5249449014663696,290.8262634277344,291.1499938964844,265.316162109375,263.7720031738281,280.4281616210937,293.1092834472656,290.82867431640625,1.0,0.5364891886711121,0.9189730286598206,0.9189730286598206,1.0,1.0,-2.5944831371307373,1.1838282346725464,1.4106547832489014,0.5924188494682312,0.0,0.0,1.0,204.6836853027344,212.0,69.02622985839844,-27275.59375,1786.6168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3669738769531,308.8083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6398223638534546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006493383552879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1199035644531,297.1499938964844,293.1499938964844,0.3083203136920929,-5622.23291015625,304.1571960449219,0.8024305105209351,0.3831502497196197,0.3488726913928985,293.1052551269531,297.1499938964844,293.1499938964844,0.2662931084632873,-5275.91552734375,304.1534423828125,0.7715195417404175,0.340895414352417,0.3274753093719482,293.0680236816406,297.1499938964844,293.1499938964844,0.4179058670997619,-5553.4169921875,304.1519775390625,0.8665679097175598,0.48930224776268,0.3447379767894745,293.0878295898437,297.1499938964844,293.1499938964844,0.5948156714439392,-9904.466796875,304.1461486816406,0.9573028087615968,0.6474983096122742,0.6151036024093628,293.119140625,297.1499938964844,293.1499938964844,0.0672656148672103,-8455.880859375,304.15118408203125,0.5250498652458191,0.1111246645450592,0.5249449014663696,290.8262634277344,291.1499938964844,265.316162109375,263.7720031738281,280.4281616210937,293.1092834472656,290.82867431640625,1.0,0.5364891886711121,0.9189730286598206,0.9189730286598206,1.0,1.0,-2.5944831371307373,1.1838282346725464,1.4106547832489014,0.5924188494682312,0.0,0.0,1.0,204.6836853027344,212.0,69.02622985839844,-27275.59375,1786.6168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3669738769531,308.8083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6398223638534546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006493383552879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.130126953125,297.1499938964844,293.1499938964844,0.305792897939682,-5584.51416015625,304.15899658203125,0.7980979681015015,0.381837397813797,0.347864031791687,293.1140441894531,297.1499938964844,293.1499938964844,0.2646341323852539,-5248.55224609375,304.1550598144531,0.7678371667861938,0.3402419984340668,0.327034056186676,293.0780334472656,297.1499938964844,293.1499938964844,0.4162349998950958,-5534.84326171875,304.1540832519531,0.8629915118217468,0.489349365234375,0.3448978066444397,293.0988464355469,297.1499938964844,293.1499938964844,0.5918897390365601,-9862.345703125,304.1522521972656,0.9526190757751464,0.6468333005905151,0.6146447658538818,293.1244506835937,297.1499938964844,293.1499938964844,0.066815361380577,-8412.3994140625,304.1515197753906,0.5221136212348938,0.1108291074633598,0.5243107080459595,290.8789978027344,291.1499938964844,265.3500061035156,263.79962158203125,280.4497375488281,293.1161804199219,290.8815612792969,1.0,0.5383665561676025,0.9167242646217346,0.9167242646217346,1.0,1.0,-2.5916202068328857,1.182289481163025,1.4093306064605713,0.59145587682724,0.0,0.0,1.0,208.1360778808593,215.0,72.87555694580078,-27333.650390625,1797.7015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775085449219,308.9112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6416249871253967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006511677638627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.130126953125,297.1499938964844,293.1499938964844,0.305792897939682,-5584.51416015625,304.15899658203125,0.7980979681015015,0.381837397813797,0.347864031791687,293.1140441894531,297.1499938964844,293.1499938964844,0.2646341323852539,-5248.55224609375,304.1550598144531,0.7678371667861938,0.3402419984340668,0.327034056186676,293.0780334472656,297.1499938964844,293.1499938964844,0.4162349998950958,-5534.84326171875,304.1540832519531,0.8629915118217468,0.489349365234375,0.3448978066444397,293.0988464355469,297.1499938964844,293.1499938964844,0.5918897390365601,-9862.345703125,304.1522521972656,0.9526190757751464,0.6468333005905151,0.6146447658538818,293.1244506835937,297.1499938964844,293.1499938964844,0.066815361380577,-8412.3994140625,304.1515197753906,0.5221136212348938,0.1108291074633598,0.5243107080459595,290.8789978027344,291.1499938964844,265.3500061035156,263.79962158203125,280.4497375488281,293.1161804199219,290.8815612792969,1.0,0.5383665561676025,0.9167242646217346,0.9167242646217346,1.0,1.0,-2.5916202068328857,1.182289481163025,1.4093306064605713,0.59145587682724,0.0,0.0,1.0,208.1360778808593,215.0,72.87555694580078,-27333.650390625,1797.7015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4775085449219,308.9112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6416249871253967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006511677638627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1404113769531,297.1499938964844,293.1499938964844,0.3029420375823974,-5542.015625,304.1607666015625,0.7936859130859375,0.3802542984485626,0.3466637730598449,293.1231994628906,297.1499938964844,293.1499938964844,0.2626594305038452,-5216.12255859375,304.1566772460937,0.7640833258628845,0.3393000364303589,0.3263795673847198,293.08819580078125,297.1499938964844,293.1499938964844,0.4141580462455749,-5511.98828125,304.1561889648437,0.8593865633010864,0.4891155660152435,0.3449047207832336,293.1098022460937,297.1499938964844,293.1499938964844,0.5883864164352417,-9813.431640625,304.1573181152344,0.9478152990341188,0.6459130048751831,0.6140076518058777,293.13006591796875,297.1499938964844,293.1499938964844,0.0662390291690826,-8357.51953125,304.1519775390625,0.5190518498420715,0.1103422865271568,0.5231255888938904,290.93603515625,291.1499938964844,265.3894958496094,263.831298828125,280.4747314453125,293.1235656738281,290.9388732910156,1.0,0.5400446057319641,0.9144969582557678,0.9144969582557678,1.0,1.0,-2.5872128009796143,1.1799927949905396,1.4072198867797852,0.5901092886924744,0.0,0.0,1.0,211.57241821289065,218.0,78.57760620117188,-27380.876953125,1806.4290771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5903015136719,309.01788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6429611444473267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000652523827739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1404113769531,297.1499938964844,293.1499938964844,0.3029420375823974,-5542.015625,304.1607666015625,0.7936859130859375,0.3802542984485626,0.3466637730598449,293.1231994628906,297.1499938964844,293.1499938964844,0.2626594305038452,-5216.12255859375,304.1566772460937,0.7640833258628845,0.3393000364303589,0.3263795673847198,293.08819580078125,297.1499938964844,293.1499938964844,0.4141580462455749,-5511.98828125,304.1561889648437,0.8593865633010864,0.4891155660152435,0.3449047207832336,293.1098022460937,297.1499938964844,293.1499938964844,0.5883864164352417,-9813.431640625,304.1573181152344,0.9478152990341188,0.6459130048751831,0.6140076518058777,293.13006591796875,297.1499938964844,293.1499938964844,0.0662390291690826,-8357.51953125,304.1519775390625,0.5190518498420715,0.1103422865271568,0.5231255888938904,290.93603515625,291.1499938964844,265.3894958496094,263.831298828125,280.4747314453125,293.1235656738281,290.9388732910156,1.0,0.5400446057319641,0.9144969582557678,0.9144969582557678,1.0,1.0,-2.5872128009796143,1.1799927949905396,1.4072198867797852,0.5901092886924744,0.0,0.0,1.0,211.57241821289065,218.0,78.57760620117188,-27380.876953125,1806.4290771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5903015136719,309.01788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6429611444473267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000652523827739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1507263183594,297.1499938964844,293.1499938964844,0.2996480166912079,-5492.87939453125,304.16265869140625,0.7890093922615051,0.3784045875072479,0.3452037572860718,293.1328125,297.1499938964844,293.1499938964844,0.2602198123931885,-5176.14990234375,304.15850830078125,0.7600520849227905,0.3380279839038849,0.3254011869430542,293.0985412597656,297.1499938964844,293.1499938964844,0.4115072190761566,-5482.9755859375,304.1585388183594,0.8555585145950317,0.4885790348052978,0.3446891605854034,293.12078857421875,297.1499938964844,293.1499938964844,0.5841223001480103,-9754.8828125,304.1619567871094,0.9426606893539428,0.6447004675865173,0.6130837798118591,293.1361999511719,297.1499938964844,293.1499938964844,0.0654098615050315,-8279.9736328125,304.1527099609375,0.5155305862426758,0.1096014752984047,0.5207534432411194,290.9995422363281,291.1499938964844,265.4344177246094,263.8664245605469,280.50347900390625,293.1316223144531,291.002685546875,1.0,0.5414577722549438,0.9122695922851562,0.9122695922851562,1.0,1.0,-2.580065488815308,1.176360845565796,1.4037047624588013,0.5880412459373474,0.0,0.0,1.0,215.0983123779297,221.0,86.65800476074219,-27408.64453125,1811.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7044982910156,309.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6438261866569519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006534017156809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1507263183594,297.1499938964844,293.1499938964844,0.2996480166912079,-5492.87939453125,304.16265869140625,0.7890093922615051,0.3784045875072479,0.3452037572860718,293.1328125,297.1499938964844,293.1499938964844,0.2602198123931885,-5176.14990234375,304.15850830078125,0.7600520849227905,0.3380279839038849,0.3254011869430542,293.0985412597656,297.1499938964844,293.1499938964844,0.4115072190761566,-5482.9755859375,304.1585388183594,0.8555585145950317,0.4885790348052978,0.3446891605854034,293.12078857421875,297.1499938964844,293.1499938964844,0.5841223001480103,-9754.8828125,304.1619567871094,0.9426606893539428,0.6447004675865173,0.6130837798118591,293.1361999511719,297.1499938964844,293.1499938964844,0.0654098615050315,-8279.9736328125,304.1527099609375,0.5155305862426758,0.1096014752984047,0.5207534432411194,290.9995422363281,291.1499938964844,265.4344177246094,263.8664245605469,280.50347900390625,293.1316223144531,291.002685546875,1.0,0.5414577722549438,0.9122695922851562,0.9122695922851562,1.0,1.0,-2.580065488815308,1.176360845565796,1.4037047624588013,0.5880412459373474,0.0,0.0,1.0,215.0983123779297,221.0,86.65800476074219,-27408.64453125,1811.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7044982910156,309.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6438261866569519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006534017156809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1557312011719,297.1499938964844,293.1499938964844,0.2978740930557251,-5466.40771484375,304.16357421875,0.7866546511650085,0.3774131536483764,0.3444088101387024,293.1376342773437,297.1499938964844,293.1499938964844,0.2588580846786499,-5153.861328125,304.159423828125,0.7580088376998901,0.3373008370399475,0.324819415807724,293.1036376953125,297.1499938964844,293.1499938964844,0.4100043177604675,-5466.58154296875,304.1596984863281,0.8536384701728821,0.4882309436798095,0.3445211052894592,293.12615966796875,297.1499938964844,293.1499938964844,0.5817492008209229,-9722.57421875,304.1640930175781,0.9400433897972108,0.6440157294273376,0.6125422716140747,293.1392822265625,297.1499938964844,293.1499938964844,0.0649251639842987,-8234.98828125,304.1531066894531,0.5136966705322266,0.1091698482632637,0.5192558765411377,291.0335693359375,291.1499938964844,265.45880126953125,263.88525390625,280.5190124511719,293.1356811523437,291.036865234375,1.0,0.5420719385147095,0.9111559391021729,0.9111559391021729,1.0,1.0,-2.575760126113892,1.1741881370544434,1.4015719890594482,0.5868135690689087,0.0,0.0,1.0,216.8480987548828,221.0,90.70558166503906,-27417.037109375,1812.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618713378906,309.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6440824866294861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006536618457175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1605834960937,297.1499938964844,293.1499938964844,0.2960332036018371,-5438.9267578125,304.1644592285156,0.7843085527420044,0.3763849437236786,0.3435793220996856,293.1423645019531,297.1499938964844,293.1499938964844,0.2574205994606018,-5130.341796875,304.16033935546875,0.7559679746627808,0.3365237414836883,0.3241878747940063,293.1086120605469,297.1499938964844,293.1499938964844,0.4084056615829468,-5449.17431640625,304.1608581542969,0.8517334461212158,0.4878396689891815,0.3443213105201721,293.1313781738281,297.1499938964844,293.1499938964844,0.579245388507843,-9688.62890625,304.16607666015625,0.9374251961708068,0.6432881355285645,0.6119583249092102,293.142333984375,297.1499938964844,293.1499938964844,0.0644065365195274,-8187.04638671875,304.1534729003906,0.5118478536605835,0.1087093725800514,0.5176123976707458,291.06884765625,291.1499938964844,265.48443603515625,263.90484619140625,280.53521728515625,293.13970947265625,291.0722351074219,1.0,0.5426334142684937,0.9100765585899352,0.9100765585899352,1.0,1.0,-2.5710887908935547,1.1718392372131348,1.39924955368042,0.5854922533035278,0.0,0.0,1.0,218.5799255371093,224.0,94.48146057128906,-27422.32421875,1813.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.819091796875,309.2412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6442286968231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006538102170452,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.169921875,297.1499938964844,293.1499938964844,0.2921745479106903,-5381.2822265625,304.1660461425781,0.7796553373336792,0.3742231726646423,0.341822475194931,293.15167236328125,297.1499938964844,293.1499938964844,0.2543443143367767,-5080.021484375,304.1620178222656,0.7519075870513916,0.3348286747932434,0.3227865099906921,293.11822509765625,297.1499938964844,293.1499938964844,0.4049537479877472,-5411.671875,304.1629943847656,0.8479797840118408,0.4869365394115448,0.3438341021537781,293.1414794921875,297.1499938964844,293.1499938964844,0.5738918781280518,-9616.4091796875,304.16961669921875,0.9322139024734496,0.6417128443717957,0.6106730103492737,293.1481628417969,297.1499938964844,293.1499938964844,0.0632864460349083,-8084.0771484375,304.1541748046875,0.5081437230110168,0.1077181845903396,0.5139738321304321,291.1424865722656,291.1499938964844,265.5392150878906,263.9462585449219,280.56951904296875,293.1476745605469,291.1460876464844,1.0,0.5436127185821533,0.9079177379608154,0.9079177379608154,1.0,1.0,-2.56079363822937,1.16667640209198,1.3941171169281006,0.5826013684272766,0.0,0.0,1.0,221.9847869873047,212.0,100.9052963256836,-27423.580078125,1813.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320373535156,309.35400390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.830078125,35280.0,0.0,0.0,0.6441944241523743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318430185317995,1.831870675086975,-2.7712942028301768e-05,0.0,0.000653775408864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.169921875,297.1499938964844,293.1499938964844,0.2921745479106903,-5381.2822265625,304.1660461425781,0.7796553373336792,0.3742231726646423,0.341822475194931,293.15167236328125,297.1499938964844,293.1499938964844,0.2543443143367767,-5080.021484375,304.1620178222656,0.7519075870513916,0.3348286747932434,0.3227865099906921,293.11822509765625,297.1499938964844,293.1499938964844,0.4049537479877472,-5411.671875,304.1629943847656,0.8479797840118408,0.4869365394115448,0.3438341021537781,293.1414794921875,297.1499938964844,293.1499938964844,0.5738918781280518,-9616.4091796875,304.16961669921875,0.9322139024734496,0.6417128443717957,0.6106730103492737,293.1481628417969,297.1499938964844,293.1499938964844,0.0632864460349083,-8084.0771484375,304.1541748046875,0.5081437230110168,0.1077181845903396,0.5139738321304321,291.1424865722656,291.1499938964844,265.5392150878906,263.9462585449219,280.56951904296875,293.1476745605469,291.1460876464844,1.0,0.5436127185821533,0.9079177379608154,0.9079177379608154,1.0,1.0,-2.56079363822937,1.16667640209198,1.3941171169281006,0.5826013684272766,0.0,0.0,1.0,221.9847869873047,212.0,100.9052963256836,-27423.580078125,1813.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320373535156,309.35400390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.830078125,35280.0,0.0,0.0,0.6441944241523743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318430185317995,1.831870675086975,-2.7712942028301768e-05,0.0,0.000653775408864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1784362792969,297.1499938964844,293.1499938964844,0.2878909707069397,-5317.12744140625,304.1678466796875,0.7800929546356201,0.3719877898693084,0.3397475481033325,293.16046142578125,297.1499938964844,293.1499938964844,0.2508138418197632,-5022.21728515625,304.16387939453125,0.752438485622406,0.3330043852329254,0.3210016191005707,293.12713623046875,297.1499938964844,293.1499938964844,0.4009608030319214,-5368.2890625,304.1653137207031,0.8494927883148193,0.4859334230422973,0.3430837988853454,293.1508483886719,297.1499938964844,293.1499938964844,0.5678711533546448,-9535.31640625,304.173095703125,0.9340388774871826,0.6400307416915894,0.6090283989906311,293.1534118652344,297.1499938964844,293.1499938964844,0.0618935823440551,-7957.53564453125,304.1551208496094,0.5077536702156067,0.1067011281847953,0.5089606046676636,291.22076416015625,291.1499938964844,265.59844970703125,263.990478515625,280.6067810058594,293.1551513671875,291.224609375,1.0,0.5398812294006348,0.9057589769363404,0.9057589769363404,1.0,1.0,-2.547258377075196,1.1599291563034058,1.3873291015625,0.5788884162902832,0.0,0.0,0.9854379892349244,219.16238403320312,200.0,107.53085327148438,-27394.7734375,1781.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0442199707031,309.46710205078125,278.1499938964844,0.0,18000.0,313.3099975585937,32822.9453125,36000.0,0.0,0.0,0.64532071352005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303872346878047,1.8304150104522705,-2.776766268652864e-05,0.0,0.0006549184327013,0.0,0.0,683.4866333007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1784362792969,297.1499938964844,293.1499938964844,0.2878909707069397,-5317.12744140625,304.1678466796875,0.7800929546356201,0.3719877898693084,0.3397475481033325,293.16046142578125,297.1499938964844,293.1499938964844,0.2508138418197632,-5022.21728515625,304.16387939453125,0.752438485622406,0.3330043852329254,0.3210016191005707,293.12713623046875,297.1499938964844,293.1499938964844,0.4009608030319214,-5368.2890625,304.1653137207031,0.8494927883148193,0.4859334230422973,0.3430837988853454,293.1508483886719,297.1499938964844,293.1499938964844,0.5678711533546448,-9535.31640625,304.173095703125,0.9340388774871826,0.6400307416915894,0.6090283989906311,293.1534118652344,297.1499938964844,293.1499938964844,0.0618935823440551,-7957.53564453125,304.1551208496094,0.5077536702156067,0.1067011281847953,0.5089606046676636,291.22076416015625,291.1499938964844,265.59844970703125,263.990478515625,280.6067810058594,293.1551513671875,291.224609375,1.0,0.5398812294006348,0.9057589769363404,0.9057589769363404,1.0,1.0,-2.547258377075196,1.1599291563034058,1.3873291015625,0.5788884162902832,0.0,0.0,0.9854379892349244,219.16238403320312,200.0,107.53085327148438,-27394.7734375,1781.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0442199707031,309.46710205078125,278.1499938964844,0.0,18000.0,313.3099975585937,32822.9453125,36000.0,0.0,0.0,0.64532071352005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303872346878047,1.8304150104522705,-2.776766268652864e-05,0.0,0.0006549184327013,0.0,0.0,683.4866333007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.18603515625,297.1499938964844,293.1499938964844,0.2832663655281067,-5247.66064453125,304.16961669921875,0.7838836908340454,0.3697268664836883,0.337504893541336,293.1685485839844,297.1499938964844,293.1499938964844,0.2469133287668228,-4958.2275390625,304.165771484375,0.7559864521026611,0.3310997486114502,0.318985104560852,293.1352233886719,297.1499938964844,293.1499938964844,0.396478533744812,-5319.56884765625,304.16766357421875,0.8545064330101013,0.4848738312721252,0.3421809077262878,293.15936279296875,297.1499938964844,293.1499938964844,0.5612004399299622,-9445.513671875,304.176513671875,0.9404468536376952,0.6382772326469421,0.607164204120636,293.1578369140625,297.1499938964844,293.1499938964844,0.0603456273674964,-7817.951171875,304.1559753417969,0.5095986127853394,0.1057164967060089,0.5033459067344666,291.3065185546875,291.1499938964844,265.6617736816406,264.03729248046875,280.6460876464844,293.1620483398437,291.31072998046875,1.0,0.5336928367614746,0.903699517250061,0.903699517250061,1.0,1.0,-2.532071113586426,1.152388095855713,1.379683017730713,0.574734091758728,0.0,0.0,0.958946704864502,212.45713806152344,188.0,117.25182342529295,-27366.50390625,1730.9871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18365478515625,309.6026916503906,278.1499938964844,0.0,18000.0,313.3099975585937,33846.6015625,36000.0,0.0,0.0,0.6447110772132874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8265056610107424,1.826533555984497,-2.7912965379073285e-05,0.0,0.0006542998016811,0.0,0.0,683.5010986328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.18603515625,297.1499938964844,293.1499938964844,0.2832663655281067,-5247.66064453125,304.16961669921875,0.7838836908340454,0.3697268664836883,0.337504893541336,293.1685485839844,297.1499938964844,293.1499938964844,0.2469133287668228,-4958.2275390625,304.165771484375,0.7559864521026611,0.3310997486114502,0.318985104560852,293.1352233886719,297.1499938964844,293.1499938964844,0.396478533744812,-5319.56884765625,304.16766357421875,0.8545064330101013,0.4848738312721252,0.3421809077262878,293.15936279296875,297.1499938964844,293.1499938964844,0.5612004399299622,-9445.513671875,304.176513671875,0.9404468536376952,0.6382772326469421,0.607164204120636,293.1578369140625,297.1499938964844,293.1499938964844,0.0603456273674964,-7817.951171875,304.1559753417969,0.5095986127853394,0.1057164967060089,0.5033459067344666,291.3065185546875,291.1499938964844,265.6617736816406,264.03729248046875,280.6460876464844,293.1620483398437,291.31072998046875,1.0,0.5336928367614746,0.903699517250061,0.903699517250061,1.0,1.0,-2.532071113586426,1.152388095855713,1.379683017730713,0.574734091758728,0.0,0.0,0.958946704864502,212.45713806152344,188.0,117.25182342529295,-27366.50390625,1730.9871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18365478515625,309.6026916503906,278.1499938964844,0.0,18000.0,313.3099975585937,33846.6015625,36000.0,0.0,0.0,0.6447110772132874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8265056610107424,1.826533555984497,-2.7912965379073285e-05,0.0,0.0006542998016811,0.0,0.0,683.5010986328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.1929016113281,297.1499938964844,293.1499938964844,0.2784911394119262,-5175.80029296875,304.1710205078125,0.7898765206336975,0.3674225211143493,0.3351489007472992,293.176025390625,297.1499938964844,293.1499938964844,0.242829144001007,-4891.14599609375,304.16729736328125,0.76155686378479,0.3291107714176178,0.3168086111545563,293.1426086425781,297.1499938964844,293.1499938964844,0.391754150390625,-5268.2783203125,304.1696472167969,0.8619093298912048,0.4837494790554046,0.3411737382411957,293.167236328125,297.1499938964844,293.1499938964844,0.5542032718658447,-9351.537109375,304.1793212890625,0.9496530294418336,0.6364474892616272,0.6051470041275024,293.1615600585937,297.1499938964844,293.1499938964844,0.0587381720542907,-7674.14501953125,304.1566772460937,0.5129802823066711,0.1047613844275474,0.4974825382232666,291.394775390625,291.1499938964844,265.7288818359375,264.08648681640625,280.6872253417969,293.1684265136719,291.3990173339844,1.0,0.5260008573532104,0.9016400575637816,0.9016400575637816,1.0,1.0,-2.5159475803375244,1.1443899869918823,1.3715577125549316,0.570338785648346,0.0,0.0,0.9203999638557434,203.64317321777344,176.0,121.23640441894533,-27315.453125,1670.4979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,309.7341003417969,278.1499938964844,0.0,18000.0,313.3099975585937,35787.98828125,36000.0,0.0,0.0,0.6435446739196777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8190953731536863,1.81912362575531,-2.818796201609075e-05,0.0,0.0006531160324811,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.1929016113281,297.1499938964844,293.1499938964844,0.2784911394119262,-5175.80029296875,304.1710205078125,0.7898765206336975,0.3674225211143493,0.3351489007472992,293.176025390625,297.1499938964844,293.1499938964844,0.242829144001007,-4891.14599609375,304.16729736328125,0.76155686378479,0.3291107714176178,0.3168086111545563,293.1426086425781,297.1499938964844,293.1499938964844,0.391754150390625,-5268.2783203125,304.1696472167969,0.8619093298912048,0.4837494790554046,0.3411737382411957,293.167236328125,297.1499938964844,293.1499938964844,0.5542032718658447,-9351.537109375,304.1793212890625,0.9496530294418336,0.6364474892616272,0.6051470041275024,293.1615600585937,297.1499938964844,293.1499938964844,0.0587381720542907,-7674.14501953125,304.1566772460937,0.5129802823066711,0.1047613844275474,0.4974825382232666,291.394775390625,291.1499938964844,265.7288818359375,264.08648681640625,280.6872253417969,293.1684265136719,291.3990173339844,1.0,0.5260008573532104,0.9016400575637816,0.9016400575637816,1.0,1.0,-2.5159475803375244,1.1443899869918823,1.3715577125549316,0.570338785648346,0.0,0.0,0.9203999638557434,203.64317321777344,176.0,121.23640441894533,-27315.453125,1670.4979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,309.7341003417969,278.1499938964844,0.0,18000.0,313.3099975585937,35787.98828125,36000.0,0.0,0.0,0.6435446739196777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8190953731536863,1.81912362575531,-2.818796201609075e-05,0.0,0.0006531160324811,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
