time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720900,293.19610595703125,297.1499938964844,293.1499938964844,0.2762691974639892,-5142.50830078125,304.17120361328125,0.7935357093811035,0.366251528263092,0.3339362740516662,293.1795959472656,297.1499938964844,293.1499938964844,0.240914985537529,-4859.84716796875,304.1676330566406,0.7649704813957214,0.3280828893184662,0.3156702220439911,293.14605712890625,297.1499938964844,293.1499938964844,0.3896093964576721,-5245.20166015625,304.1699523925781,0.8663653135299683,0.4831629693508148,0.3406388163566589,293.1708984375,297.1499938964844,293.1499938964844,0.5510062575340271,-9309.08203125,304.1797790527344,0.9549801349639891,0.6355063915252686,0.6040933132171631,293.1632080078125,297.1499938964844,293.1499938964844,0.0579736903309822,-7606.54638671875,304.1568298339844,0.5151585936546326,0.1042913794517517,0.494499534368515,291.431884765625,291.1499938964844,265.76373291015625,264.11187744140625,280.7084655761719,293.1715087890625,291.4341125488281,1.0,0.5217757821083069,0.9006102681159973,0.9006102681159973,1.0,1.0,-2.507630586624145,1.140265941619873,1.3673646450042725,0.5680766105651855,0.0,0.0,0.8977712392807007,198.7479705810547,176.0,105.8242645263672,-27208.833984375,1638.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3974304199219,309.7745056152344,278.1499938964844,0.0,18000.0,313.7900085449219,36490.10546875,36000.0,0.0,0.0,0.6475011706352234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7945181131362915,1.7945458889007568,-2.780742943286896e-05,0.0,0.0006571313715539,0.0,0.0,662.2632446289062,0.0,0.0,0.0,0.9875369668006896,4.0,0.0,1.0
720960,293.1991271972656,297.1499938964844,293.1499938964844,0.2744389772415161,-5115.41650390625,304.1706848144531,0.7975921630859375,0.3650723993778229,0.3327062726020813,293.1830139160156,297.1499938964844,293.1499938964844,0.2393310964107513,-4834.2548828125,304.16729736328125,0.7687724828720093,0.3270347118377685,0.3145031630992889,293.1493530273437,297.1499938964844,293.1499938964844,0.388007253408432,-5228.33056640625,304.1692199707031,0.8712934255599976,0.4825678467750549,0.3400891125202179,293.17437744140625,297.1499938964844,293.1499938964844,0.5485637784004211,-9277.46484375,304.1788024902344,0.9606608748435974,0.6345607042312622,0.6030211448669434,293.16473388671875,297.1499938964844,293.1499938964844,0.0573066659271717,-7548.56396484375,304.15679931640625,0.5176430940628052,0.1038246229290962,0.4914935231208801,291.4518127441406,291.1499938964844,265.7994079589844,264.1377868652344,280.7300109863281,293.1744384765625,291.4535217285156,1.0,0.5173636078834534,0.8996338844299316,0.8996338844299316,1.0,1.0,-2.49919056892395,1.1360855102539062,1.363105058670044,0.5657875537872314,0.0,0.0,0.8756373524665833,193.63232421875,164.0,82.21234893798828,-27085.9921875,1604.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279541015625,309.8409423828125,278.1499938964844,0.0,18000.0,313.7900085449219,36823.55859375,36000.0,0.0,0.0,0.6468549966812134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7551809549331665,1.7552080154418943,-2.703490827116184e-05,0.0,0.0006564756040461,0.0,0.0,626.5515747070312,0.0,0.0,0.0,0.9689103364944458,4.0,0.0,1.0
721020,293.20477294921875,297.1499938964844,293.1499938964844,0.2712485194206238,-5068.54345703125,304.1690979003906,0.806827962398529,0.3626813292503357,0.3302030563354492,293.1895446777344,297.1499938964844,293.1499938964844,0.2365363240242004,-4789.4365234375,304.1661682128906,0.7775202989578247,0.3248730301856994,0.3120914399623871,293.15545654296875,297.1499938964844,293.1499938964844,0.3854689002037048,-5202.05322265625,304.1670227050781,0.8825471997261047,0.4813448786735534,0.3389561176300049,293.18072509765625,297.1499938964844,293.1499938964844,0.5446397066116333,-9227.626953125,304.1756896972656,0.9727625250816344,0.6326520442962646,0.6008448600769043,293.16748046875,297.1499938964844,293.1499938964844,0.056083794683218,-7443.822265625,304.15655517578125,0.5235322117805481,0.1028949692845344,0.485424280166626,291.4718322753906,291.1499938964844,265.873046875,264.1910095214844,280.7742004394531,293.1800537109375,291.47198486328125,1.0,0.508102297782898,0.8976809978485107,0.8976809978485107,1.0,1.0,-2.482018232345581,1.127581238746643,1.3544368743896484,0.5611400604248047,0.0,0.0,0.8310317397117615,182.9440155029297,152.0,38.25892639160156,-26771.234375,1536.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84979248046875,309.9837951660156,278.1499938964844,0.0,18000.0,313.7900085449219,37178.54296875,36000.0,0.0,0.0,0.6440643668174744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6541903018951416,1.6542153358459473,-2.502434108464513e-05,0.0,0.0006536434520967,0.0,0.0,539.6617431640625,0.0,0.0,0.0,0.9212890267372132,4.0,0.0,1.0
721080,293.20477294921875,297.1499938964844,293.1499938964844,0.2712485194206238,-5068.54345703125,304.1690979003906,0.806827962398529,0.3626813292503357,0.3302030563354492,293.1895446777344,297.1499938964844,293.1499938964844,0.2365363240242004,-4789.4365234375,304.1661682128906,0.7775202989578247,0.3248730301856994,0.3120914399623871,293.15545654296875,297.1499938964844,293.1499938964844,0.3854689002037048,-5202.05322265625,304.1670227050781,0.8825471997261047,0.4813448786735534,0.3389561176300049,293.18072509765625,297.1499938964844,293.1499938964844,0.5446397066116333,-9227.626953125,304.1756896972656,0.9727625250816344,0.6326520442962646,0.6008448600769043,293.16748046875,297.1499938964844,293.1499938964844,0.056083794683218,-7443.822265625,304.15655517578125,0.5235322117805481,0.1028949692845344,0.485424280166626,291.4718322753906,291.1499938964844,265.873046875,264.1910095214844,280.7742004394531,293.1800537109375,291.47198486328125,1.0,0.508102297782898,0.8976809978485107,0.8976809978485107,1.0,1.0,-2.482018232345581,1.127581238746643,1.3544368743896484,0.5611400604248047,0.0,0.0,0.8310317397117615,182.9440155029297,152.0,38.25892639160156,-26771.234375,1536.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84979248046875,309.9837951660156,278.1499938964844,0.0,18000.0,313.7900085449219,37178.54296875,36000.0,0.0,0.0,0.6440643668174744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6541903018951416,1.6542153358459473,-2.502434108464513e-05,0.0,0.0006536434520967,0.0,0.0,539.6617431640625,0.0,0.0,0.0,0.9212890267372132,4.0,0.0,1.0
721140,293.2099914550781,297.1499938964844,293.1499938964844,0.2686925828456878,-5031.5244140625,304.1669921875,0.8170852065086365,0.3602368235588074,0.3276407122611999,293.1957397460937,297.1499938964844,293.1499938964844,0.2342487573623657,-4753.26318359375,304.1645812988281,0.7878174781799316,0.3226180970668793,0.3095791041851043,293.1610717773437,297.1499938964844,293.1499938964844,0.3838481307029724,-5185.97900390625,304.1640319824219,0.8956815600395203,0.4800669550895691,0.3377766609191894,293.1864624023437,297.1499938964844,293.1499938964844,0.5420526266098022,-9196.2021484375,304.1714172363281,0.9853525757789612,0.6307083964347839,0.5986253619194031,293.1698913574219,297.1499938964844,293.1499938964844,0.0550114624202251,-7354.048828125,304.1561584472656,0.5307100415229797,0.1019630134105682,0.4792852103710174,291.46435546875,291.1499938964844,265.949462890625,264.2459411621094,280.8197021484375,293.1853942871094,291.46337890625,1.0,0.4983925819396972,0.8957281112670898,0.8957281112670898,1.0,1.0,-2.4644625186920166,1.118888258934021,1.3455742597579956,0.5564018487930298,0.0,0.0,0.7893849015235901,171.8822784423828,140.0,-0.0325174480676651,-26395.880859375,1466.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2449035644531,310.1451721191406,278.1499938964844,0.0,18000.0,313.3099975585937,37303.53125,36000.0,0.0,0.0,0.6343019008636475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5378243923187256,1.5378471612930298,-2.279703039675951e-05,0.0,0.0006437357515096,0.0,0.0,449.8992614746094,0.0,0.0,0.0,0.8672400712966919,4.0,0.0,1.0
721200,293.2099914550781,297.1499938964844,293.1499938964844,0.2686925828456878,-5031.5244140625,304.1669921875,0.8170852065086365,0.3602368235588074,0.3276407122611999,293.1957397460937,297.1499938964844,293.1499938964844,0.2342487573623657,-4753.26318359375,304.1645812988281,0.7878174781799316,0.3226180970668793,0.3095791041851043,293.1610717773437,297.1499938964844,293.1499938964844,0.3838481307029724,-5185.97900390625,304.1640319824219,0.8956815600395203,0.4800669550895691,0.3377766609191894,293.1864624023437,297.1499938964844,293.1499938964844,0.5420526266098022,-9196.2021484375,304.1714172363281,0.9853525757789612,0.6307083964347839,0.5986253619194031,293.1698913574219,297.1499938964844,293.1499938964844,0.0550114624202251,-7354.048828125,304.1561584472656,0.5307100415229797,0.1019630134105682,0.4792852103710174,291.46435546875,291.1499938964844,265.949462890625,264.2459411621094,280.8197021484375,293.1853942871094,291.46337890625,1.0,0.4983925819396972,0.8957281112670898,0.8957281112670898,1.0,1.0,-2.4644625186920166,1.118888258934021,1.3455742597579956,0.5564018487930298,0.0,0.0,0.7893849015235901,171.8822784423828,140.0,-0.0325174480676651,-26395.880859375,1466.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2449035644531,310.1451721191406,278.1499938964844,0.0,18000.0,313.3099975585937,37303.53125,36000.0,0.0,0.0,0.6343019008636475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5378243923187256,1.5378471612930298,-2.279703039675951e-05,0.0,0.0006437357515096,0.0,0.0,449.8992614746094,0.0,0.0,0.0,0.8672400712966919,4.0,0.0,1.0
721260,293.21484375,297.1499938964844,293.1499938964844,0.2667707502841949,-5004.38134765625,304.1645202636719,0.8284755349159241,0.35773366689682,0.3250193297863006,293.2016296386719,297.1499938964844,293.1499938964844,0.2324687838554382,-4725.76611328125,304.1626892089844,0.7997715473175049,0.3202655613422394,0.3069680333137512,293.16632080078125,297.1499938964844,293.1499938964844,0.38316211104393,-5180.2646484375,304.1604919433594,0.911173939704895,0.4787259399890899,0.3365488350391388,293.1917419433594,297.1499938964844,293.1499938964844,0.5407904386520386,-9183.173828125,304.1663818359375,0.9978997111320496,0.6287170648574829,0.5963538885116577,293.1720275878906,297.1499938964844,293.1499938964844,0.0540897250175476,-7279.06982421875,304.1556396484375,0.5393320322036743,0.1010236591100692,0.4730824530124664,291.4289855957031,291.1499938964844,266.0283508300781,264.3023681640625,280.8664245605469,293.1905517578125,291.4268493652344,1.0,0.4883267283439636,0.8938416242599487,0.8938416242599487,1.0,1.0,-2.4464704990386963,1.1099848747253418,1.336485505104065,0.5515692234039307,0.0,0.0,0.7542678117752075,160.62551879882812,128.0,-38.13593673706055,-25947.28515625,1396.9844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6191711425781,310.2649841308594,278.1499938964844,0.0,18000.0,313.3099975585937,37217.34765625,36000.0,0.0,0.0,0.626082181930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4233311414718628,1.4233518838882446,-2.0718771338579245e-05,0.0,0.0006353938370011,0.0,0.0,372.0596923828125,0.0,0.0,0.0,0.8150713443756104,4.0,0.0,1.0
721320,293.21484375,297.1499938964844,293.1499938964844,0.2667707502841949,-5004.38134765625,304.1645202636719,0.8284755349159241,0.35773366689682,0.3250193297863006,293.2016296386719,297.1499938964844,293.1499938964844,0.2324687838554382,-4725.76611328125,304.1626892089844,0.7997715473175049,0.3202655613422394,0.3069680333137512,293.16632080078125,297.1499938964844,293.1499938964844,0.38316211104393,-5180.2646484375,304.1604919433594,0.911173939704895,0.4787259399890899,0.3365488350391388,293.1917419433594,297.1499938964844,293.1499938964844,0.5407904386520386,-9183.173828125,304.1663818359375,0.9978997111320496,0.6287170648574829,0.5963538885116577,293.1720275878906,297.1499938964844,293.1499938964844,0.0540897250175476,-7279.06982421875,304.1556396484375,0.5393320322036743,0.1010236591100692,0.4730824530124664,291.4289855957031,291.1499938964844,266.0283508300781,264.3023681640625,280.8664245605469,293.1905517578125,291.4268493652344,1.0,0.4883267283439636,0.8938416242599487,0.8938416242599487,1.0,1.0,-2.4464704990386963,1.1099848747253418,1.336485505104065,0.5515692234039307,0.0,0.0,0.7542678117752075,160.62551879882812,128.0,-38.13593673706055,-25947.28515625,1396.9844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6191711425781,310.2649841308594,278.1499938964844,0.0,18000.0,313.3099975585937,37217.34765625,36000.0,0.0,0.0,0.626082181930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4233311414718628,1.4233518838882446,-2.0718771338579245e-05,0.0,0.0006353938370011,0.0,0.0,372.0596923828125,0.0,0.0,0.0,0.8150713443756104,4.0,0.0,1.0
721380,293.2192077636719,297.1499938964844,293.1499938964844,0.2645865976810455,-4972.58935546875,304.16339111328125,0.8376604318618774,0.3552052080631256,0.3224751055240631,293.2070007324219,297.1499938964844,293.1499938964844,0.2304345220327377,-4693.482421875,304.1618957519531,0.8093039989471436,0.3178658187389374,0.3044100701808929,293.1710510253906,297.1499938964844,293.1499938964844,0.3821000158786773,-5169.71630859375,304.15887451171875,0.9251663088798524,0.4773536920547485,0.3353779017925262,293.183837890625,297.1499938964844,293.1499938964844,0.5214072465896606,-8907.1728515625,304.194091796875,0.9990000128746032,0.629196286201477,0.5762272477149963,293.17364501953125,297.1499938964844,293.1499938964844,0.0531890541315078,-7205.04833984375,304.1552734375,0.5464073419570923,0.1001354977488517,0.4675483703613281,291.4080505371094,291.1499938964844,266.1093139648437,264.3600769042969,280.9197692871094,293.1916198730469,291.4075012207031,1.0,0.4769587218761444,0.8919550776481628,0.8919550776481628,1.0,1.0,-2.4081785678863525,1.0911625623703003,1.3170160055160522,0.5416691899299622,0.0,0.0,0.7217430472373962,151.41465759277344,116.0,-25.765758514404297,-25397.947265625,1311.7825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0320739746094,310.43316650390625,278.1499938964844,0.0,18000.0,313.3099975585937,37132.33203125,36000.0,0.0,0.0,0.6159060597419739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319024682044983,1.3190436363220217,-1.896253706945572e-05,0.0,0.0006250664009712,0.0,0.0,310.0890197753906,0.0,0.0,0.0,0.7681483030319214,4.0,0.0,1.0
721440,293.2192077636719,297.1499938964844,293.1499938964844,0.2645865976810455,-4972.58935546875,304.16339111328125,0.8376604318618774,0.3552052080631256,0.3224751055240631,293.2070007324219,297.1499938964844,293.1499938964844,0.2304345220327377,-4693.482421875,304.1618957519531,0.8093039989471436,0.3178658187389374,0.3044100701808929,293.1710510253906,297.1499938964844,293.1499938964844,0.3821000158786773,-5169.71630859375,304.15887451171875,0.9251663088798524,0.4773536920547485,0.3353779017925262,293.183837890625,297.1499938964844,293.1499938964844,0.5214072465896606,-8907.1728515625,304.194091796875,0.9990000128746032,0.629196286201477,0.5762272477149963,293.17364501953125,297.1499938964844,293.1499938964844,0.0531890541315078,-7205.04833984375,304.1552734375,0.5464073419570923,0.1001354977488517,0.4675483703613281,291.4080505371094,291.1499938964844,266.1093139648437,264.3600769042969,280.9197692871094,293.1916198730469,291.4075012207031,1.0,0.4769587218761444,0.8919550776481628,0.8919550776481628,1.0,1.0,-2.4081785678863525,1.0911625623703003,1.3170160055160522,0.5416691899299622,0.0,0.0,0.7217430472373962,151.41465759277344,116.0,-25.765758514404297,-25397.947265625,1311.7825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0320739746094,310.43316650390625,278.1499938964844,0.0,18000.0,313.3099975585937,37132.33203125,36000.0,0.0,0.0,0.6159060597419739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319024682044983,1.3190436363220217,-1.896253706945572e-05,0.0,0.0006250664009712,0.0,0.0,310.0890197753906,0.0,0.0,0.0,0.7681483030319214,4.0,0.0,1.0
721500,293.2214660644531,297.1499938964844,293.1499938964844,0.2633357942104339,-4954.0888671875,304.1632385253906,0.8425971865653992,0.3538850843906402,0.3211677968502044,293.2097473144531,297.1499938964844,293.1499938964844,0.2292712479829788,-4674.75390625,304.161865234375,0.814156174659729,0.3166054189205169,0.3030912578105926,293.1734924316406,297.1499938964844,293.1499938964844,0.3813548982143402,-5161.91845703125,304.1585998535156,0.9327167272567748,0.4766058921813965,0.3347624242305755,293.1688537597656,297.1499938964844,293.1499938964844,0.5082225203514099,-8721.0087890625,304.2099914550781,0.9990000128746032,0.6317012906074524,0.5632888078689575,293.17449951171875,297.1499938964844,293.1499938964844,0.0527021773159503,-7164.6845703125,304.1552124023437,0.5502241253852844,0.099670298397541,0.46477010846138,291.4035949707031,291.1499938964844,266.1504821777344,264.3893127441406,280.94683837890625,293.18975830078125,291.4029235839844,1.0,0.4707481265068054,0.8910118341445923,0.8910118341445923,1.0,1.0,-2.3854050636291504,1.080010175704956,1.3053948879241943,0.5356964468955994,0.0,0.0,0.7052770256996155,146.76715087890625,116.0,-20.254323959350582,-25085.66796875,1265.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2589416503906,310.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,37131.6640625,35280.0,0.0,0.0,0.6083652377128601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2654352188110352,1.2654533386230469,-1.8121347238775343e-05,0.0,0.0006174133741296,0.0,0.0,281.4747314453125,0.0,0.0,0.0,0.7345350384712219,4.0,0.0,1.0
721560,293.22369384765625,297.1499938964844,293.1499938964844,0.2623876631259918,-4940.48095703125,304.1625366210937,0.8480621576309204,0.3525404930114746,0.3198272883892059,293.2124938964844,297.1499938964844,293.1499938964844,0.2283609360456466,-4660.490234375,304.1613464355469,0.8193272948265076,0.3153088688850403,0.3017297685146332,293.1759338378906,297.1499938964844,293.1499938964844,0.381052017211914,-5159.224609375,304.1575927734375,0.9408555626869202,0.4758284091949463,0.3341175615787506,293.1482238769531,297.1499938964844,293.1499938964844,0.4947470724582672,-8531.79296875,304.2235717773437,0.9990000128746032,0.6355124115943909,0.5496720671653748,293.1753234863281,297.1499938964844,293.1499938964844,0.052283626049757,-7131.03759765625,304.155029296875,0.5544227957725525,0.0991981402039527,0.4619069397449493,291.38494873046875,291.1499938964844,266.19207763671875,264.4188232421875,280.9747619628906,293.1883239746094,291.3835144042969,1.0,0.4642590582370758,0.8902077674865723,0.8902077674865723,1.0,1.0,-2.361588478088379,1.068362832069397,1.293225646018982,0.5294705629348755,0.0,0.0,0.6914077997207642,141.98561096191406,104.0,-34.65333938598633,-24707.638671875,1218.5750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49432373046875,310.5957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,36446.921875,35280.0,0.0,0.0,0.6015602946281433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204633712768555,1.2046507596969604,-1.7054502677638084e-05,0.0,0.0006105072679929,0.0,0.0,249.72872924804688,0.0,0.0,0.0,0.7165135145187378,4.0,0.0,1.0
721620,293.22802734375,297.1499938964844,293.1499938964844,0.2596546709537506,-4899.61669921875,304.1629333496094,0.8608801364898682,0.3497941195964813,0.3170815706253052,293.21795654296875,297.1499938964844,293.1499938964844,0.2257700264453888,-4618.353515625,304.1618957519531,0.8309712409973145,0.312621921300888,0.2989034354686737,293.1807556152344,297.1499938964844,293.1499938964844,0.3792586624622345,-5139.98388671875,304.1580505371094,0.9585713148117064,0.4741914570331573,0.3327637314796448,293.09356689453125,297.1499938964844,293.1499938964844,0.4638195335865021,-8096.65234375,304.25048828125,0.9990000128746032,0.6466032266616821,0.5203996896743774,293.1764831542969,297.1499938964844,293.1499938964844,0.0512598641216754,-7046.0869140625,304.1550598144531,0.5642485618591309,0.0983192473649978,0.4562729299068451,291.38067626953125,291.1499938964844,266.2762756347656,264.4784240722656,281.0362854003906,293.1922912597656,291.3802185058594,1.0,0.4505360722541809,0.888599693775177,0.888599693775177,1.0,1.0,-2.3113391399383545,1.0438038110733032,1.2675352096557615,0.5163692235946655,0.0,0.0,0.6610658764839172,132.0992889404297,122.0,-13.51350212097168,-24053.091796875,1122.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9775390625,310.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,36283.375,35280.0,0.0,0.0,0.58638596534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1081849336624146,1.1082006692886353,-1.5662935766158625e-05,0.0,0.0005951072089374,0.0,0.0,206.7753448486328,0.0,0.0,0.0,0.6749898195266724,4.0,0.0,1.0
721680,293.22802734375,297.1499938964844,293.1499938964844,0.2596546709537506,-4899.61669921875,304.1629333496094,0.8608801364898682,0.3497941195964813,0.3170815706253052,293.21795654296875,297.1499938964844,293.1499938964844,0.2257700264453888,-4618.353515625,304.1618957519531,0.8309712409973145,0.312621921300888,0.2989034354686737,293.1807556152344,297.1499938964844,293.1499938964844,0.3792586624622345,-5139.98388671875,304.1580505371094,0.9585713148117064,0.4741914570331573,0.3327637314796448,293.09356689453125,297.1499938964844,293.1499938964844,0.4638195335865021,-8096.65234375,304.25048828125,0.9990000128746032,0.6466032266616821,0.5203996896743774,293.1764831542969,297.1499938964844,293.1499938964844,0.0512598641216754,-7046.0869140625,304.1550598144531,0.5642485618591309,0.0983192473649978,0.4562729299068451,291.38067626953125,291.1499938964844,266.2762756347656,264.4784240722656,281.0362854003906,293.1922912597656,291.3802185058594,1.0,0.4505360722541809,0.888599693775177,0.888599693775177,1.0,1.0,-2.3113391399383545,1.0438038110733032,1.2675352096557615,0.5163692235946655,0.0,0.0,0.6610658764839172,132.0992889404297,122.0,-13.51350212097168,-24053.091796875,1122.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9775390625,310.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,36283.375,35280.0,0.0,0.0,0.58638596534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1081849336624146,1.1082006692886353,-1.5662935766158625e-05,0.0,0.0005951072089374,0.0,0.0,206.7753448486328,0.0,0.0,0.0,0.6749898195266724,4.0,0.0,1.0
721740,293.2328491210937,297.1499938964844,293.1499938964844,0.2577856779098511,-4872.677734375,304.16168212890625,0.8619311451911926,0.3468449711799621,0.3144375681877136,293.2239685058594,297.1499938964844,293.1499938964844,0.2238992005586624,-4588.869140625,304.1609802246094,0.8316883444786072,0.3096824884414673,0.2961386442184448,293.1861572265625,297.1499938964844,293.1499938964844,0.3786414265632629,-5134.37646484375,304.15631103515625,0.961304247379303,0.4723195135593414,0.3314637541770935,293.04412841796875,297.1499938964844,293.1499938964844,0.4564013481140136,-8008.5693359375,304.22808837890625,0.9990000128746032,0.6581176519393921,0.5141581296920776,293.17742919921875,297.1499938964844,293.1499938964844,0.0507019646465778,-7002.4677734375,304.1542663574219,0.5649358034133911,0.0974575132131576,0.4521366059780121,291.343994140625,291.1499938964844,266.3616027832031,264.5386962890625,281.0895080566406,293.2020263671875,291.34088134765625,1.0,0.4470823109149933,0.886991560459137,0.886991560459137,1.0,1.0,-2.290777921676636,1.0337576866149902,1.2570202350616455,0.5106261968612671,0.0,0.0,0.6369501352310181,129.7496337890625,140.0,-49.62263107299805,-23555.333984375,1091.3336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4395446777344,310.93408203125,278.1499938964844,0.0,18000.0,313.1499938964844,36070.34765625,34200.0,0.0,0.0,0.5695055723190308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0217480659484863,1.0217626094818115,-1.4496785297524184e-05,0.0,0.0005779757630079,0.0,0.0,173.01303100585938,0.0,0.0,0.0,0.6243509650230408,4.0,0.0,1.0
721800,293.2328491210937,297.1499938964844,293.1499938964844,0.2577856779098511,-4872.677734375,304.16168212890625,0.8619311451911926,0.3468449711799621,0.3144375681877136,293.2239685058594,297.1499938964844,293.1499938964844,0.2238992005586624,-4588.869140625,304.1609802246094,0.8316883444786072,0.3096824884414673,0.2961386442184448,293.1861572265625,297.1499938964844,293.1499938964844,0.3786414265632629,-5134.37646484375,304.15631103515625,0.961304247379303,0.4723195135593414,0.3314637541770935,293.04412841796875,297.1499938964844,293.1499938964844,0.4564013481140136,-8008.5693359375,304.22808837890625,0.9990000128746032,0.6581176519393921,0.5141581296920776,293.17742919921875,297.1499938964844,293.1499938964844,0.0507019646465778,-7002.4677734375,304.1542663574219,0.5649358034133911,0.0974575132131576,0.4521366059780121,291.343994140625,291.1499938964844,266.3616027832031,264.5386962890625,281.0895080566406,293.2020263671875,291.34088134765625,1.0,0.4470823109149933,0.886991560459137,0.886991560459137,1.0,1.0,-2.290777921676636,1.0337576866149902,1.2570202350616455,0.5106261968612671,0.0,0.0,0.6369501352310181,129.7496337890625,140.0,-49.62263107299805,-23555.333984375,1091.3336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4395446777344,310.93408203125,278.1499938964844,0.0,18000.0,313.1499938964844,36070.34765625,34200.0,0.0,0.0,0.5695055723190308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0217480659484863,1.0217626094818115,-1.4496785297524184e-05,0.0,0.0005779757630079,0.0,0.0,173.01303100585938,0.0,0.0,0.0,0.6243509650230408,4.0,0.0,1.0
721860,293.2377319335937,297.1499938964844,293.1499938964844,0.2568456828594208,-4860.49365234375,304.15948486328125,0.8528376221656799,0.3437556028366089,0.311838150024414,293.23016357421875,297.1499938964844,293.1499938964844,0.2227882742881775,-4572.587890625,304.1593017578125,0.823080837726593,0.3065519034862518,0.29337078332901,293.19158935546875,297.1499938964844,293.1499938964844,0.3793810904026031,-5144.0390625,304.1531677246094,0.951791286468506,0.4703048765659332,0.3301914930343628,293.0331115722656,297.1499938964844,293.1499938964844,0.4698753952980041,-8221.501953125,304.1794128417969,0.9990000128746032,0.6631200909614563,0.5266890525817871,293.1789245605469,297.1499938964844,293.1499938964844,0.0504668280482292,-6988.07177734375,304.1532897949219,0.5575096607208252,0.0964605212211608,0.4485550224781036,291.2669982910156,291.1499938964844,266.4477233886719,264.5994567871094,281.1311340332031,293.2067565917969,291.2646789550781,1.0,0.4505414962768554,0.8856070041656494,0.8856070041656494,1.0,1.0,-2.2935376167297363,1.0350042581558228,1.2585334777832031,0.5111402273178101,0.0,0.0,0.6273540258407593,133.3128204345703,158.0,-78.21363067626953,-23292.65625,1108.2298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7857360839844,311.020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,34630.8515625,34200.0,0.0,0.0,0.5521224141120911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9651033282279968,0.965116798877716,-1.3487817341228949e-05,0.0,0.000560334068723,0.0,0.0,150.64883422851562,0.0,0.0,0.0,0.6127788424491882,4.0,0.0,1.0
721920,293.2377319335937,297.1499938964844,293.1499938964844,0.2568456828594208,-4860.49365234375,304.15948486328125,0.8528376221656799,0.3437556028366089,0.311838150024414,293.23016357421875,297.1499938964844,293.1499938964844,0.2227882742881775,-4572.587890625,304.1593017578125,0.823080837726593,0.3065519034862518,0.29337078332901,293.19158935546875,297.1499938964844,293.1499938964844,0.3793810904026031,-5144.0390625,304.1531677246094,0.951791286468506,0.4703048765659332,0.3301914930343628,293.0331115722656,297.1499938964844,293.1499938964844,0.4698753952980041,-8221.501953125,304.1794128417969,0.9990000128746032,0.6631200909614563,0.5266890525817871,293.1789245605469,297.1499938964844,293.1499938964844,0.0504668280482292,-6988.07177734375,304.1532897949219,0.5575096607208252,0.0964605212211608,0.4485550224781036,291.2669982910156,291.1499938964844,266.4477233886719,264.5994567871094,281.1311340332031,293.2067565917969,291.2646789550781,1.0,0.4505414962768554,0.8856070041656494,0.8856070041656494,1.0,1.0,-2.2935376167297363,1.0350042581558228,1.2585334777832031,0.5111402273178101,0.0,0.0,0.6273540258407593,133.3128204345703,158.0,-78.21363067626953,-23292.65625,1108.2298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7857360839844,311.020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,34630.8515625,34200.0,0.0,0.0,0.5521224141120911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9651033282279968,0.965116798877716,-1.3487817341228949e-05,0.0,0.000560334068723,0.0,0.0,150.64883422851562,0.0,0.0,0.0,0.6127788424491882,4.0,0.0,1.0
721980,293.2427978515625,297.1499938964844,293.1499938964844,0.2555706202983856,-4842.677734375,304.158447265625,0.8378905653953552,0.3405080139636993,0.3092458546161651,293.2364807128906,297.1499938964844,293.1499938964844,0.2213550060987472,-4550.484375,304.1585693359375,0.8083046674728394,0.3032400906085968,0.2905835211277008,293.1970520019531,297.1499938964844,293.1499938964844,0.3796707391738891,-5148.22021484375,304.151611328125,0.933615505695343,0.4681431353092193,0.3289306461811065,293.061767578125,297.1499938964844,293.1499938964844,0.4969173669815063,-8622.5615234375,304.1244506835937,0.9990000128746032,0.6603543162345886,0.5521041750907898,293.18194580078125,297.1499938964844,293.1499938964844,0.050025500357151,-6955.42529296875,304.1529235839844,0.5445676445960999,0.0951187312602996,0.4443510472774505,291.2060852050781,291.1499938964844,266.5342712402344,264.6604309082031,281.16571044921875,293.2088623046875,291.20281982421875,1.0,0.458914190530777,0.8842224478721619,0.8842224478721619,1.0,1.0,-2.311030864715576,1.0433950424194336,1.2676358222961426,0.5155034065246582,0.0,0.0,0.623742401599884,141.1573486328125,176.0,-85.28923034667969,-23233.27734375,1158.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.895751953125,311.0101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,34362.65625,34200.0,0.0,0.0,0.536178469657898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9433278441429138,0.9433410167694092,-1.3174811101634988e-05,0.0,0.0005441529792733,0.0,0.0,143.14918518066406,0.0,0.0,0.0,0.6039084196090698,4.0,0.0,1.0
722040,293.2427978515625,297.1499938964844,293.1499938964844,0.2555706202983856,-4842.677734375,304.158447265625,0.8378905653953552,0.3405080139636993,0.3092458546161651,293.2364807128906,297.1499938964844,293.1499938964844,0.2213550060987472,-4550.484375,304.1585693359375,0.8083046674728394,0.3032400906085968,0.2905835211277008,293.1970520019531,297.1499938964844,293.1499938964844,0.3796707391738891,-5148.22021484375,304.151611328125,0.933615505695343,0.4681431353092193,0.3289306461811065,293.061767578125,297.1499938964844,293.1499938964844,0.4969173669815063,-8622.5615234375,304.1244506835937,0.9990000128746032,0.6603543162345886,0.5521041750907898,293.18194580078125,297.1499938964844,293.1499938964844,0.050025500357151,-6955.42529296875,304.1529235839844,0.5445676445960999,0.0951187312602996,0.4443510472774505,291.2060852050781,291.1499938964844,266.5342712402344,264.6604309082031,281.16571044921875,293.2088623046875,291.20281982421875,1.0,0.458914190530777,0.8842224478721619,0.8842224478721619,1.0,1.0,-2.311030864715576,1.0433950424194336,1.2676358222961426,0.5155034065246582,0.0,0.0,0.623742401599884,141.1573486328125,176.0,-85.28923034667969,-23233.27734375,1158.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.895751953125,311.0101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,34362.65625,34200.0,0.0,0.0,0.536178469657898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9433278441429138,0.9433410167694092,-1.3174811101634988e-05,0.0,0.0005441529792733,0.0,0.0,143.14918518066406,0.0,0.0,0.0,0.6039084196090698,4.0,0.0,1.0
722100,293.245361328125,297.1499938964844,293.1499938964844,0.2549228370189667,-4833.55078125,304.1580810546875,0.829278290271759,0.3388253152370453,0.3079409897327423,293.2396850585937,297.1499938964844,293.1499938964844,0.2206189632415771,-4539.05859375,304.1583557128906,0.7990520596504211,0.301516979932785,0.289172887802124,293.19976806640625,297.1499938964844,293.1499938964844,0.3798214495182037,-5150.29541015625,304.15106201171875,0.9224819540977478,0.4670113027095794,0.3282983601093292,293.08966064453125,297.1499938964844,293.1499938964844,0.5145453214645386,-8877.7080078125,304.0970764160156,0.9990000128746032,0.6559993028640747,0.5682923793792725,293.18408203125,297.1499938964844,293.1499938964844,0.0497172698378562,-6931.79345703125,304.1529541015625,0.5368185043334961,0.0942935869097709,0.4417914152145386,291.1753234863281,291.1499938964844,266.57763671875,264.69097900390625,281.180419921875,293.2076416015625,291.1722106933594,1.0,0.4644230902194977,0.8835301995277405,0.8835301995277405,1.0,1.0,-2.3233773708343506,1.049336552619934,1.2740408182144165,0.5186241269111633,0.0,0.0,0.625139594078064,146.37313842773438,176.0,-85.05915069580078,-23253.75,1192.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8567199707031,310.9619140625,278.1499938964844,0.0,18000.0,313.1499938964844,34237.14453125,33120.0,0.0,0.0,0.5291073322296143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9428630471229552,0.942876160144806,-1.3141102499503177e-05,0.0,0.0005369767313823,0.0,0.0,142.76051330566406,0.0,0.0,0.0,0.58860844373703,4.0,0.0,1.0
722160,293.2479553222656,297.1499938964844,293.1499938964844,0.2547669112682342,-4832.42724609375,304.1568908691406,0.8202252984046936,0.3371078372001648,0.3066270053386688,293.2428894042969,297.1499938964844,293.1499938964844,0.2203010767698288,-4535.06103515625,304.15740966796875,0.7892606854438782,0.2997513115406036,0.2877469360828399,293.2024841308594,297.1499938964844,293.1499938964844,0.3807146251201629,-5160.9189453125,304.14923095703125,0.9109549522399902,0.4658518731594085,0.3276631832122803,293.1254272460937,297.1499938964844,293.1499938964844,0.5353665947914124,-9175.2275390625,304.06884765625,0.9990000128746032,0.6497488617897034,0.5861754417419434,293.1865539550781,297.1499938964844,293.1499938964844,0.0494764372706413,-6915.2177734375,304.1528625488281,0.5286692976951599,0.0933784916996955,0.4389187395572662,291.1219482421875,291.1499938964844,266.6209716796875,264.72149658203125,281.1959228515625,293.20831298828125,291.1182556152344,1.0,0.4705880582332611,0.8825172185897827,0.8825172185897827,1.0,1.0,-2.3373517990112305,1.0560424327850342,1.2813093662261963,0.5221428871154785,0.0,0.0,0.6322505474090576,152.31082153320312,179.0,-110.8909683227539,-23218.775390625,1232.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.77166748046875,310.8584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,33118.58203125,33120.0,0.0,0.0,0.5226208567619324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388348460197448,0.9388477206230164,-1.2842111573263535e-05,0.0,0.0005303937359713,0.0,0.0,139.34764099121094,0.0,0.0,0.0,0.5988372564315796,4.0,0.0,1.0
722220,293.2526550292969,297.1499938964844,293.1499938964844,0.2524977326393127,-4798.177734375,304.15838623046875,0.8037360310554504,0.3336754143238067,0.3039320111274719,293.248779296875,297.1499938964844,293.1499938964844,0.2179398387670517,-4496.361328125,304.1589050292969,0.7723100185394287,0.2962037026882171,0.2848031222820282,293.2073669433594,297.1499938964844,293.1499938964844,0.3796677589416504,-5149.224609375,304.1512756347656,0.8928000926971436,0.463530957698822,0.326346606016159,293.2064819335937,297.1499938964844,293.1499938964844,0.5576269030570984,-9476.31640625,304.06170654296875,0.9946485161781312,0.633931577205658,0.6047782301902771,293.1910095214844,297.1499938964844,293.1499938964844,0.0483766086399555,-6825.44482421875,304.1537170410156,0.5146496295928955,0.0915486067533493,0.4324994385242462,291.09930419921875,291.1499938964844,266.7074584960937,264.782470703125,281.24517822265625,293.2257385253906,291.0993957519531,1.0,0.4785747826099396,0.8804912567138672,0.8804912567138672,1.0,1.0,-2.3435404300689697,1.058760404586792,1.2847799062728882,0.5240311026573181,0.0,0.0,0.6409994959831238,162.87672424316406,182.0,-45.181907653808594,-23231.580078125,1281.4310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4216003417969,310.6723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,32897.32421875,33120.0,0.0,0.0,0.5122727751731873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9663215279579164,0.9663346409797668,-1.311006872128928e-05,0.0,0.0005198917351663,0.0,0.0,147.61277770996094,0.0,0.0,0.0,0.6091348528862,4.0,0.0,1.0
722280,293.2526550292969,297.1499938964844,293.1499938964844,0.2524977326393127,-4798.177734375,304.15838623046875,0.8037360310554504,0.3336754143238067,0.3039320111274719,293.248779296875,297.1499938964844,293.1499938964844,0.2179398387670517,-4496.361328125,304.1589050292969,0.7723100185394287,0.2962037026882171,0.2848031222820282,293.2073669433594,297.1499938964844,293.1499938964844,0.3796677589416504,-5149.224609375,304.1512756347656,0.8928000926971436,0.463530957698822,0.326346606016159,293.2064819335937,297.1499938964844,293.1499938964844,0.5576269030570984,-9476.31640625,304.06170654296875,0.9946485161781312,0.633931577205658,0.6047782301902771,293.1910095214844,297.1499938964844,293.1499938964844,0.0483766086399555,-6825.44482421875,304.1537170410156,0.5146496295928955,0.0915486067533493,0.4324994385242462,291.09930419921875,291.1499938964844,266.7074584960937,264.782470703125,281.24517822265625,293.2257385253906,291.0993957519531,1.0,0.4785747826099396,0.8804912567138672,0.8804912567138672,1.0,1.0,-2.3435404300689697,1.058760404586792,1.2847799062728882,0.5240311026573181,0.0,0.0,0.6409994959831238,162.87672424316406,182.0,-45.181907653808594,-23231.580078125,1281.4310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4216003417969,310.6723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,32897.32421875,33120.0,0.0,0.0,0.5122727751731873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9663215279579164,0.9663346409797668,-1.311006872128928e-05,0.0,0.0005198917351663,0.0,0.0,147.61277770996094,0.0,0.0,0.0,0.6091348528862,4.0,0.0,1.0
722340,293.25714111328125,297.1499938964844,293.1499938964844,0.2493230104446411,-4749.291015625,304.1608581542969,0.7870938777923584,0.3301659822463989,0.3012638390064239,293.2543334960937,297.1499938964844,293.1499938964844,0.2147954255342483,-4443.80517578125,304.1611328125,0.7564462423324585,0.2925723493099212,0.28187957406044,293.212158203125,297.1499938964844,293.1499938964844,0.3772163391113281,-5121.67041015625,304.1548767089844,0.8758286833763123,0.461102694272995,0.3250342011451721,293.2489624023437,297.1499938964844,293.1499938964844,0.5483599305152893,-9323.4443359375,304.1057434082031,0.9751691818237304,0.6237989068031311,0.59391188621521,293.1942749023437,297.1499938964844,293.1499938964844,0.0472101494669914,-6728.0439453125,304.1544189453125,0.5023375749588013,0.0898478925228118,0.426992803812027,291.1201171875,291.1499938964844,266.7933959960937,264.8431091308594,281.30743408203125,293.2450561523437,291.1202697753906,1.0,0.4826367199420929,0.8784653544425964,0.8784653544425964,1.0,1.0,-2.3157155513763428,1.0450433492660522,1.2706722021102903,0.516762912273407,0.0,0.0,0.6433651447296143,173.2864227294922,185.0,2.1118319034576416,-22885.015625,1290.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9991455078125,310.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,33019.05859375,32040.0,0.0,0.0,0.5042620897293091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979145646095276,0.9791589379310608,-1.3289100934343878e-05,0.0,0.0005117619293741,0.0,0.0,152.04820251464844,0.0,0.0,0.0,0.5993486046791077,4.0,0.0,1.0
722400,293.25714111328125,297.1499938964844,293.1499938964844,0.2493230104446411,-4749.291015625,304.1608581542969,0.7870938777923584,0.3301659822463989,0.3012638390064239,293.2543334960937,297.1499938964844,293.1499938964844,0.2147954255342483,-4443.80517578125,304.1611328125,0.7564462423324585,0.2925723493099212,0.28187957406044,293.212158203125,297.1499938964844,293.1499938964844,0.3772163391113281,-5121.67041015625,304.1548767089844,0.8758286833763123,0.461102694272995,0.3250342011451721,293.2489624023437,297.1499938964844,293.1499938964844,0.5483599305152893,-9323.4443359375,304.1057434082031,0.9751691818237304,0.6237989068031311,0.59391188621521,293.1942749023437,297.1499938964844,293.1499938964844,0.0472101494669914,-6728.0439453125,304.1544189453125,0.5023375749588013,0.0898478925228118,0.426992803812027,291.1201171875,291.1499938964844,266.7933959960937,264.8431091308594,281.30743408203125,293.2450561523437,291.1202697753906,1.0,0.4826367199420929,0.8784653544425964,0.8784653544425964,1.0,1.0,-2.3157155513763428,1.0450433492660522,1.2706722021102903,0.516762912273407,0.0,0.0,0.6433651447296143,173.2864227294922,185.0,2.1118319034576416,-22885.015625,1290.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9991455078125,310.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,33019.05859375,32040.0,0.0,0.0,0.5042620897293091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979145646095276,0.9791589379310608,-1.3289100934343878e-05,0.0,0.0005117619293741,0.0,0.0,152.04820251464844,0.0,0.0,0.0,0.5993486046791077,4.0,0.0,1.0
722460,293.2615051269531,297.1499938964844,293.1499938964844,0.2465416640043258,-4707.0947265625,304.1619873046875,0.7756919860839844,0.3265664577484131,0.2983473241329193,293.260009765625,297.1499938964844,293.1499938964844,0.2119200229644775,-4396.3310546875,304.1623229980469,0.7456884980201721,0.288780003786087,0.2786431312561035,293.2170104980469,297.1499938964844,293.1499938964844,0.3754004240036011,-5101.8291015625,304.15643310546875,0.864793062210083,0.4585476815700531,0.3235037922859192,293.2654113769531,297.1499938964844,293.1499938964844,0.5441268682479858,-9253.185546875,304.12744140625,0.961477756500244,0.6179320812225342,0.5880368947982788,293.1973571777344,297.1499938964844,293.1499938964844,0.0460383407771587,-6632.42138671875,304.1549377441406,0.4937728345394134,0.0880957767367363,0.42060586810112,291.1101379394531,291.1499938964844,266.8784484863281,264.9032897949219,281.3626708984375,293.25457763671875,291.111572265625,1.0,0.4848190248012543,0.8765981793403625,0.8765981793403625,1.0,1.0,-2.291754961013794,1.033221960067749,1.2585331201553345,0.5105011463165283,0.0,0.0,0.6503902673721313,180.3285675048828,188.0,5.264990329742432,-22517.556640625,1289.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6260681152344,310.1492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,31923.525390625,32040.0,0.0,0.0,0.4973441064357757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9830709099769592,0.9830840229988098,-1.3088118066661991e-05,0.0,0.0005047410377301,0.0,0.0,151.14183044433594,0.0,0.0,0.0,0.6124600768089294,4.0,0.0,1.0
722520,293.2615051269531,297.1499938964844,293.1499938964844,0.2465416640043258,-4707.0947265625,304.1619873046875,0.7756919860839844,0.3265664577484131,0.2983473241329193,293.260009765625,297.1499938964844,293.1499938964844,0.2119200229644775,-4396.3310546875,304.1623229980469,0.7456884980201721,0.288780003786087,0.2786431312561035,293.2170104980469,297.1499938964844,293.1499938964844,0.3754004240036011,-5101.8291015625,304.15643310546875,0.864793062210083,0.4585476815700531,0.3235037922859192,293.2654113769531,297.1499938964844,293.1499938964844,0.5441268682479858,-9253.185546875,304.12744140625,0.961477756500244,0.6179320812225342,0.5880368947982788,293.1973571777344,297.1499938964844,293.1499938964844,0.0460383407771587,-6632.42138671875,304.1549377441406,0.4937728345394134,0.0880957767367363,0.42060586810112,291.1101379394531,291.1499938964844,266.8784484863281,264.9032897949219,281.3626708984375,293.25457763671875,291.111572265625,1.0,0.4848190248012543,0.8765981793403625,0.8765981793403625,1.0,1.0,-2.291754961013794,1.033221960067749,1.2585331201553345,0.5105011463165283,0.0,0.0,0.6503902673721313,180.3285675048828,188.0,5.264990329742432,-22517.556640625,1289.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6260681152344,310.1492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,31923.525390625,32040.0,0.0,0.0,0.4973441064357757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9830709099769592,0.9830840229988098,-1.3088118066661991e-05,0.0,0.0005047410377301,0.0,0.0,151.14183044433594,0.0,0.0,0.0,0.6124600768089294,4.0,0.0,1.0
722580,293.265380859375,297.1499938964844,293.1499938964844,0.2431868463754654,-4655.63818359375,304.1635437011719,0.7668454647064209,0.3229522109031677,0.2953426539897918,293.2653503417969,297.1499938964844,293.1499938964844,0.2084861844778061,-4339.009765625,304.1639099121094,0.7372829914093018,0.2849087715148926,0.2752487957477569,293.22149658203125,297.1499938964844,293.1499938964844,0.3726962804794311,-5072.0419921875,304.15875244140625,0.8565635681152344,0.4559366405010223,0.3218765258789062,293.2736511230469,297.1499938964844,293.1499938964844,0.5398430824279785,-9186.9833984375,304.14190673828125,0.9508193731307985,0.6133251786231995,0.5837646126747131,293.1999816894531,297.1499938964844,293.1499938964844,0.044684063643217,-6520.814453125,304.1555480957031,0.4867706000804901,0.0863639116287231,0.4139187932014465,291.1234130859375,291.1499938964844,266.9623107910156,264.9628295898437,281.41522216796875,293.2606201171875,291.1239318847656,1.0,0.4859329462051391,0.8747310042381287,0.8747310042381287,1.0,1.0,-2.268949031829834,1.0219558477401731,1.2469933032989502,0.5045756697654724,0.0,0.0,0.6528645753860474,185.6084899902344,191.0,12.407759666442873,-22200.779296875,1283.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26885986328125,309.91314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,31958.5390625,32040.0,0.0,0.0,0.4917404353618622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9910871982574464,0.9911003708839417,-1.319213606620906e-05,0.0,0.0004990540328435,0.0,0.0,153.8785400390625,0.0,0.0,0.0,0.6157869100570679,4.0,0.0,1.0
