time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722640,293.265380859375,297.1499938964844,293.1499938964844,0.2431868463754654,-4655.63818359375,304.1635437011719,0.7668454647064209,0.3229522109031677,0.2953426539897918,293.2653503417969,297.1499938964844,293.1499938964844,0.2084861844778061,-4339.009765625,304.1639099121094,0.7372829914093018,0.2849087715148926,0.2752487957477569,293.22149658203125,297.1499938964844,293.1499938964844,0.3726962804794311,-5072.0419921875,304.15875244140625,0.8565635681152344,0.4559366405010223,0.3218765258789062,293.2736511230469,297.1499938964844,293.1499938964844,0.5398430824279785,-9186.9833984375,304.14190673828125,0.9508193731307985,0.6133251786231995,0.5837646126747131,293.1999816894531,297.1499938964844,293.1499938964844,0.044684063643217,-6520.814453125,304.1555480957031,0.4867706000804901,0.0863639116287231,0.4139187932014465,291.1234130859375,291.1499938964844,266.9623107910156,264.9628295898437,281.41522216796875,293.2606201171875,291.1239318847656,1.0,0.4859329462051391,0.8747310042381287,0.8747310042381287,1.0,1.0,-2.268949031829834,1.0219558477401731,1.2469933032989502,0.5045756697654724,0.0,0.0,0.6528645753860474,185.6084899902344,191.0,12.407759666442873,-22200.779296875,1283.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26885986328125,309.91314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,31958.5390625,32040.0,0.0,0.0,0.4917404353618622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9910871982574464,0.9911003708839417,-1.319213606620906e-05,0.0,0.0004990540328435,0.0,0.0,153.8785400390625,0.0,0.0,0.0,0.6157869100570679,4.0,0.0,1.0
722700,293.26715087890625,297.1499938964844,293.1499938964844,0.2415012866258621,-4629.78955078125,304.1641540527344,0.7629879713058472,0.321145236492157,0.2938246428966522,293.26788330078125,297.1499938964844,293.1499938964844,0.2067431062459945,-4309.89013671875,304.16455078125,0.7335684895515442,0.2829519212245941,0.273514062166214,293.2236022949219,297.1499938964844,293.1499938964844,0.3713163733482361,-5056.919921875,304.15966796875,0.8530552983283997,0.4546204209327698,0.3210422098636627,293.27655029296875,297.1499938964844,293.1499938964844,0.5377615094184875,-9155.9609375,304.1471252441406,0.9461292624473572,0.6111887097358704,0.5818286538124084,293.2011108398437,297.1499938964844,293.1499938964844,0.0440028421580791,-6464.8408203125,304.15576171875,0.4835234582424164,0.0855085700750351,0.41054767370224,291.1293640136719,291.1499938964844,267.0036926269531,264.9923095703125,281.4409484863281,293.2630310058594,291.1299133300781,1.0,0.4862382113933563,0.8737974166870117,0.8737974166870117,1.0,1.0,-2.2576651573181152,1.0163789987564087,1.2412861585617063,0.5016552209854126,0.0,0.0,0.653639554977417,187.8525390625,191.0,14.37233829498291,-22046.8046875,1279.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1055908203125,309.8045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,31974.224609375,30960.0,0.0,0.0,0.4893045723438263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9943366050720216,0.9943498373031616,-1.3234859579824844e-05,0.0,0.0004965818952769,0.0,0.0,155.0011749267578,0.0,0.0,0.0,0.602116048336029,4.0,0.0,1.0
722760,293.2687683105469,297.1499938964844,293.1499938964844,0.2402925193309784,-4611.82177734375,304.16375732421875,0.7593896389007568,0.319341093301773,0.2923003435134887,293.2702941894531,297.1499938964844,293.1499938964844,0.205396682024002,-4287.935546875,304.1643371582031,0.7300580143928528,0.2809836566448211,0.2717600762844085,293.2255554199219,297.1499938964844,293.1499938964844,0.370654284954071,-5050.19580078125,304.1591186523437,0.8498197793960571,0.4533033370971679,0.3201991021633148,293.27899169921875,297.1499938964844,293.1499938964844,0.5367003083229065,-9140.376953125,304.1495666503906,0.9417218565940856,0.6091108322143555,0.579951286315918,293.2021484375,297.1499938964844,293.1499938964844,0.0434419214725494,-6420.26513671875,304.1557312011719,0.4803237617015838,0.0846588835120201,0.4071707129478454,291.1124267578125,291.1499938964844,267.04461669921875,265.02154541015625,281.4662475585937,293.26519775390625,291.11181640625,1.0,0.4864293932914734,0.8730365633964539,0.8730365633964539,1.0,1.0,-2.246403217315674,1.010826587677002,1.2355767488479614,0.4987622499465942,0.0,0.0,0.6577114462852478,189.9195098876953,179.0,-12.672574996948242,-21816.658203125,1274.7012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9698791503906,309.6763000488281,278.1499938964844,0.0,18000.0,313.1499938964844,31008.8984375,30960.0,0.0,0.0,0.4868899583816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9854220151901244,0.9854349493980408,-1.2909379620396066e-05,0.0,0.0004941314109601,0.0,0.0,150.07241821289062,0.0,0.0,0.0,0.610489010810852,4.0,0.0,1.0
722820,293.2715148925781,297.1499938964844,293.1499938964844,0.2364526093006134,-4552.39990234375,304.16558837890625,0.7578457593917847,0.3157747089862823,0.2890498638153076,293.2746887207031,297.1499938964844,293.1499938964844,0.2014277577400207,-4221.03076171875,304.1661682128906,0.7280430197715759,0.2770443856716156,0.2679974138736725,293.2290344238281,297.1499938964844,293.1499938964844,0.3672229051589966,-5012.2822265625,304.1617736816406,0.8495895266532898,0.450682133436203,0.3183421492576599,293.2828674316406,297.1499938964844,293.1499938964844,0.5316562652587891,-9067.7900390625,304.1580505371094,0.9411038160324096,0.6050546765327454,0.5760799050331116,293.2037353515625,297.1499938964844,293.1499938964844,0.0418230853974819,-6286.7919921875,304.1565246582031,0.4776120781898498,0.0830135866999626,0.399449735879898,291.13671875,291.1499938964844,267.1250915527344,265.07928466796875,281.51678466796875,293.26885986328125,291.1376647949219,1.0,0.4818384647369385,0.8715148568153381,0.8715148568153381,1.0,1.0,-2.2218270301818848,0.9987190961837769,1.2231080532073977,0.4925013780593872,0.0,0.0,0.6580238938331604,187.91612243652344,167.0,20.623191833496094,-21555.455078125,1239.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7209167480469,309.52899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,30944.42578125,30960.0,0.0,0.0,0.4826097786426544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992499053478241,0.992512047290802,-1.2979800885659644e-05,0.0,0.0004897875478491,0.0,0.0,152.28843688964844,0.0,0.0,0.0,0.6128613352775574,4.0,0.0,1.0
722880,293.2715148925781,297.1499938964844,293.1499938964844,0.2364526093006134,-4552.39990234375,304.16558837890625,0.7578457593917847,0.3157747089862823,0.2890498638153076,293.2746887207031,297.1499938964844,293.1499938964844,0.2014277577400207,-4221.03076171875,304.1661682128906,0.7280430197715759,0.2770443856716156,0.2679974138736725,293.2290344238281,297.1499938964844,293.1499938964844,0.3672229051589966,-5012.2822265625,304.1617736816406,0.8495895266532898,0.450682133436203,0.3183421492576599,293.2828674316406,297.1499938964844,293.1499938964844,0.5316562652587891,-9067.7900390625,304.1580505371094,0.9411038160324096,0.6050546765327454,0.5760799050331116,293.2037353515625,297.1499938964844,293.1499938964844,0.0418230853974819,-6286.7919921875,304.1565246582031,0.4776120781898498,0.0830135866999626,0.399449735879898,291.13671875,291.1499938964844,267.1250915527344,265.07928466796875,281.51678466796875,293.26885986328125,291.1376647949219,1.0,0.4818384647369385,0.8715148568153381,0.8715148568153381,1.0,1.0,-2.2218270301818848,0.9987190961837769,1.2231080532073977,0.4925013780593872,0.0,0.0,0.6580238938331604,187.91612243652344,167.0,20.623191833496094,-21555.455078125,1239.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7209167480469,309.52899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,30944.42578125,30960.0,0.0,0.0,0.4826097786426544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992499053478241,0.992512047290802,-1.2979800885659644e-05,0.0,0.0004897875478491,0.0,0.0,152.28843688964844,0.0,0.0,0.0,0.6128613352775574,4.0,0.0,1.0
722940,293.2735290527344,297.1499938964844,293.1499938964844,0.232652485370636,-4493.68408203125,304.1667175292969,0.7601550817489624,0.3122889399528503,0.2857163846492767,293.2784423828125,297.1499938964844,293.1499938964844,0.1974383443593979,-4153.771484375,304.1674194335937,0.7294318079948425,0.273124635219574,0.2640894055366516,293.2319030761719,297.1499938964844,293.1499938964844,0.3638091087341308,-4974.8671875,304.1635437011719,0.8536410331726074,0.4480965435504913,0.3163878619670868,293.2857971191406,297.1499938964844,293.1499938964844,0.5265800356864929,-8996.4970703125,304.1637878417969,0.946103036403656,0.6010910272598267,0.5721401572227478,293.2046813964844,297.1499938964844,293.1499938964844,0.040170170366764,-6151.10888671875,304.1571044921875,0.4777058362960815,0.081462949514389,0.3913865983486175,291.15576171875,291.1499938964844,267.2033386230469,265.1358642578125,281.5665283203125,293.271728515625,291.1567687988281,1.0,0.4744655787944793,0.8699931502342224,0.8699931502342224,1.0,1.0,-2.1963653564453125,0.9861823320388794,1.210183024406433,0.4860356450080871,0.0,0.0,0.656006932258606,181.8585205078125,155.0,25.22333335876465,-21246.44921875,1188.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5260009765625,309.3917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,31002.87109375,29880.0,0.0,0.0,0.478687047958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9891753196716307,0.9891882538795472,-1.295302172366064e-05,0.0,0.0004858065221924,0.0,0.0,151.30165100097656,0.0,0.0,0.0,0.5965214371681213,4.0,0.0,1.0
723000,293.2735290527344,297.1499938964844,293.1499938964844,0.232652485370636,-4493.68408203125,304.1667175292969,0.7601550817489624,0.3122889399528503,0.2857163846492767,293.2784423828125,297.1499938964844,293.1499938964844,0.1974383443593979,-4153.771484375,304.1674194335937,0.7294318079948425,0.273124635219574,0.2640894055366516,293.2319030761719,297.1499938964844,293.1499938964844,0.3638091087341308,-4974.8671875,304.1635437011719,0.8536410331726074,0.4480965435504913,0.3163878619670868,293.2857971191406,297.1499938964844,293.1499938964844,0.5265800356864929,-8996.4970703125,304.1637878417969,0.946103036403656,0.6010910272598267,0.5721401572227478,293.2046813964844,297.1499938964844,293.1499938964844,0.040170170366764,-6151.10888671875,304.1571044921875,0.4777058362960815,0.081462949514389,0.3913865983486175,291.15576171875,291.1499938964844,267.2033386230469,265.1358642578125,281.5665283203125,293.271728515625,291.1567687988281,1.0,0.4744655787944793,0.8699931502342224,0.8699931502342224,1.0,1.0,-2.1963653564453125,0.9861823320388794,1.210183024406433,0.4860356450080871,0.0,0.0,0.656006932258606,181.8585205078125,155.0,25.22333335876465,-21246.44921875,1188.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5260009765625,309.3917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,31002.87109375,29880.0,0.0,0.0,0.478687047958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9891753196716307,0.9891882538795472,-1.295302172366064e-05,0.0,0.0004858065221924,0.0,0.0,151.30165100097656,0.0,0.0,0.0,0.5965214371681213,4.0,0.0,1.0
723060,293.2749328613281,297.1499938964844,293.1499938964844,0.22922183573246,-4440.99072265625,304.1669616699219,0.765093982219696,0.3088747262954712,0.2823645770549774,293.2816467285156,297.1499938964844,293.1499938964844,0.1937174499034881,-4091.25634765625,304.1679077148437,0.7330780029296875,0.2692219018936157,0.2601089179515838,293.23419189453125,297.1499938964844,293.1499938964844,0.3609252870082855,-4943.6943359375,304.1639709472656,0.8606739044189453,0.4455569982528686,0.3143989741802215,293.28790283203125,297.1499938964844,293.1499938964844,0.522210419178009,-8936.3935546875,304.1666564941406,0.954650580883026,0.5972223877906799,0.5682005882263184,293.205078125,297.1499938964844,293.1499938964844,0.0386045463383197,-6023.68408203125,304.1573486328125,0.4797089397907257,0.079992689192295,0.3832763433456421,291.1554260253906,291.1499938964844,267.279052734375,265.1911315917969,281.6150207519531,293.27392578125,291.157470703125,1.0,0.4653586447238922,0.8685653805732727,0.8685653805732727,1.0,1.0,-2.170696973800659,0.9735509157180786,1.1971460580825806,0.4795625805854797,0.0,0.0,0.6561388373374939,173.52630615234375,143.0,19.98673820495605,-20900.630859375,1129.7960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.417724609375,309.28485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,29952.1875,29880.0,0.0,0.0,0.4744971394538879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9732983112335204,0.9733108282089232,-1.2526202226581518e-05,0.0,0.0004815542779397,0.0,0.0,144.00584411621094,0.0,0.0,0.0,0.6014600396156311,4.0,0.0,1.0
723120,293.2749328613281,297.1499938964844,293.1499938964844,0.22922183573246,-4440.99072265625,304.1669616699219,0.765093982219696,0.3088747262954712,0.2823645770549774,293.2816467285156,297.1499938964844,293.1499938964844,0.1937174499034881,-4091.25634765625,304.1679077148437,0.7330780029296875,0.2692219018936157,0.2601089179515838,293.23419189453125,297.1499938964844,293.1499938964844,0.3609252870082855,-4943.6943359375,304.1639709472656,0.8606739044189453,0.4455569982528686,0.3143989741802215,293.28790283203125,297.1499938964844,293.1499938964844,0.522210419178009,-8936.3935546875,304.1666564941406,0.954650580883026,0.5972223877906799,0.5682005882263184,293.205078125,297.1499938964844,293.1499938964844,0.0386045463383197,-6023.68408203125,304.1573486328125,0.4797089397907257,0.079992689192295,0.3832763433456421,291.1554260253906,291.1499938964844,267.279052734375,265.1911315917969,281.6150207519531,293.27392578125,291.157470703125,1.0,0.4653586447238922,0.8685653805732727,0.8685653805732727,1.0,1.0,-2.170696973800659,0.9735509157180786,1.1971460580825806,0.4795625805854797,0.0,0.0,0.6561388373374939,173.52630615234375,143.0,19.98673820495605,-20900.630859375,1129.7960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.417724609375,309.28485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,29952.1875,29880.0,0.0,0.0,0.4744971394538879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9732983112335204,0.9733108282089232,-1.2526202226581518e-05,0.0,0.0004815542779397,0.0,0.0,144.00584411621094,0.0,0.0,0.0,0.6014600396156311,4.0,0.0,1.0
723180,293.2759704589844,297.1499938964844,293.1499938964844,0.2253138571977615,-4380.21533203125,304.16778564453125,0.7721881866455078,0.3054982125759125,0.2790033519268036,293.2844543457031,297.1499938964844,293.1499938964844,0.1895615607500076,-4020.609619140625,304.1688232421875,0.7385197281837463,0.265315443277359,0.2560770213603973,293.2361755371094,297.1499938964844,293.1499938964844,0.3572463393211365,-4903.3408203125,304.1654052734375,0.8702049851417542,0.4430224299430847,0.3123816549777984,293.28961181640625,297.1499938964844,293.1499938964844,0.5166808366775513,-8860.1494140625,304.17022705078125,0.9655398726463318,0.5933836102485657,0.5642508864402771,293.20513916015625,297.1499938964844,293.1499938964844,0.0369376800954341,-5886.080078125,304.1576843261719,0.4830883741378784,0.0785830020904541,0.3752129673957824,291.1801452636719,291.1499938964844,267.3519287109375,265.2449035644531,281.6623229980469,293.2757263183594,291.18115234375,1.0,0.4551333785057068,0.867137610912323,0.867137610912323,1.0,1.0,-2.144965887069702,0.960886299610138,1.184079647064209,0.4731147885322571,0.0,0.0,0.65025794506073,163.87953186035156,131.0,26.96102905273437,-20598.197265625,1067.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3503112792969,309.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,30024.205078125,29880.0,0.0,0.0,0.4702527523040771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9595099091529846,0.9595222473144532,-1.2380654879962094e-05,0.0,0.0004772467655129,0.0,0.0,139.77090454101562,0.0,0.0,0.0,0.59577876329422,4.0,0.0,1.0
723240,293.2759704589844,297.1499938964844,293.1499938964844,0.2253138571977615,-4380.21533203125,304.16778564453125,0.7721881866455078,0.3054982125759125,0.2790033519268036,293.2844543457031,297.1499938964844,293.1499938964844,0.1895615607500076,-4020.609619140625,304.1688232421875,0.7385197281837463,0.265315443277359,0.2560770213603973,293.2361755371094,297.1499938964844,293.1499938964844,0.3572463393211365,-4903.3408203125,304.1654052734375,0.8702049851417542,0.4430224299430847,0.3123816549777984,293.28961181640625,297.1499938964844,293.1499938964844,0.5166808366775513,-8860.1494140625,304.17022705078125,0.9655398726463318,0.5933836102485657,0.5642508864402771,293.20513916015625,297.1499938964844,293.1499938964844,0.0369376800954341,-5886.080078125,304.1576843261719,0.4830883741378784,0.0785830020904541,0.3752129673957824,291.1801452636719,291.1499938964844,267.3519287109375,265.2449035644531,281.6623229980469,293.2757263183594,291.18115234375,1.0,0.4551333785057068,0.867137610912323,0.867137610912323,1.0,1.0,-2.144965887069702,0.960886299610138,1.184079647064209,0.4731147885322571,0.0,0.0,0.65025794506073,163.87953186035156,131.0,26.96102905273437,-20598.197265625,1067.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3503112792969,309.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,30024.205078125,29880.0,0.0,0.0,0.4702527523040771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9595099091529846,0.9595222473144532,-1.2380654879962094e-05,0.0,0.0004772467655129,0.0,0.0,139.77090454101562,0.0,0.0,0.0,0.59577876329422,4.0,0.0,1.0
723300,293.2763671875,297.1499938964844,293.1499938964844,0.2234133332967758,-4350.658203125,304.1679992675781,0.7765000462532043,0.3038235604763031,0.2773230671882629,293.2857360839844,297.1499938964844,293.1499938964844,0.1875180155038833,-3985.8271484375,304.16912841796875,0.7418770790100098,0.2633587419986725,0.2540457546710968,293.237060546875,297.1499938964844,293.1499938964844,0.3554681837558746,-4883.90576171875,304.16583251953125,0.8758692145347595,0.4417590200901031,0.3113657236099243,293.2903137207031,297.1499938964844,293.1499938964844,0.5139920115470886,-8823.3544921875,304.17144775390625,0.9715864658355712,0.5914788246154785,0.5622755289077759,293.2051086425781,297.1499938964844,293.1499938964844,0.036125473678112,-5818.923828125,304.1577453613281,0.4852047264575958,0.0778955146670341,0.3712072372436523,291.1898193359375,291.1499938964844,267.3871765136719,265.2712097167969,281.6854858398437,293.2765197753906,291.1907958984375,1.0,0.4497179090976715,0.8664237260818481,0.8664237260818481,1.0,1.0,-2.1321046352386475,0.9545550346374512,1.1775496006011963,0.4699070155620575,0.0,0.0,0.6466235518455505,158.74740600585938,131.0,26.86445999145508,-20444.4765625,1035.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3358764648437,309.1959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,30051.3125,28800.0,0.0,0.0,0.4680129885673523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9505836963653564,0.9505959749221802,-1.2283249816391615e-05,0.0,0.0004749736690428,0.0,0.0,137.0425567626953,0.0,0.0,0.0,0.5771166682243347,4.0,0.0,1.0
723360,293.27667236328125,297.1499938964844,293.1499938964844,0.2219823449850082,-4328.9619140625,304.1673278808594,0.7813256978988647,0.3021597564220428,0.2756455540657043,293.2869567871094,297.1499938964844,293.1499938964844,0.185860276222229,-3958.120361328125,304.16864013671875,0.7456730008125305,0.2614002525806427,0.2520064115524292,293.2378234863281,297.1499938964844,293.1499938964844,0.3544186055660248,-4873.03564453125,304.16485595703125,0.88214111328125,0.4405030906200409,0.3103483915328979,293.2908630371094,297.1499938964844,293.1499938964844,0.5123275518417358,-8801.68359375,304.1705322265625,0.9779068827629088,0.589591383934021,0.5603055357933044,293.2049865722656,297.1499938964844,293.1499938964844,0.0354303196072578,-5762.81591796875,304.1576232910156,0.4875901937484741,0.0772174075245857,0.3672201633453369,291.17608642578125,291.1499938964844,267.4216003417969,265.2970886230469,281.7082214355469,293.2771911621094,291.1754150390625,1.0,0.4441440999507904,0.8657610416412354,0.8657610416412354,1.0,1.0,-2.1192638874053955,0.9482377171516418,1.1710262298583984,0.4667187333106994,0.0,0.0,0.6461015343666077,153.4773712158203,119.0,-3.5125927925109863,-20209.83984375,1004.042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3486328125,309.14801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,29102.693359375,28800.0,0.0,0.0,0.4655047953128814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9287769794464112,0.9287887811660768,-1.1819853170891292e-05,0.0,0.0004724281898234,0.0,0.0,128.6146697998047,0.0,0.0,0.0,0.5800948739051819,4.0,0.0,1.0
723420,293.2771911621094,297.1499938964844,293.1499938964844,0.2181213051080703,-4268.50341796875,304.16796875,0.7926085591316223,0.2988488972187042,0.2723013460636139,293.28924560546875,297.1499938964844,293.1499938964844,0.181684672832489,-3886.51806640625,304.1694030761719,0.7547264099121094,0.2574689388275146,0.2479062527418136,293.2392578125,297.1499938964844,293.1499938964844,0.3507157862186432,-4832.30126953125,304.16607666015625,0.896611213684082,0.4379902780056,0.3083131611347198,293.29180908203125,297.1499938964844,293.1499938964844,0.5067470669746399,-8725.1171875,304.1730041503906,0.9910345673561096,0.5858325362205505,0.5563873648643494,293.2047119140625,297.1499938964844,293.1499938964844,0.0338177047669887,-5627.86962890625,304.1577453613281,0.4932381510734558,0.0758842751383781,0.3593028783798218,291.20001220703125,291.1499938964844,267.4877319335937,265.3474426269531,281.7525939941406,293.27838134765625,291.2009582519531,1.0,0.432595819234848,0.8644356727600098,0.8644356727600098,1.0,1.0,-2.0936644077301025,0.9356416463851928,1.1580227613449097,0.4603936374187469,0.0,0.0,0.6380122900009155,142.64810180664062,107.0,23.03043556213379,-19951.142578125,940.4506225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3887634277344,309.159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,29017.73828125,28800.0,0.0,0.0,0.4602331221103668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9116760492324828,0.911687672138214,-1.1609518878685776e-05,0.0,0.000467078119982,0.0,0.0,123.46602630615234,0.0,0.0,0.0,0.5725533962249756,4.0,0.0,1.0
723480,293.2771911621094,297.1499938964844,293.1499938964844,0.2181213051080703,-4268.50341796875,304.16796875,0.7926085591316223,0.2988488972187042,0.2723013460636139,293.28924560546875,297.1499938964844,293.1499938964844,0.181684672832489,-3886.51806640625,304.1694030761719,0.7547264099121094,0.2574689388275146,0.2479062527418136,293.2392578125,297.1499938964844,293.1499938964844,0.3507157862186432,-4832.30126953125,304.16607666015625,0.896611213684082,0.4379902780056,0.3083131611347198,293.29180908203125,297.1499938964844,293.1499938964844,0.5067470669746399,-8725.1171875,304.1730041503906,0.9910345673561096,0.5858325362205505,0.5563873648643494,293.2047119140625,297.1499938964844,293.1499938964844,0.0338177047669887,-5627.86962890625,304.1577453613281,0.4932381510734558,0.0758842751383781,0.3593028783798218,291.20001220703125,291.1499938964844,267.4877319335937,265.3474426269531,281.7525939941406,293.27838134765625,291.2009582519531,1.0,0.432595819234848,0.8644356727600098,0.8644356727600098,1.0,1.0,-2.0936644077301025,0.9356416463851928,1.1580227613449097,0.4603936374187469,0.0,0.0,0.6380122900009155,142.64810180664062,107.0,23.03043556213379,-19951.142578125,940.4506225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3887634277344,309.159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,29017.73828125,28800.0,0.0,0.0,0.4602331221103668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9116760492324828,0.911687672138214,-1.1609518878685776e-05,0.0,0.000467078119982,0.0,0.0,123.46602630615234,0.0,0.0,0.0,0.5725533962249756,4.0,0.0,1.0
723540,293.27740478515625,297.1499938964844,293.1499938964844,0.2144475579261779,-4210.98095703125,304.1681213378906,0.8044966459274292,0.2955794036388397,0.2690105438232422,293.2912292480469,297.1499938964844,293.1499938964844,0.1776487976312637,-3817.181396484375,304.1696472167969,0.7644514441490173,0.253538966178894,0.2438243478536605,293.24041748046875,297.1499938964844,293.1499938964844,0.3472273349761963,-4794.11083984375,304.1665344238281,0.9123073220252992,0.4354920983314514,0.3062998354434967,293.29022216796875,297.1499938964844,293.1499938964844,0.4946987330913543,-8555.0361328125,304.186767578125,0.9990000128746032,0.582539975643158,0.5457863211631775,293.2041931152344,297.1499938964844,293.1499938964844,0.0323115177452564,-5500.83349609375,304.1576843261719,0.4992716908454895,0.0746014565229415,0.3516943454742431,291.21795654296875,291.1499938964844,267.54998779296875,265.3959045410156,281.7989807128906,293.278564453125,291.2198181152344,1.0,0.420308768749237,0.8631103038787842,0.8631103038787842,1.0,1.0,-2.0603582859039307,0.9192506074905396,1.1411076784133911,0.4524045586585998,0.0,0.0,0.6278796792030334,132.44021606445312,95.0,29.34457015991211,-19604.1484375,873.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4569091796875,309.1705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,29053.48828125,27720.0,0.0,0.0,0.4544710516929626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861943483352661,0.8862057328224182,-1.1339405318722127e-05,0.0,0.000461230345536,0.0,0.0,116.37043762207033,0.0,0.0,0.0,0.5472893118858337,4.0,0.0,1.0
723600,293.27740478515625,297.1499938964844,293.1499938964844,0.2144475579261779,-4210.98095703125,304.1681213378906,0.8044966459274292,0.2955794036388397,0.2690105438232422,293.2912292480469,297.1499938964844,293.1499938964844,0.1776487976312637,-3817.181396484375,304.1696472167969,0.7644514441490173,0.253538966178894,0.2438243478536605,293.24041748046875,297.1499938964844,293.1499938964844,0.3472273349761963,-4794.11083984375,304.1665344238281,0.9123073220252992,0.4354920983314514,0.3062998354434967,293.29022216796875,297.1499938964844,293.1499938964844,0.4946987330913543,-8555.0361328125,304.186767578125,0.9990000128746032,0.582539975643158,0.5457863211631775,293.2041931152344,297.1499938964844,293.1499938964844,0.0323115177452564,-5500.83349609375,304.1576843261719,0.4992716908454895,0.0746014565229415,0.3516943454742431,291.21795654296875,291.1499938964844,267.54998779296875,265.3959045410156,281.7989807128906,293.278564453125,291.2198181152344,1.0,0.420308768749237,0.8631103038787842,0.8631103038787842,1.0,1.0,-2.0603582859039307,0.9192506074905396,1.1411076784133911,0.4524045586585998,0.0,0.0,0.6278796792030334,132.44021606445312,95.0,29.34457015991211,-19604.1484375,873.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4569091796875,309.1705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,29053.48828125,27720.0,0.0,0.0,0.4544710516929626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861943483352661,0.8862057328224182,-1.1339405318722127e-05,0.0,0.000461230345536,0.0,0.0,116.37043762207033,0.0,0.0,0.0,0.5472893118858337,4.0,0.0,1.0
723660,293.2767639160156,297.1499938964844,293.1499938964844,0.2109419554471969,-4155.9130859375,304.1679992675781,0.8152568936347961,0.2924781441688537,0.2659014463424682,293.2922058105469,297.1499938964844,293.1499938964844,0.1737649291753769,-3750.157470703125,304.16961669921875,0.7736579775810242,0.2497603297233581,0.2399100810289383,293.2406616210937,297.1499938964844,293.1499938964844,0.3438798189163208,-4757.44189453125,304.1667175292969,0.9285241961479188,0.4331496655941009,0.3044178485870361,293.2626953125,297.1499938964844,293.1499938964844,0.4653798043727875,-8134.1796875,304.2234191894531,0.9990000128746032,0.5845052003860474,0.5181934833526611,293.2024841308594,297.1499938964844,293.1499938964844,0.0310312882065773,-5391.3017578125,304.1572570800781,0.5053375363349915,0.0735679194331169,0.3452312052249908,291.237060546875,291.1499938964844,267.6101989746094,265.4433288574219,281.8486633300781,293.2694396972656,291.2401733398437,1.0,0.4064763486385345,0.8619072437286377,0.8619072437286377,1.0,1.0,-2.0089480876922607,0.894128143787384,1.114819884300232,0.4398772716522217,0.0,0.0,0.6157280802726746,123.30193328857422,83.0,39.24446487426758,-19070.576171875,796.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6156921386719,309.206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,28075.771484375,27720.0,0.0,0.0,0.4473614692687988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8423535823822021,0.8423642516136169,-1.0658116480044557e-05,0.0,0.0004540150403045,0.0,0.0,103.09253692626952,0.0,0.0,0.0,0.5409978628158569,4.0,0.0,1.0
723720,293.2767639160156,297.1499938964844,293.1499938964844,0.2109419554471969,-4155.9130859375,304.1679992675781,0.8152568936347961,0.2924781441688537,0.2659014463424682,293.2922058105469,297.1499938964844,293.1499938964844,0.1737649291753769,-3750.157470703125,304.16961669921875,0.7736579775810242,0.2497603297233581,0.2399100810289383,293.2406616210937,297.1499938964844,293.1499938964844,0.3438798189163208,-4757.44189453125,304.1667175292969,0.9285241961479188,0.4331496655941009,0.3044178485870361,293.2626953125,297.1499938964844,293.1499938964844,0.4653798043727875,-8134.1796875,304.2234191894531,0.9990000128746032,0.5845052003860474,0.5181934833526611,293.2024841308594,297.1499938964844,293.1499938964844,0.0310312882065773,-5391.3017578125,304.1572570800781,0.5053375363349915,0.0735679194331169,0.3452312052249908,291.237060546875,291.1499938964844,267.6101989746094,265.4433288574219,281.8486633300781,293.2694396972656,291.2401733398437,1.0,0.4064763486385345,0.8619072437286377,0.8619072437286377,1.0,1.0,-2.0089480876922607,0.894128143787384,1.114819884300232,0.4398772716522217,0.0,0.0,0.6157280802726746,123.30193328857422,83.0,39.24446487426758,-19070.576171875,796.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6156921386719,309.206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,28075.771484375,27720.0,0.0,0.0,0.4473614692687988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8423535823822021,0.8423642516136169,-1.0658116480044557e-05,0.0,0.0004540150403045,0.0,0.0,103.09253692626952,0.0,0.0,0.0,0.5409978628158569,4.0,0.0,1.0
723780,293.2754821777344,297.1499938964844,293.1499938964844,0.2072521895170211,-4097.396484375,304.1681213378906,0.8283471465110779,0.2895256876945495,0.2629212737083435,293.2923278808594,297.1499938964844,293.1499938964844,0.1697587370872497,-3680.354736328125,304.16973876953125,0.7859467267990112,0.2461308985948562,0.2361307889223098,293.2402648925781,297.1499938964844,293.1499938964844,0.340115487575531,-4715.81982421875,304.1673583984375,0.9487200975418092,0.4309327304363251,0.3026215136051178,293.21014404296875,297.1499938964844,293.1499938964844,0.430904746055603,-7641.119140625,304.2561950683594,0.9990000128746032,0.5922553539276123,0.4869687855243683,293.1996154785156,297.1499938964844,293.1499938964844,0.0299502555280923,-5294.48095703125,304.1566162109375,0.514319658279419,0.0728227645158767,0.3400392830371856,291.2752685546875,291.1499938964844,267.6703186035156,265.4908142089844,281.8993835449219,293.25762939453125,291.2769470214844,1.0,0.3915309011936188,0.860704243183136,0.860704243183136,1.0,1.0,-1.9549423456192017,0.8677543997764587,1.0871880054473877,0.4268527925014496,0.0,0.0,0.5961779356002808,113.60182189941406,86.0,44.68491363525391,-18522.08203125,718.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8406066894531,309.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,28163.986328125,27720.0,0.0,0.0,0.4388240873813629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7954492568969727,0.7954594492912292,-1.0211577318841591e-05,0.0,0.0004453506553545,0.0,0.0,91.91251373291016,0.0,0.0,0.0,0.5228034853935242,4.0,0.0,1.0
723840,293.2754821777344,297.1499938964844,293.1499938964844,0.2072521895170211,-4097.396484375,304.1681213378906,0.8283471465110779,0.2895256876945495,0.2629212737083435,293.2923278808594,297.1499938964844,293.1499938964844,0.1697587370872497,-3680.354736328125,304.16973876953125,0.7859467267990112,0.2461308985948562,0.2361307889223098,293.2402648925781,297.1499938964844,293.1499938964844,0.340115487575531,-4715.81982421875,304.1673583984375,0.9487200975418092,0.4309327304363251,0.3026215136051178,293.21014404296875,297.1499938964844,293.1499938964844,0.430904746055603,-7641.119140625,304.2561950683594,0.9990000128746032,0.5922553539276123,0.4869687855243683,293.1996154785156,297.1499938964844,293.1499938964844,0.0299502555280923,-5294.48095703125,304.1566162109375,0.514319658279419,0.0728227645158767,0.3400392830371856,291.2752685546875,291.1499938964844,267.6703186035156,265.4908142089844,281.8993835449219,293.25762939453125,291.2769470214844,1.0,0.3915309011936188,0.860704243183136,0.860704243183136,1.0,1.0,-1.9549423456192017,0.8677543997764587,1.0871880054473877,0.4268527925014496,0.0,0.0,0.5961779356002808,113.60182189941406,86.0,44.68491363525391,-18522.08203125,718.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8406066894531,309.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,28163.986328125,27720.0,0.0,0.0,0.4388240873813629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7954492568969727,0.7954594492912292,-1.0211577318841591e-05,0.0,0.0004453506553545,0.0,0.0,91.91251373291016,0.0,0.0,0.0,0.5228034853935242,4.0,0.0,1.0
723900,293.2748718261719,297.1499938964844,293.1499938964844,0.2056115716695785,-4071.486572265625,304.16778564453125,0.8334407806396484,0.288061261177063,0.2614986598491668,293.2923278808594,297.1499938964844,293.1499938964844,0.1679349839687347,-3648.633056640625,304.1694641113281,0.7906485795974731,0.2443244755268097,0.2343098372220993,293.24005126953125,297.1499938964844,293.1499938964844,0.338512122631073,-4698.27392578125,304.1671142578125,0.9564578533172609,0.4298313856124878,0.3017710149288177,293.17755126953125,297.1499938964844,293.1499938964844,0.4172170460224151,-7447.69189453125,304.2616271972656,0.9990000128746032,0.5978890657424927,0.4748795926570892,293.1980895996094,297.1499938964844,293.1499938964844,0.0291620660573244,-5258.65771484375,304.1568603515625,0.518097996711731,0.0724899619817733,0.337942898273468,291.2872314453125,291.1499938964844,267.7003479003906,265.5145263671875,281.9244384765625,293.25555419921875,291.2878112792969,1.0,0.3859728872776031,0.8601027131080627,0.8601027131080627,1.0,1.0,-1.9329804182052608,0.8570533990859985,1.0759270191192627,0.4214729070663452,0.0,0.0,0.5857789516448975,109.9692611694336,86.0,35.488826751708984,-18259.076171875,689.5663452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9783935546875,309.3139953613281,278.1499938964844,0.0,18000.0,313.1499938964844,28183.087890625,26640.0,0.0,0.0,0.433928906917572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698032259941101,0.7698131799697876,-9.972131920221727e-06,0.0,0.0004403826897032,0.0,0.0,86.15576171875,0.0,0.0,0.0,0.4980604648590088,4.0,0.0,1.0
723960,293.27423095703125,297.1499938964844,293.1499938964844,0.2046200931072235,-4056.63330078125,304.1663513183594,0.8372586369514465,0.2866005301475525,0.2601012587547302,293.2923583984375,297.1499938964844,293.1499938964844,0.166642427444458,-3626.881103515625,304.16827392578125,0.7939886450767517,0.2425160408020019,0.2325121164321899,293.23980712890625,297.1499938964844,293.1499938964844,0.3379528522491455,-4693.07861328125,304.1650085449219,0.9622491002082824,0.4287362694740295,0.3009400069713592,293.14569091796875,297.1499938964844,293.1499938964844,0.407421737909317,-7311.974609375,304.259033203125,0.9990000128746032,0.603796124458313,0.4654837846755981,293.1965026855469,297.1499938964844,293.1499938964844,0.0332199595868587,-5439.97998046875,304.1479797363281,0.5210365056991577,0.0721931979060173,0.3360748589038849,291.2653503417969,291.1499938964844,267.7303771972656,265.53826904296875,281.9498596191406,293.2579345703125,291.2628173828125,1.0,0.3813449740409851,0.8597233891487122,0.8597233891487122,1.0,1.0,-1.914615631103516,0.8481125831604004,1.0665030479431152,0.4170191287994385,0.0,0.0,0.5800516605377197,107.17552947998048,104.0,-12.420451164245604,-17937.111328125,666.2171020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1397399902344,309.31365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,27185.634765625,26640.0,0.0,0.0,0.4285004138946533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353675365447998,0.7353769540786743,-9.431812031834852e-06,0.0,0.0004348734510131,0.0,0.0,77.31546783447266,0.0,0.0,0.0,0.496386170387268,4.0,0.0,1.0
724020,293.2734069824219,297.1499938964844,293.1499938964844,0.2021727412939071,-4018.540771484375,304.1649475097656,0.8346737027168274,0.2836261987686157,0.2574567496776581,293.2927551269531,297.1499938964844,293.1499938964844,0.1636865735054016,-3575.882080078125,304.1670837402344,0.790012001991272,0.2388320118188858,0.2290590852499008,293.2396545410156,297.1499938964844,293.1499938964844,0.336014986038208,-4672.55126953125,304.1632080078125,0.9606515765190125,0.426494687795639,0.2993982136249542,293.1000366210937,297.1499938964844,293.1499938964844,0.4051240384578705,-7296.87109375,304.2256774902344,0.9990000128746032,0.6132382154464722,0.4653288424015045,293.1934814453125,297.1499938964844,293.1499938964844,0.0286207497119903,-5211.49267578125,304.155029296875,0.5195418000221252,0.0716286227107048,0.3335148692131042,291.2537536621094,291.1499938964844,267.790283203125,265.58575439453125,281.9876403808594,293.2651062011719,291.2513122558594,1.0,0.3802049160003662,0.8589646816253662,0.8589646816253662,1.0,1.0,-1.902159571647644,0.8420985341072083,1.060060977935791,0.4136213958263397,0.0,0.0,0.5667936205863953,106.83300018310548,122.0,-22.137109756469727,-17690.0546875,655.6400756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4220275878906,309.40142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,26957.552734375,26640.0,0.0,0.0,0.4171220064163208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017325758934021,0.701741635799408,-9.086706086236518e-06,0.0,0.0004233258077874,0.0,0.0,70.35175323486328,0.0,0.0,0.0,0.4832249283790588,4.0,0.0,1.0
724080,293.2734069824219,297.1499938964844,293.1499938964844,0.2021727412939071,-4018.540771484375,304.1649475097656,0.8346737027168274,0.2836261987686157,0.2574567496776581,293.2927551269531,297.1499938964844,293.1499938964844,0.1636865735054016,-3575.882080078125,304.1670837402344,0.790012001991272,0.2388320118188858,0.2290590852499008,293.2396545410156,297.1499938964844,293.1499938964844,0.336014986038208,-4672.55126953125,304.1632080078125,0.9606515765190125,0.426494687795639,0.2993982136249542,293.1000366210937,297.1499938964844,293.1499938964844,0.4051240384578705,-7296.87109375,304.2256774902344,0.9990000128746032,0.6132382154464722,0.4653288424015045,293.1934814453125,297.1499938964844,293.1499938964844,0.0286207497119903,-5211.49267578125,304.155029296875,0.5195418000221252,0.0716286227107048,0.3335148692131042,291.2537536621094,291.1499938964844,267.790283203125,265.58575439453125,281.9876403808594,293.2651062011719,291.2513122558594,1.0,0.3802049160003662,0.8589646816253662,0.8589646816253662,1.0,1.0,-1.902159571647644,0.8420985341072083,1.060060977935791,0.4136213958263397,0.0,0.0,0.5667936205863953,106.83300018310548,122.0,-22.137109756469727,-17690.0546875,655.6400756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4220275878906,309.40142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,26957.552734375,26640.0,0.0,0.0,0.4171220064163208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017325758934021,0.701741635799408,-9.086706086236518e-06,0.0,0.0004233258077874,0.0,0.0,70.35175323486328,0.0,0.0,0.0,0.4832249283790588,4.0,0.0,1.0
724140,293.2728881835937,297.1499938964844,293.1499938964844,0.2004347890615463,-3992.310546875,304.1628723144531,0.8230395317077637,0.2806003391742706,0.2549183368682861,293.29345703125,297.1499938964844,293.1499938964844,0.1613027453422546,-3535.3876953125,304.1653747558594,0.7766312956809998,0.2350751459598541,0.2256992906332016,293.23974609375,297.1499938964844,293.1499938964844,0.3352042436599731,-4665.08251953125,304.16015625,0.9468289017677308,0.4242041707038879,0.2979388535022735,293.0948791503906,297.1499938964844,293.1499938964844,0.4214470088481903,-7554.2197265625,304.1730041503906,0.9990000128746032,0.6156392693519592,0.4820106923580169,293.1913146972656,297.1499938964844,293.1499938964844,0.0283357463777065,-5188.57373046875,304.15380859375,0.5113759636878967,0.0709711983799934,0.3315365612506866,291.2086486816406,291.1499938964844,267.8500671386719,265.6332092285156,282.00860595703125,293.2649230957031,291.2055969238281,1.0,0.3856195211410522,0.8582059741020203,0.8582059741020203,1.0,1.0,-1.910968899726868,0.846425473690033,1.06454336643219,0.4152035713195801,0.0,0.0,0.5618993639945984,111.24271392822266,140.0,-52.41301345825195,-17612.728515625,676.6785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58270263671875,309.42144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,26781.345703125,25560.0,0.0,0.0,0.4060535728931427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6829941868782043,0.6830030679702759,-8.889291166269686e-06,0.0,0.000412092776969,0.0,0.0,66.6071548461914,0.0,0.0,0.0,0.4611498117446899,4.0,0.0,1.0
724200,293.2728881835937,297.1499938964844,293.1499938964844,0.2004347890615463,-3992.310546875,304.1628723144531,0.8230395317077637,0.2806003391742706,0.2549183368682861,293.29345703125,297.1499938964844,293.1499938964844,0.1613027453422546,-3535.3876953125,304.1653747558594,0.7766312956809998,0.2350751459598541,0.2256992906332016,293.23974609375,297.1499938964844,293.1499938964844,0.3352042436599731,-4665.08251953125,304.16015625,0.9468289017677308,0.4242041707038879,0.2979388535022735,293.0948791503906,297.1499938964844,293.1499938964844,0.4214470088481903,-7554.2197265625,304.1730041503906,0.9990000128746032,0.6156392693519592,0.4820106923580169,293.1913146972656,297.1499938964844,293.1499938964844,0.0283357463777065,-5188.57373046875,304.15380859375,0.5113759636878967,0.0709711983799934,0.3315365612506866,291.2086486816406,291.1499938964844,267.8500671386719,265.6332092285156,282.00860595703125,293.2649230957031,291.2055969238281,1.0,0.3856195211410522,0.8582059741020203,0.8582059741020203,1.0,1.0,-1.910968899726868,0.846425473690033,1.06454336643219,0.4152035713195801,0.0,0.0,0.5618993639945984,111.24271392822266,140.0,-52.41301345825195,-17612.728515625,676.6785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58270263671875,309.42144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,26781.345703125,25560.0,0.0,0.0,0.4060535728931427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6829941868782043,0.6830030679702759,-8.889291166269686e-06,0.0,0.000412092776969,0.0,0.0,66.6071548461914,0.0,0.0,0.0,0.4611498117446899,4.0,0.0,1.0
724260,293.27276611328125,297.1499938964844,293.1499938964844,0.1992672532796859,-3975.5615234375,304.16064453125,0.8053244352340698,0.277514100074768,0.2524563074111938,293.2944641113281,297.1499938964844,293.1499938964844,0.1593605875968933,-3502.993896484375,304.16357421875,0.758056640625,0.2312341183423996,0.2223972529172897,293.24005126953125,297.1499938964844,293.1499938964844,0.335348516702652,-4668.47998046875,304.1567077636719,0.9243539571762084,0.4218675196170807,0.2965473532676697,293.1308288574219,297.1499938964844,293.1499938964844,0.4520037770271301,-8012.72265625,304.1145935058594,0.9990000128746032,0.6098275780677795,0.5106614828109741,293.19073486328125,297.1499938964844,293.1499938964844,0.0281598642468452,-5180.26416015625,304.1528625488281,0.4993228912353515,0.0700444281101226,0.3291553854942322,291.13433837890625,291.1499938964844,267.90972900390625,265.6806335449219,282.0171813964844,293.255859375,291.133056640625,1.0,0.3958229124546051,0.8570040464401245,0.8570040464401245,1.0,1.0,-1.9339134693145752,0.8575758337974548,1.0763375759124756,0.4201059937477112,0.0,0.0,0.5698584318161011,119.3620376586914,158.0,-71.33379364013672,-17669.994140625,721.2435913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58892822265625,309.37109375,278.1499938964844,0.0,18000.0,313.1499938964844,25515.828125,25560.0,0.0,0.0,0.3961744606494903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6793602705001831,0.679368793964386,-8.573031664127484e-06,0.0,0.0004020667111035,0.0,0.0,64.18303680419922,0.0,0.0,0.0,0.4698987901210785,4.0,0.0,1.0
724320,293.27276611328125,297.1499938964844,293.1499938964844,0.1992672532796859,-3975.5615234375,304.16064453125,0.8053244352340698,0.277514100074768,0.2524563074111938,293.2944641113281,297.1499938964844,293.1499938964844,0.1593605875968933,-3502.993896484375,304.16357421875,0.758056640625,0.2312341183423996,0.2223972529172897,293.24005126953125,297.1499938964844,293.1499938964844,0.335348516702652,-4668.47998046875,304.1567077636719,0.9243539571762084,0.4218675196170807,0.2965473532676697,293.1308288574219,297.1499938964844,293.1499938964844,0.4520037770271301,-8012.72265625,304.1145935058594,0.9990000128746032,0.6098275780677795,0.5106614828109741,293.19073486328125,297.1499938964844,293.1499938964844,0.0281598642468452,-5180.26416015625,304.1528625488281,0.4993228912353515,0.0700444281101226,0.3291553854942322,291.13433837890625,291.1499938964844,267.90972900390625,265.6806335449219,282.0171813964844,293.255859375,291.133056640625,1.0,0.3958229124546051,0.8570040464401245,0.8570040464401245,1.0,1.0,-1.9339134693145752,0.8575758337974548,1.0763375759124756,0.4201059937477112,0.0,0.0,0.5698584318161011,119.3620376586914,158.0,-71.33379364013672,-17669.994140625,721.2435913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58892822265625,309.37109375,278.1499938964844,0.0,18000.0,313.1499938964844,25515.828125,25560.0,0.0,0.0,0.3961744606494903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6793602705001831,0.679368793964386,-8.573031664127484e-06,0.0,0.0004020667111035,0.0,0.0,64.18303680419922,0.0,0.0,0.0,0.4698987901210785,4.0,0.0,1.0
