time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724380,293.2731018066406,297.1499938964844,293.1499938964844,0.1975688636302948,-3949.455078125,304.159912109375,0.7837328314781189,0.2743353843688965,0.250020831823349,293.2958984375,297.1499938964844,293.1499938964844,0.1569781601428985,-3461.936767578125,304.1630249023437,0.7379271984100342,0.2272835373878479,0.2191064357757568,293.2408142089844,297.1499938964844,293.1499938964844,0.3346205651760101,-4661.25732421875,304.1556701660156,0.899380087852478,0.4194343090057373,0.2951774895191192,293.2028503417969,297.1499938964844,293.1499938964844,0.4911364614963531,-8582.2177734375,304.061279296875,0.9990000128746032,0.595788836479187,0.5474600791931152,293.1916198730469,297.1499938964844,293.1499938964844,0.0278024449944496,-5145.646484375,304.1524963378906,0.4853414893150329,0.068832442164421,0.3259308934211731,291.0938415527344,291.1499938964844,267.9691772460937,265.72802734375,282.025634765625,293.25390625,291.0912475585937,1.0,0.4093453884124756,0.855802059173584,0.855802059173584,1.0,1.0,-1.965704083442688,0.8729976415634155,1.0927064418792725,0.4272230565547943,0.0,0.0,0.579736053943634,130.50965881347656,161.0,-64.63243865966797,-17858.173828125,784.2738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36932373046875,309.2384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,25387.6953125,25560.0,0.0,0.0,0.3889881372451782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6965615153312683,0.6965702176094055,-8.687776244187262e-06,0.0,0.0003947735240217,0.0,0.0,67.13152313232422,0.0,0.0,0.0,0.4759750664234161,4.0,0.0,1.0
724440,293.2731018066406,297.1499938964844,293.1499938964844,0.1975688636302948,-3949.455078125,304.159912109375,0.7837328314781189,0.2743353843688965,0.250020831823349,293.2958984375,297.1499938964844,293.1499938964844,0.1569781601428985,-3461.936767578125,304.1630249023437,0.7379271984100342,0.2272835373878479,0.2191064357757568,293.2408142089844,297.1499938964844,293.1499938964844,0.3346205651760101,-4661.25732421875,304.1556701660156,0.899380087852478,0.4194343090057373,0.2951774895191192,293.2028503417969,297.1499938964844,293.1499938964844,0.4911364614963531,-8582.2177734375,304.061279296875,0.9990000128746032,0.595788836479187,0.5474600791931152,293.1916198730469,297.1499938964844,293.1499938964844,0.0278024449944496,-5145.646484375,304.1524963378906,0.4853414893150329,0.068832442164421,0.3259308934211731,291.0938415527344,291.1499938964844,267.9691772460937,265.72802734375,282.025634765625,293.25390625,291.0912475585937,1.0,0.4093453884124756,0.855802059173584,0.855802059173584,1.0,1.0,-1.965704083442688,0.8729976415634155,1.0927064418792725,0.4272230565547943,0.0,0.0,0.579736053943634,130.50965881347656,161.0,-64.63243865966797,-17858.173828125,784.2738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36932373046875,309.2384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,25387.6953125,25560.0,0.0,0.0,0.3889881372451782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6965615153312683,0.6965702176094055,-8.687776244187262e-06,0.0,0.0003947735240217,0.0,0.0,67.13152313232422,0.0,0.0,0.0,0.4759750664234161,4.0,0.0,1.0
724500,293.2732238769531,297.1499938964844,293.1499938964844,0.1966147720813751,-3934.54150390625,304.15985107421875,0.7740932106971741,0.2727538049221039,0.2487861961126327,293.29656982421875,297.1499938964844,293.1499938964844,0.1556920856237411,-3439.52734375,304.1629943847656,0.7290744781494141,0.2253042161464691,0.217433676123619,293.2411499023437,297.1499938964844,293.1499938964844,0.3340930938720703,-4655.63916015625,304.1556091308594,0.8890055418014526,0.418220967054367,0.2944775521755218,293.2475280761719,297.1499938964844,293.1499938964844,0.5060490369796753,-8789.8818359375,304.05084228515625,0.99809068441391,0.5863465070724487,0.5603749752044678,293.19207763671875,297.1499938964844,293.1499938964844,0.0275814086198806,-5122.47216796875,304.1524658203125,0.478503406047821,0.0682157799601554,0.3240849077701568,291.0777282714844,291.1499938964844,267.9988708496094,265.751708984375,282.0396423339844,293.26336669921875,291.0769348144531,1.0,0.4146291613578796,0.8552011251449585,0.8552011251449585,1.0,1.0,-1.974840521812439,0.877331554889679,1.0975089073181152,0.4295308589935303,0.0,0.0,0.5862468481063843,135.93075561523438,161.0,-49.30730056762695,-17933.3515625,810.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1886291503906,309.1521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,25327.791015625,24480.0,0.0,0.0,0.3865311741828918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7107269763946533,0.7107357978820801,-8.795283065410331e-06,0.0,0.0003922799951396,0.0,0.0,69.70403289794922,0.0,0.0,0.0,0.4660907685756683,4.0,0.0,1.0
724560,293.2730712890625,297.1499938964844,293.1499938964844,0.1956969499588012,-3920.123779296875,304.15972900390625,0.7625507116317749,0.2712240219116211,0.2476734519004821,293.29693603515625,297.1499938964844,293.1499938964844,0.1544506251811981,-3417.799072265625,304.16290283203125,0.7183512449264526,0.2233777940273285,0.2158846110105514,293.2411804199219,297.1499938964844,293.1499938964844,0.3335545063018799,-4649.83642578125,304.15557861328125,0.8762300610542297,0.4170566499233246,0.2938698530197143,293.2793884277344,297.1499938964844,293.1499938964844,0.5000627040863037,-8691.9677734375,304.0796203613281,0.983911395072937,0.5788354277610779,0.5525098443031311,293.1922912597656,297.1499938964844,293.1499938964844,0.0274292808026075,-5106.27392578125,304.1522827148437,0.4691879451274872,0.0676410123705864,0.3227991759777069,291.0660705566406,291.1499938964844,268.0284729003906,265.775390625,282.0671081542969,293.274169921875,291.06744384765625,1.0,0.4184038341045379,0.8543426990509033,0.8543426990509033,1.0,1.0,-1.9597920179367063,0.869997501373291,1.0897945165634155,0.4256449937820434,0.0,0.0,0.5930312275886536,142.73297119140625,164.0,-31.180906295776367,-17773.65625,820.1033325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0042419433594,309.03729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,24387.001953125,24480.0,0.0,0.0,0.3844836950302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7126128077507019,0.7126213908195496,-8.59882311488036e-06,0.0,0.0003902020689565,0.0,0.0,68.68943786621094,0.0,0.0,0.0,0.4776903986930847,4.0,0.0,1.0
724620,293.2734375,297.1499938964844,293.1499938964844,0.1926121562719345,-3869.75927734375,304.1615905761719,0.7468580007553101,0.2680330574512481,0.2452437281608581,293.2982788085937,297.1499938964844,293.1499938964844,0.1509597301483154,-3354.9140625,304.1643981933594,0.7015150785446167,0.2193821370601654,0.212570235133171,293.2420654296875,297.1499938964844,293.1499938964844,0.3304399847984314,-4614.189453125,304.1588439941406,0.8591282963752747,0.4145690500736236,0.2924832105636596,293.3060302734375,297.1499938964844,293.1499938964844,0.4906174838542938,-8540.501953125,304.1180114746094,0.9619237780570984,0.5700897574424744,0.5430484414100647,293.19317626953125,297.1499938964844,293.1499938964844,0.0268537383526563,-5034.2138671875,304.1524963378906,0.4523331522941589,0.0663919374346733,0.3192625939846039,291.1080627441406,291.1499938964844,268.0875549316406,265.8226928710937,282.1127624511719,293.2852478027344,291.1091613769531,1.0,0.4237435162067413,0.8526259064674377,0.8526259064674377,1.0,1.0,-1.93561589717865,0.8582518696784973,1.0773639678955078,0.4191358089447021,0.0,0.0,0.5955274701118469,152.7313995361328,167.0,24.614770889282227,-17570.73046875,832.5747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408996582031,308.8480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,24405.166015625,24480.0,0.0,0.0,0.381438672542572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7252969741821289,0.7253056764602661,-8.713685929251369e-06,0.0,0.000387111766031,0.0,0.0,71.14779663085938,0.0,0.0,0.0,0.4821620285511017,4.0,0.0,1.0
724680,293.2734375,297.1499938964844,293.1499938964844,0.1926121562719345,-3869.75927734375,304.1615905761719,0.7468580007553101,0.2680330574512481,0.2452437281608581,293.2982788085937,297.1499938964844,293.1499938964844,0.1509597301483154,-3354.9140625,304.1643981933594,0.7015150785446167,0.2193821370601654,0.212570235133171,293.2420654296875,297.1499938964844,293.1499938964844,0.3304399847984314,-4614.189453125,304.1588439941406,0.8591282963752747,0.4145690500736236,0.2924832105636596,293.3060302734375,297.1499938964844,293.1499938964844,0.4906174838542938,-8540.501953125,304.1180114746094,0.9619237780570984,0.5700897574424744,0.5430484414100647,293.19317626953125,297.1499938964844,293.1499938964844,0.0268537383526563,-5034.2138671875,304.1524963378906,0.4523331522941589,0.0663919374346733,0.3192625939846039,291.1080627441406,291.1499938964844,268.0875549316406,265.8226928710937,282.1127624511719,293.2852478027344,291.1091613769531,1.0,0.4237435162067413,0.8526259064674377,0.8526259064674377,1.0,1.0,-1.93561589717865,0.8582518696784973,1.0773639678955078,0.4191358089447021,0.0,0.0,0.5955274701118469,152.7313995361328,167.0,24.614770889282227,-17570.73046875,832.5747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408996582031,308.8480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,24405.166015625,24480.0,0.0,0.0,0.381438672542572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7252969741821289,0.7253056764602661,-8.713685929251369e-06,0.0,0.000387111766031,0.0,0.0,71.14779663085938,0.0,0.0,0.0,0.4821620285511017,4.0,0.0,1.0
724740,293.2736511230469,297.1499938964844,293.1499938964844,0.189792975783348,-3824.12451171875,304.16241455078125,0.7361579537391663,0.2648601531982422,0.2426768839359283,293.2996826171875,297.1499938964844,293.1499938964844,0.1476250141859054,-3295.068603515625,304.1651306152344,0.6886157393455505,0.215339794754982,0.2090595513582229,293.2429504394531,297.1499938964844,293.1499938964844,0.3277755081653595,-4584.22265625,304.1603088378906,0.8478298187255859,0.4120561778545379,0.2909590303897857,293.31378173828125,297.1499938964844,293.1499938964844,0.4852633774280548,-8456.154296875,304.1372985839844,0.9462595582008362,0.5645469427108765,0.5376510620117188,293.193603515625,297.1499938964844,293.1499938964844,0.0260878540575504,-4964.23046875,304.1529235839844,0.4404283761978149,0.06520926207304,0.3152614831924438,291.1264038085937,291.1499938964844,268.1464233398437,265.86993408203125,282.1522521972656,293.2890319824219,291.12750244140625,1.0,0.4271546304225921,0.8509091138839722,0.8509091138839722,1.0,1.0,-1.915199518203736,0.8483408093452454,1.0668587684631348,0.4135262370109558,0.0,0.0,0.5974652767181396,159.8224639892578,155.0,25.820911407470703,-17345.79296875,838.354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3282775878906,308.6550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,24431.912109375,23400.0,0.0,0.0,0.3792473375797272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310502529144287,0.7310590147972107,-8.770613931119442e-06,0.0,0.0003848878550343,0.0,0.0,72.31192016601562,0.0,0.0,0.0,0.4694100320339203,4.0,0.0,1.0
724800,293.2736511230469,297.1499938964844,293.1499938964844,0.189792975783348,-3824.12451171875,304.16241455078125,0.7361579537391663,0.2648601531982422,0.2426768839359283,293.2996826171875,297.1499938964844,293.1499938964844,0.1476250141859054,-3295.068603515625,304.1651306152344,0.6886157393455505,0.215339794754982,0.2090595513582229,293.2429504394531,297.1499938964844,293.1499938964844,0.3277755081653595,-4584.22265625,304.1603088378906,0.8478298187255859,0.4120561778545379,0.2909590303897857,293.31378173828125,297.1499938964844,293.1499938964844,0.4852633774280548,-8456.154296875,304.1372985839844,0.9462595582008362,0.5645469427108765,0.5376510620117188,293.193603515625,297.1499938964844,293.1499938964844,0.0260878540575504,-4964.23046875,304.1529235839844,0.4404283761978149,0.06520926207304,0.3152614831924438,291.1264038085937,291.1499938964844,268.1464233398437,265.86993408203125,282.1522521972656,293.2890319824219,291.12750244140625,1.0,0.4271546304225921,0.8509091138839722,0.8509091138839722,1.0,1.0,-1.915199518203736,0.8483408093452454,1.0668587684631348,0.4135262370109558,0.0,0.0,0.5974652767181396,159.8224639892578,155.0,25.820911407470703,-17345.79296875,838.354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3282775878906,308.6550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,24431.912109375,23400.0,0.0,0.0,0.3792473375797272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310502529144287,0.7310590147972107,-8.770613931119442e-06,0.0,0.0003848878550343,0.0,0.0,72.31192016601562,0.0,0.0,0.0,0.4694100320339203,4.0,0.0,1.0
724860,293.2733764648437,297.1499938964844,293.1499938964844,0.1879071742296219,-3794.130126953125,304.16229248046875,0.7331472039222717,0.2624099552631378,0.240490511059761,293.3005065917969,297.1499938964844,293.1499938964844,0.1451877653598785,-3251.73095703125,304.1651916503906,0.6840570569038391,0.2121433466672897,0.2060644924640655,293.2432556152344,297.1499938964844,293.1499938964844,0.3263199031352997,-4568.4189453125,304.1600341796875,0.8454403281211853,0.4101088643074035,0.2896182537078857,293.3155212402344,297.1499938964844,293.1499938964844,0.4826135635375976,-8415.404296875,304.1453857421875,0.9423953890800476,0.5608736872673035,0.534095287322998,293.1933898925781,297.1499938964844,293.1499938964844,0.02550327219069,-4911.16064453125,304.15313720703125,0.4366449415683746,0.0643695145845413,0.3115109503269195,291.110595703125,291.1499938964844,268.193359375,265.9076843261719,282.18212890625,293.2899780273437,291.1126403808594,1.0,0.4253552556037903,0.8500619530677795,0.8500619530677795,1.0,1.0,-1.898594617843628,0.840337336063385,1.058257222175598,0.4090174734592438,0.0,0.0,0.6031684279441833,160.3546142578125,155.0,5.024876594543457,-17112.51953125,825.9669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1464538574219,308.5076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,23376.9453125,23400.0,0.0,0.0,0.377596765756607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257258296012878,0.725734293460846,-8.484932550345547e-06,0.0,0.0003832126967608,0.0,0.0,69.70145416259766,0.0,0.0,0.0,0.4780752062797546,4.0,0.0,1.0
724920,293.2732238769531,297.1499938964844,293.1499938964844,0.1872381567955017,-3783.158203125,304.1626281738281,0.732975959777832,0.2618138790130615,0.2399371415376663,293.3006286621094,297.1499938964844,293.1499938964844,0.1444198340177536,-3237.7666015625,304.1654968261719,0.6835305094718933,0.2113543301820755,0.2053016275167465,293.2432861328125,297.1499938964844,293.1499938964844,0.3256155252456665,-4560.38671875,304.16064453125,0.8455374240875244,0.4096331298351288,0.2892750203609466,293.315673828125,297.1499938964844,293.1499938964844,0.4814848601818084,-8398.4873046875,304.1479187011719,0.9423811435699464,0.5600061416625977,0.5332488417625427,293.1932373046875,297.1499938964844,293.1499938964844,0.0253144837915897,-4892.94580078125,304.1532592773437,0.4362863302230835,0.0641779601573944,0.3105449676513672,291.1183166503906,291.1499938964844,268.2050476074219,265.9171142578125,282.18951416015625,293.2900390625,291.1210327148437,1.0,0.4244934022426605,0.8498501777648926,0.8498501777648926,1.0,1.0,-1.894425392150879,0.8383306860923767,1.056094765663147,0.4078817963600158,0.0,0.0,0.6030936241149902,159.9091796875,143.0,16.557344436645508,-17084.81640625,821.0125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1038513183594,308.4895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,23359.0078125,23400.0,0.0,0.0,0.3772426545619964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7276262044906616,0.7276347279548645,-8.497648195771035e-06,0.0,0.0003828533517662,0.0,0.0,70.04084014892578,0.0,0.0,0.0,0.4786190688610077,4.0,0.0,1.0
724980,293.2720947265625,297.1499938964844,293.1499938964844,0.1841113418340683,-3732.12109375,304.1636047363281,0.7345501780509949,0.2589190006256103,0.2371614873409271,293.3009948730469,297.1499938964844,293.1499938964844,0.1407338082790374,-3170.848388671875,304.1664428710937,0.6834452748298645,0.2074679583311081,0.2014504820108413,293.2431030273437,297.1499938964844,293.1499938964844,0.3224173486232757,-4524.279296875,304.162353515625,0.8489338755607605,0.407307505607605,0.2875272035598755,293.3155212402344,297.1499938964844,293.1499938964844,0.4763087034225464,-8322.3779296875,304.1570739746094,0.9462302923202516,0.55583655834198,0.5291154980659485,293.1920471191406,297.1499938964844,293.1499938964844,0.0244330912828445,-4807.73974609375,304.15362548828125,0.4369802176952362,0.063320405781269,0.3057463467121124,291.1453552246094,291.1499938964844,268.263427734375,265.9642028808594,282.225830078125,293.289794921875,291.1464538574219,1.0,0.4183251857757568,0.848791241645813,0.848791241645813,1.0,1.0,-1.873643159866333,0.8283383846282959,1.045304775238037,0.4022058844566345,0.0,0.0,0.6015713810920715,155.3506317138672,131.0,26.20464515686035,-16870.0,789.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9217834472656,308.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,23414.453125,23400.0,0.0,0.0,0.3756334781646728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266711592674255,0.7266796231269836,-8.501751835865434e-06,0.0,0.0003812202194239,0.0,0.0,69.93927764892578,0.0,0.0,0.0,0.4782853424549103,4.0,0.0,1.0
725040,293.2720947265625,297.1499938964844,293.1499938964844,0.1841113418340683,-3732.12109375,304.1636047363281,0.7345501780509949,0.2589190006256103,0.2371614873409271,293.3009948730469,297.1499938964844,293.1499938964844,0.1407338082790374,-3170.848388671875,304.1664428710937,0.6834452748298645,0.2074679583311081,0.2014504820108413,293.2431030273437,297.1499938964844,293.1499938964844,0.3224173486232757,-4524.279296875,304.162353515625,0.8489338755607605,0.407307505607605,0.2875272035598755,293.3155212402344,297.1499938964844,293.1499938964844,0.4763087034225464,-8322.3779296875,304.1570739746094,0.9462302923202516,0.55583655834198,0.5291154980659485,293.1920471191406,297.1499938964844,293.1499938964844,0.0244330912828445,-4807.73974609375,304.15362548828125,0.4369802176952362,0.063320405781269,0.3057463467121124,291.1453552246094,291.1499938964844,268.263427734375,265.9642028808594,282.225830078125,293.289794921875,291.1464538574219,1.0,0.4183251857757568,0.848791241645813,0.848791241645813,1.0,1.0,-1.873643159866333,0.8283383846282959,1.045304775238037,0.4022058844566345,0.0,0.0,0.6015713810920715,155.3506317138672,131.0,26.20464515686035,-16870.0,789.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9217834472656,308.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,23414.453125,23400.0,0.0,0.0,0.3756334781646728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266711592674255,0.7266796231269836,-8.501751835865434e-06,0.0,0.0003812202194239,0.0,0.0,69.93927764892578,0.0,0.0,0.0,0.4782853424549103,4.0,0.0,1.0
725100,293.2713317871094,297.1499938964844,293.1499938964844,0.1826106309890747,-3707.65234375,304.1638488769531,0.7366030812263489,0.2575221359729767,0.2357790321111679,293.30096435546875,297.1499938964844,293.1499938964844,0.1389322876930236,-3138.0927734375,304.166748046875,0.6847149729728699,0.2055596113204956,0.1995149403810501,293.2428283691406,297.1499938964844,293.1499938964844,0.3208969831466675,-4507.2041015625,304.1628723144531,0.8521701097488403,0.4061809182167053,0.2866459488868713,293.3150329589844,297.1499938964844,293.1499938964844,0.4738180935382843,-8286.4130859375,304.1603088378906,0.95011967420578,0.5538376569747925,0.5270947217941284,293.1912536621094,297.1499938964844,293.1499938964844,0.0240195095539093,-4767.3330078125,304.1537170410156,0.4386478364467621,0.062947116792202,0.3034027814865112,291.1550598144531,291.1499938964844,268.2925109863281,265.9877319335937,282.24371337890625,293.28936767578125,291.15631103515625,1.0,0.4143385589122772,0.8482617735862732,0.8482617735862732,1.0,1.0,-1.8633599281311035,0.8234003186225891,1.0399595499038696,0.3993878066539764,0.0,0.0,0.6002581715583801,151.96571350097656,131.0,26.93661117553711,-16763.0,769.9769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8540954589844,308.3251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,23432.68359375,22320.0,0.0,0.0,0.3748380243778229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247279286384583,0.7247363924980164,-8.488748790114187e-06,0.0,0.0003804129373747,0.0,0.0,69.59256744384766,0.0,0.0,0.0,0.4625528752803802,4.0,0.0,1.0
725160,293.2704772949219,297.1499938964844,293.1499938964844,0.1815443336963653,-3690.829833984375,304.16326904296875,0.7393671274185181,0.256156176328659,0.2344047427177429,293.30084228515625,297.1499938964844,293.1499938964844,0.1374558061361313,-3111.730712890625,304.1663513183594,0.6867058873176575,0.2036719322204589,0.1975788176059723,293.242431640625,297.1499938964844,293.1499938964844,0.3201189637184143,-4499.076171875,304.16192626953125,0.8562896251678467,0.4050798416137695,0.2857657074928283,293.3143005371094,297.1499938964844,293.1499938964844,0.4723859131336212,-8266.5810546875,304.1609802246094,0.9550119042396544,0.5518894791603088,0.5250999331474304,293.1903381347656,297.1499938964844,293.1499938964844,0.0236995164304971,-4737.6455078125,304.15362548828125,0.4410858154296875,0.0626048818230629,0.3011103570461273,291.1390380859375,291.1499938964844,268.321533203125,266.0111999511719,282.26141357421875,293.288818359375,291.1372375488281,1.0,0.4099108278751373,0.8477474451065063,0.8477474451065063,1.0,1.0,-1.8531794548034668,0.8185169696807861,1.0346624851226809,0.3965932726860046,0.0,0.0,0.6023551821708679,148.0656280517578,119.0,-9.871472358703612,-16560.47265625,749.4774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8184814453125,308.2417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,22502.09765625,22320.0,0.0,0.0,0.3738265931606293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7099034190177917,0.709911584854126,-8.149148925440386e-06,0.0,0.0003793864452745,0.0,0.0,65.43527221679688,0.0,0.0,0.0,0.4679284691810608,4.0,0.0,1.0
725220,293.2685241699219,297.1499938964844,293.1499938964844,0.1784958690404892,-3640.765625,304.1639404296875,0.7469125986099243,0.2534966170787811,0.2316874116659164,293.30035400390625,297.1499938964844,293.1499938964844,0.1338042169809341,-3044.764404296875,304.1670227050781,0.6926528215408325,0.1999458372592926,0.193713828921318,293.24151611328125,297.1499938964844,293.1499938964844,0.3169180154800415,-4462.87451171875,304.163330078125,0.867059588432312,0.4029280245304107,0.2840173244476318,293.3124694824219,297.1499938964844,293.1499938964844,0.4671260118484497,-8191.39208984375,304.1661071777344,0.967151701450348,0.5480959415435791,0.5211865305900574,293.1882629394531,297.1499938964844,293.1499938964844,0.0229160394519567,-4658.65478515625,304.1537170410156,0.4482235014438629,0.0619998201727867,0.2966960370540619,291.1640930175781,291.1499938964844,268.3793334960937,266.05810546875,282.2963562011719,293.2873840332031,291.1656494140625,1.0,0.4000313878059387,0.8467189073562622,0.8467189073562622,1.0,1.0,-1.833176016807556,0.8089323043823242,1.024243712425232,0.3910880982875824,0.0,0.0,0.5992864370346069,139.1485595703125,107.0,26.35384750366211,-16412.23046875,705.8704223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7716064453125,308.2292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,22392.447265625,22320.0,0.0,0.0,0.3717221915721893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077133059501648,0.7077214121818542,-8.105497727228794e-06,0.0,0.000377250747988,0.0,0.0,64.87355041503906,0.0,0.0,0.0,0.466417133808136,4.0,0.0,1.0
725280,293.2685241699219,297.1499938964844,293.1499938964844,0.1784958690404892,-3640.765625,304.1639404296875,0.7469125986099243,0.2534966170787811,0.2316874116659164,293.30035400390625,297.1499938964844,293.1499938964844,0.1338042169809341,-3044.764404296875,304.1670227050781,0.6926528215408325,0.1999458372592926,0.193713828921318,293.24151611328125,297.1499938964844,293.1499938964844,0.3169180154800415,-4462.87451171875,304.163330078125,0.867059588432312,0.4029280245304107,0.2840173244476318,293.3124694824219,297.1499938964844,293.1499938964844,0.4671260118484497,-8191.39208984375,304.1661071777344,0.967151701450348,0.5480959415435791,0.5211865305900574,293.1882629394531,297.1499938964844,293.1499938964844,0.0229160394519567,-4658.65478515625,304.1537170410156,0.4482235014438629,0.0619998201727867,0.2966960370540619,291.1640930175781,291.1499938964844,268.3793334960937,266.05810546875,282.2963562011719,293.2873840332031,291.1656494140625,1.0,0.4000313878059387,0.8467189073562622,0.8467189073562622,1.0,1.0,-1.833176016807556,0.8089323043823242,1.024243712425232,0.3910880982875824,0.0,0.0,0.5992864370346069,139.1485595703125,107.0,26.35384750366211,-16412.23046875,705.8704223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7716064453125,308.2292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,22392.447265625,22320.0,0.0,0.0,0.3717221915721893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077133059501648,0.7077214121818542,-8.105497727228794e-06,0.0,0.000377250747988,0.0,0.0,64.87355041503906,0.0,0.0,0.0,0.466417133808136,4.0,0.0,1.0
725340,293.2664489746094,297.1499938964844,293.1499938964844,0.1756225377321243,-3593.64892578125,304.1640625,0.7571933269500732,0.2509161829948425,0.229006290435791,293.2997131347656,297.1499938964844,293.1499938964844,0.1302853375673294,-2980.079345703125,304.1672058105469,0.7010672688484192,0.1962699890136718,0.1898606270551681,293.2404479980469,297.1499938964844,293.1499938964844,0.3139395713806152,-4429.4365234375,304.163818359375,0.8812025785446167,0.4008216559886932,0.2822722196578979,293.3103942871094,297.1499938964844,293.1499938964844,0.4621410071849823,-8121.18212890625,304.16900634765625,0.981385052204132,0.5443991422653198,0.5173265337944031,293.1860656738281,297.1499938964844,293.1499938964844,0.0222097542136907,-4586.40771484375,304.1536560058594,0.4584957659244537,0.0614791624248027,0.2925049960613251,291.1824645996094,291.1499938964844,268.43682861328125,266.1048889160156,282.3308410644531,293.2857666015625,291.1835632324219,1.0,0.3891376554965973,0.8456903100013733,0.8456903100013733,1.0,1.0,-1.8135666847229004,0.7995489835739136,1.0140177011489868,0.3856791853904724,0.0,0.0,0.5936719179153442,129.26878356933594,95.0,25.127391815185547,-16203.5107421875,660.4417114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76416015625,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,22427.82421875,21240.0,0.0,0.0,0.3693389892578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961008906364441,0.696108877658844,-8.01450642029522e-06,0.0,0.0003748321032617,0.0,0.0,62.82271194458008,0.0,0.0,0.0,0.4470644295215606,4.0,0.0,1.0
725400,293.2664489746094,297.1499938964844,293.1499938964844,0.1756225377321243,-3593.64892578125,304.1640625,0.7571933269500732,0.2509161829948425,0.229006290435791,293.2997131347656,297.1499938964844,293.1499938964844,0.1302853375673294,-2980.079345703125,304.1672058105469,0.7010672688484192,0.1962699890136718,0.1898606270551681,293.2404479980469,297.1499938964844,293.1499938964844,0.3139395713806152,-4429.4365234375,304.163818359375,0.8812025785446167,0.4008216559886932,0.2822722196578979,293.3103942871094,297.1499938964844,293.1499938964844,0.4621410071849823,-8121.18212890625,304.16900634765625,0.981385052204132,0.5443991422653198,0.5173265337944031,293.1860656738281,297.1499938964844,293.1499938964844,0.0222097542136907,-4586.40771484375,304.1536560058594,0.4584957659244537,0.0614791624248027,0.2925049960613251,291.1824645996094,291.1499938964844,268.43682861328125,266.1048889160156,282.3308410644531,293.2857666015625,291.1835632324219,1.0,0.3891376554965973,0.8456903100013733,0.8456903100013733,1.0,1.0,-1.8135666847229004,0.7995489835739136,1.0140177011489868,0.3856791853904724,0.0,0.0,0.5936719179153442,129.26878356933594,95.0,25.127391815185547,-16203.5107421875,660.4417114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76416015625,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,22427.82421875,21240.0,0.0,0.0,0.3693389892578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961008906364441,0.696108877658844,-8.01450642029522e-06,0.0,0.0003748321032617,0.0,0.0,62.82271194458008,0.0,0.0,0.0,0.4470644295215606,4.0,0.0,1.0
725460,293.2642517089844,297.1499938964844,293.1499938964844,0.1732648760080337,-3555.4765625,304.16339111328125,0.7706496715545654,0.2484130710363388,0.2263733744621276,293.2989196777344,297.1499938964844,293.1499938964844,0.1271404922008514,-2922.527099609375,304.166748046875,0.7119829654693604,0.1926364004611969,0.1860257983207702,293.2392578125,297.1499938964844,293.1499938964844,0.3118180632591247,-4406.22265625,304.1628723144531,0.8990570902824402,0.3987746238708496,0.2805500626564026,293.3080139160156,297.1499938964844,293.1499938964844,0.4583852291107178,-8069.53955078125,304.1690979003906,0.99662846326828,0.5408211350440979,0.5135519504547119,293.18377685546875,297.1499938964844,293.1499938964844,0.021631222218275,-4528.10888671875,304.1534118652344,0.4712997078895569,0.0610252581536769,0.2885215878486633,291.1697082519531,291.1499938964844,268.4939880371094,266.15155029296875,282.3647766113281,293.283935546875,291.1722106933594,1.0,0.377499520778656,0.8447152972221375,0.8447152972221375,1.0,1.0,-1.7944167852401731,0.7904015779495239,1.0040152072906494,0.3803934454917907,0.0,0.0,0.592602550983429,118.82243347167967,83.0,10.799872398376465,-15954.3466796875,614.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8262939453125,308.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,21347.5546875,21240.0,0.0,0.0,0.3661444187164306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675851583480835,0.6758591532707214,-7.601503966725431e-06,0.0,0.0003715900529641,0.0,0.0,57.78298568725586,0.0,0.0,0.0,0.449636697769165,4.0,0.0,1.0
725520,293.2642517089844,297.1499938964844,293.1499938964844,0.1732648760080337,-3555.4765625,304.16339111328125,0.7706496715545654,0.2484130710363388,0.2263733744621276,293.2989196777344,297.1499938964844,293.1499938964844,0.1271404922008514,-2922.527099609375,304.166748046875,0.7119829654693604,0.1926364004611969,0.1860257983207702,293.2392578125,297.1499938964844,293.1499938964844,0.3118180632591247,-4406.22265625,304.1628723144531,0.8990570902824402,0.3987746238708496,0.2805500626564026,293.3080139160156,297.1499938964844,293.1499938964844,0.4583852291107178,-8069.53955078125,304.1690979003906,0.99662846326828,0.5408211350440979,0.5135519504547119,293.18377685546875,297.1499938964844,293.1499938964844,0.021631222218275,-4528.10888671875,304.1534118652344,0.4712997078895569,0.0610252581536769,0.2885215878486633,291.1697082519531,291.1499938964844,268.4939880371094,266.15155029296875,282.3647766113281,293.283935546875,291.1722106933594,1.0,0.377499520778656,0.8447152972221375,0.8447152972221375,1.0,1.0,-1.7944167852401731,0.7904015779495239,1.0040152072906494,0.3803934454917907,0.0,0.0,0.592602550983429,118.82243347167967,83.0,10.799872398376465,-15954.3466796875,614.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8262939453125,308.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,21347.5546875,21240.0,0.0,0.0,0.3661444187164306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675851583480835,0.6758591532707214,-7.601503966725431e-06,0.0,0.0003715900529641,0.0,0.0,57.78298568725586,0.0,0.0,0.0,0.449636697769165,4.0,0.0,1.0
725580,293.2618713378906,297.1499938964844,293.1499938964844,0.170235589146614,-3504.968994140625,304.1639709472656,0.7832430005073547,0.2460014075040817,0.2238959521055221,293.2978515625,297.1499938964844,293.1499938964844,0.1235338598489761,-2855.031494140625,304.16717529296875,0.7209506630897522,0.189079150557518,0.1823330521583557,293.2379150390625,297.1499938964844,293.1499938964844,0.3083503842353821,-4366.6279296875,304.16436767578125,0.9164205193519592,0.3967860341072082,0.2789294123649597,293.293212890625,297.1499938964844,293.1499938964844,0.4340741336345672,-7713.0732421875,304.2043151855469,0.9990000128746032,0.5397469401359558,0.4911529719829559,293.18121337890625,297.1499938964844,293.1499938964844,0.0210421048104763,-4463.431640625,304.1532592773437,0.4809060990810394,0.0606921128928661,0.285359114408493,291.21258544921875,291.1499938964844,268.5508117675781,266.1980895996094,282.4071960449219,293.27734375,291.216064453125,1.0,0.3644426763057709,0.8437402844429016,0.8437402844429016,1.0,1.0,-1.7543882131576538,0.7712370157241821,0.9831512570381165,0.370107889175415,0.0,0.0,0.5816356539726257,109.90863800048828,71.0,49.1235237121582,-15644.8798828125,560.0067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9086303710937,308.2311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,21424.1484375,21240.0,0.0,0.0,0.362471342086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6583914160728455,0.6583988666534424,-7.477360213670181e-06,0.0,0.0003678623470477,0.0,0.0,54.99212646484375,0.0,0.0,0.0,0.4430139064788818,4.0,0.0,1.0
725640,293.2618713378906,297.1499938964844,293.1499938964844,0.170235589146614,-3504.968994140625,304.1639709472656,0.7832430005073547,0.2460014075040817,0.2238959521055221,293.2978515625,297.1499938964844,293.1499938964844,0.1235338598489761,-2855.031494140625,304.16717529296875,0.7209506630897522,0.189079150557518,0.1823330521583557,293.2379150390625,297.1499938964844,293.1499938964844,0.3083503842353821,-4366.6279296875,304.16436767578125,0.9164205193519592,0.3967860341072082,0.2789294123649597,293.293212890625,297.1499938964844,293.1499938964844,0.4340741336345672,-7713.0732421875,304.2043151855469,0.9990000128746032,0.5397469401359558,0.4911529719829559,293.18121337890625,297.1499938964844,293.1499938964844,0.0210421048104763,-4463.431640625,304.1532592773437,0.4809060990810394,0.0606921128928661,0.285359114408493,291.21258544921875,291.1499938964844,268.5508117675781,266.1980895996094,282.4071960449219,293.27734375,291.216064453125,1.0,0.3644426763057709,0.8437402844429016,0.8437402844429016,1.0,1.0,-1.7543882131576538,0.7712370157241821,0.9831512570381165,0.370107889175415,0.0,0.0,0.5816356539726257,109.90863800048828,71.0,49.1235237121582,-15644.8798828125,560.0067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9086303710937,308.2311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,21424.1484375,21240.0,0.0,0.0,0.362471342086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6583914160728455,0.6583988666534424,-7.477360213670181e-06,0.0,0.0003678623470477,0.0,0.0,54.99212646484375,0.0,0.0,0.0,0.4430139064788818,4.0,0.0,1.0
725700,293.2607727050781,297.1499938964844,293.1499938964844,0.1687204539775848,-3479.630859375,304.1641845703125,0.7902040481567383,0.2447999417781829,0.2226738035678863,293.29736328125,297.1499938964844,293.1499938964844,0.1217412054538726,-2821.318359375,304.1673278808594,0.7257294058799744,0.1873015761375427,0.1805023550987243,293.2373352050781,297.1499938964844,293.1499938964844,0.3065778017044067,-4346.388671875,304.1649780273437,0.9265573024749756,0.3957836329936981,0.2781233787536621,293.2740173339844,297.1499938964844,293.1499938964844,0.4176737666130066,-7473.40576171875,304.2242126464844,0.9990000128746032,0.5416970252990723,0.4760167300701141,293.1797790527344,297.1499938964844,293.1499938964844,0.0207849107682704,-4434.490234375,304.15313720703125,0.4857341051101684,0.0605743005871772,0.2840222418308258,291.23614501953125,291.1499938964844,268.5791015625,266.2212829589844,282.4284362792969,293.2699890136719,291.2388916015625,1.0,0.3573023974895477,0.8432527780532837,0.8432527780532837,1.0,1.0,-1.7299764156341553,0.7595924139022827,0.9703840613365172,0.3638164401054382,0.0,0.0,0.5735013484954834,105.4726104736328,71.0,54.56904220581055,-15427.6025390625,530.7880249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.979736328125,308.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,21488.74609375,20160.0,0.0,0.0,0.3601747453212738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6434041261672974,0.6434114575386047,-7.373492280748906e-06,0.0,0.0003655315667856,0.0,0.0,52.67851638793945,0.0,0.0,0.0,0.4225698709487915,4.0,0.0,1.0
725760,293.2596740722656,297.1499938964844,293.1499938964844,0.1676727384328842,-3462.676025390625,304.1634826660156,0.7980721592903137,0.2436111271381378,0.2214527279138565,293.2969055175781,297.1499938964844,293.1499938964844,0.1202831715345382,-2794.385009765625,304.16680908203125,0.7311546206474304,0.1855276674032211,0.1786669045686721,293.2367858886719,297.1499938964844,293.1499938964844,0.3056358397006988,-4336.259765625,304.1639404296875,0.937935471534729,0.3947873413562774,0.2773125171661377,293.24859619140625,297.1499938964844,293.1499938964844,0.4012929201126098,-7234.7431640625,304.2404479980469,0.9990000128746032,0.545110285282135,0.4599357545375824,293.17828369140625,297.1499938964844,293.1499938964844,0.0206295102834701,-4418.62744140625,304.15283203125,0.4910309016704559,0.060494091361761,0.282823234796524,291.2294616699219,291.1499938964844,268.6072998046875,266.2444763183594,282.44952392578125,293.26153564453125,291.22808837890625,1.0,0.3498279452323913,0.8428913354873657,0.8428913354873657,1.0,1.0,-1.7045862674713137,0.7475106716156006,0.9570756554603576,0.3573014140129089,0.0,0.0,0.5685957670211792,100.91506958007812,74.0,14.30343246459961,-15096.705078125,501.3267517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0917663574219,308.2283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,20582.62109375,20160.0,0.0,0.0,0.3572897911071777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150686144828796,0.6150755286216736,-6.952030616957927e-06,0.0,0.0003626037214417,0.0,0.0,47.212013244628906,0.0,0.0,0.0,0.4228567481040954,4.0,0.0,1.0
725820,293.2577514648437,297.1499938964844,293.1499938964844,0.1650270074605941,-3418.528564453125,304.1634216308594,0.808587908744812,0.2412203401327133,0.2191205322742462,293.29620361328125,297.1499938964844,293.1499938964844,0.1169891133904457,-2732.279052734375,304.16668701171875,0.7376797795295715,0.1819465309381485,0.1750887781381607,293.2359313964844,297.1499938964844,293.1499938964844,0.3026614189147949,-4302.505859375,304.16424560546875,0.9533087611198424,0.3927608430385589,0.2757633626461029,293.1902770996094,297.1499938964844,293.1499938964844,0.3766333758831024,-6878.73046875,304.2507019042969,0.9990000128746032,0.5544328689575195,0.4379501640796661,293.1754455566406,297.1499938964844,293.1499938964844,0.0203196201473474,-4383.208984375,304.15240478515625,0.4986303746700287,0.0603514164686203,0.2811949551105499,291.2571105957031,291.1499938964844,268.6633605957031,266.29071044921875,282.4869384765625,293.24932861328125,291.2582092285156,1.0,0.339783638715744,0.8421685695648193,0.8421685695648193,1.0,1.0,-1.6672658920288086,0.7298404574394226,0.9374253749847412,0.3474838733673095,0.0,0.0,0.5527341961860657,94.86154174804688,92.0,31.597959518432617,-14760.517578125,461.2537231445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3523254394531,308.33795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,20452.42578125,20160.0,0.0,0.0,0.3504005372524261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860276818275452,0.5860344171524048,-6.7107730501447804e-06,0.0,0.0003556120209395,0.0,0.0,42.95872116088867,0.0,0.0,0.0,0.4116442203521728,4.0,0.0,1.0
725880,293.2577514648437,297.1499938964844,293.1499938964844,0.1650270074605941,-3418.528564453125,304.1634216308594,0.808587908744812,0.2412203401327133,0.2191205322742462,293.29620361328125,297.1499938964844,293.1499938964844,0.1169891133904457,-2732.279052734375,304.16668701171875,0.7376797795295715,0.1819465309381485,0.1750887781381607,293.2359313964844,297.1499938964844,293.1499938964844,0.3026614189147949,-4302.505859375,304.16424560546875,0.9533087611198424,0.3927608430385589,0.2757633626461029,293.1902770996094,297.1499938964844,293.1499938964844,0.3766333758831024,-6878.73046875,304.2507019042969,0.9990000128746032,0.5544328689575195,0.4379501640796661,293.1754455566406,297.1499938964844,293.1499938964844,0.0203196201473474,-4383.208984375,304.15240478515625,0.4986303746700287,0.0603514164686203,0.2811949551105499,291.2571105957031,291.1499938964844,268.6633605957031,266.29071044921875,282.4869384765625,293.24932861328125,291.2582092285156,1.0,0.339783638715744,0.8421685695648193,0.8421685695648193,1.0,1.0,-1.6672658920288086,0.7298404574394226,0.9374253749847412,0.3474838733673095,0.0,0.0,0.5527341961860657,94.86154174804688,92.0,31.597959518432617,-14760.517578125,461.2537231445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3523254394531,308.33795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,20452.42578125,20160.0,0.0,0.0,0.3504005372524261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860276818275452,0.5860344171524048,-6.7107730501447804e-06,0.0,0.0003556120209395,0.0,0.0,42.95872116088867,0.0,0.0,0.0,0.4116442203521728,4.0,0.0,1.0
725940,293.2563781738281,297.1499938964844,293.1499938964844,0.1631292104721069,-3387.604736328125,304.1620788574219,0.8063207864761353,0.2387708276510238,0.2169371396303177,293.2959899902344,297.1499938964844,293.1499938964844,0.1142516061663627,-2681.150146484375,304.1656799316406,0.733540415763855,0.1782878041267395,0.1716489940881729,293.235595703125,297.1499938964844,293.1499938964844,0.3009172677993774,-4283.6259765625,304.162353515625,0.9520524740219116,0.3906540870666504,0.2743109464645386,293.146240234375,297.1499938964844,293.1499938964844,0.3741572499275207,-6857.9443359375,304.2203369140625,0.9990000128746032,0.5624051094055176,0.4372252821922302,293.17352294921875,297.1499938964844,293.1499938964844,0.020203897729516,-4371.77392578125,304.1517944335937,0.4982845485210418,0.0600968264043331,0.28018519282341,291.2454528808594,291.1499938964844,268.71905517578125,266.3367919921875,282.5156555175781,293.2483215332031,291.2431030273437,1.0,0.3388099372386932,0.8414457440376282,0.8414457440376282,1.0,1.0,-1.656669020652771,0.7249147891998291,0.9317541718482972,0.3441979885101318,0.0,0.0,0.5401952266693115,94.45929718017578,110.0,-12.826603889465332,-14521.744140625,453.87799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6124267578125,308.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,20385.837890625,19080.0,0.0,0.0,0.3424577116966247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569631457328796,0.5569696426391602,-6.494035915238783e-06,0.0,0.0003475510457064,0.0,0.0,39.0617790222168,0.0,0.0,0.0,0.3862980008125305,4.0,0.0,1.0
726000,293.2563781738281,297.1499938964844,293.1499938964844,0.1631292104721069,-3387.604736328125,304.1620788574219,0.8063207864761353,0.2387708276510238,0.2169371396303177,293.2959899902344,297.1499938964844,293.1499938964844,0.1142516061663627,-2681.150146484375,304.1656799316406,0.733540415763855,0.1782878041267395,0.1716489940881729,293.235595703125,297.1499938964844,293.1499938964844,0.3009172677993774,-4283.6259765625,304.162353515625,0.9520524740219116,0.3906540870666504,0.2743109464645386,293.146240234375,297.1499938964844,293.1499938964844,0.3741572499275207,-6857.9443359375,304.2203369140625,0.9990000128746032,0.5624051094055176,0.4372252821922302,293.17352294921875,297.1499938964844,293.1499938964844,0.020203897729516,-4371.77392578125,304.1517944335937,0.4982845485210418,0.0600968264043331,0.28018519282341,291.2454528808594,291.1499938964844,268.71905517578125,266.3367919921875,282.5156555175781,293.2483215332031,291.2431030273437,1.0,0.3388099372386932,0.8414457440376282,0.8414457440376282,1.0,1.0,-1.656669020652771,0.7249147891998291,0.9317541718482972,0.3441979885101318,0.0,0.0,0.5401952266693115,94.45929718017578,110.0,-12.826603889465332,-14521.744140625,453.87799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6124267578125,308.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,20385.837890625,19080.0,0.0,0.0,0.3424577116966247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569631457328796,0.5569696426391602,-6.494035915238783e-06,0.0,0.0003475510457064,0.0,0.0,39.0617790222168,0.0,0.0,0.0,0.3862980008125305,4.0,0.0,1.0
726060,293.25537109375,297.1499938964844,293.1499938964844,0.1621404141187667,-3372.815673828125,304.1597595214844,0.7936273813247681,0.2362796813249588,0.2148597091436386,293.2961120605469,297.1499938964844,293.1499938964844,0.1121491119265556,-2642.791259765625,304.1640014648437,0.7208448052406311,0.1745648980140686,0.1682998538017273,293.2355041503906,297.1499938964844,293.1499938964844,0.3007958531379699,-4284.10595703125,304.1585693359375,0.937230944633484,0.3885017931461334,0.2729369699954986,293.1404724121094,297.1499938964844,293.1499938964844,0.390951931476593,-7124.36962890625,304.16876220703125,0.9990000128746032,0.563758134841919,0.453563243150711,293.17254638671875,297.1499938964844,293.1499938964844,0.0202485900372266,-4381.99853515625,304.1511535644531,0.4912994801998138,0.0597054064273834,0.2793342173099518,291.17486572265625,291.1499938964844,268.7743225097656,266.3827209472656,282.53277587890625,293.24737548828125,291.1737365722656,1.0,0.3445583581924438,0.8408074378967285,0.8408074378967285,1.0,1.0,-1.6670875549316406,0.729939341545105,0.9371482133865356,0.3462319374084472,0.0,0.0,0.5421661734580994,98.54042053222656,128.0,-56.87102508544922,-14445.9150390625,471.5963439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.822509765625,308.4117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,19166.298828125,19080.0,0.0,0.0,0.3340428471565246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384584665298462,0.5384645462036133,-6.095410753914621e-06,0.0,0.000339011021424,0.0,0.0,35.421852111816406,0.0,0.0,0.0,0.389011025428772,4.0,0.0,1.0
