time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726120,293.25537109375,297.1499938964844,293.1499938964844,0.1621404141187667,-3372.815673828125,304.1597595214844,0.7936273813247681,0.2362796813249588,0.2148597091436386,293.2961120605469,297.1499938964844,293.1499938964844,0.1121491119265556,-2642.791259765625,304.1640014648437,0.7208448052406311,0.1745648980140686,0.1682998538017273,293.2355041503906,297.1499938964844,293.1499938964844,0.3007958531379699,-4284.10595703125,304.1585693359375,0.937230944633484,0.3885017931461334,0.2729369699954986,293.1404724121094,297.1499938964844,293.1499938964844,0.390951931476593,-7124.36962890625,304.16876220703125,0.9990000128746032,0.563758134841919,0.453563243150711,293.17254638671875,297.1499938964844,293.1499938964844,0.0202485900372266,-4381.99853515625,304.1511535644531,0.4912994801998138,0.0597054064273834,0.2793342173099518,291.17486572265625,291.1499938964844,268.7743225097656,266.3827209472656,282.53277587890625,293.24737548828125,291.1737365722656,1.0,0.3445583581924438,0.8408074378967285,0.8408074378967285,1.0,1.0,-1.6670875549316406,0.729939341545105,0.9371482133865356,0.3462319374084472,0.0,0.0,0.5421661734580994,98.54042053222656,128.0,-56.87102508544922,-14445.9150390625,471.5963439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.822509765625,308.4117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,19166.298828125,19080.0,0.0,0.0,0.3340428471565246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384584665298462,0.5384645462036133,-6.095410753914621e-06,0.0,0.000339011021424,0.0,0.0,35.421852111816406,0.0,0.0,0.0,0.389011025428772,4.0,0.0,1.0
726180,293.2547607421875,297.1499938964844,293.1499938964844,0.160713329911232,-3349.82861328125,304.15887451171875,0.7747440934181213,0.233735591173172,0.21286042034626,293.2965393066406,297.1499938964844,293.1499938964844,0.1097491085529327,-2597.85693359375,304.163330078125,0.7014850378036499,0.170779749751091,0.1650209575891494,293.2358703613281,297.1499938964844,293.1499938964844,0.2998151183128357,-4273.82275390625,304.1573181152344,0.9135981798171996,0.386264830827713,0.2716069519519806,293.1768493652344,297.1499938964844,293.1499938964844,0.4197601675987243,-7561.33984375,304.1144104003906,0.9990000128746032,0.5567106008529663,0.4821541011333465,293.1726989746094,297.1499938964844,293.1499938964844,0.0201686173677444,-4375.8798828125,304.1509094238281,0.4796270430088043,0.0591045208275318,0.2782297730445862,291.1424255371094,291.1499938964844,268.8291320800781,266.4284362792969,282.5416564941406,293.2449645996094,291.1390686035156,1.0,0.3553361594676971,0.8401691913604736,0.8401691913604736,1.0,1.0,-1.6921470165252686,0.7418824434280396,0.9502646327018738,0.3520344197750091,0.0,0.0,0.5448618531227112,106.18534088134766,131.0,-57.27648162841797,-14565.9677734375,508.8020324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8570861816406,308.4063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,19062.009765625,19080.0,0.0,0.0,0.3268802165985107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397153496742249,0.5397214293479919,-6.080026651034132e-06,0.0,0.0003317418741062,0.0,0.0,35.455841064453125,0.0,0.0,0.0,0.389096587896347,4.0,0.0,1.0
726240,293.2547607421875,297.1499938964844,293.1499938964844,0.160713329911232,-3349.82861328125,304.15887451171875,0.7747440934181213,0.233735591173172,0.21286042034626,293.2965393066406,297.1499938964844,293.1499938964844,0.1097491085529327,-2597.85693359375,304.163330078125,0.7014850378036499,0.170779749751091,0.1650209575891494,293.2358703613281,297.1499938964844,293.1499938964844,0.2998151183128357,-4273.82275390625,304.1573181152344,0.9135981798171996,0.386264830827713,0.2716069519519806,293.1768493652344,297.1499938964844,293.1499938964844,0.4197601675987243,-7561.33984375,304.1144104003906,0.9990000128746032,0.5567106008529663,0.4821541011333465,293.1726989746094,297.1499938964844,293.1499938964844,0.0201686173677444,-4375.8798828125,304.1509094238281,0.4796270430088043,0.0591045208275318,0.2782297730445862,291.1424255371094,291.1499938964844,268.8291320800781,266.4284362792969,282.5416564941406,293.2449645996094,291.1390686035156,1.0,0.3553361594676971,0.8401691913604736,0.8401691913604736,1.0,1.0,-1.6921470165252686,0.7418824434280396,0.9502646327018738,0.3520344197750091,0.0,0.0,0.5448618531227112,106.18534088134766,131.0,-57.27648162841797,-14565.9677734375,508.8020324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8570861816406,308.4063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,19062.009765625,19080.0,0.0,0.0,0.3268802165985107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397153496742249,0.5397214293479919,-6.080026651034132e-06,0.0,0.0003317418741062,0.0,0.0,35.455841064453125,0.0,0.0,0.0,0.389096587896347,4.0,0.0,1.0
726300,293.25445556640625,297.1499938964844,293.1499938964844,0.1600162833929062,-3338.5908203125,304.1585388183594,0.766541600227356,0.2324676364660263,0.2118463367223739,293.2967224121094,297.1499938964844,293.1499938964844,0.1085535883903503,-2575.401123046875,304.1630859375,0.6923331022262573,0.1688855439424514,0.1633620709180832,293.236083984375,297.1499938964844,293.1499938964844,0.2993591427803039,-4269.03173828125,304.1568298339844,0.9038521647453308,0.3851373195648193,0.2709218859672546,293.20770263671875,297.1499938964844,293.1499938964844,0.4337116181850433,-7767.50927734375,304.0956726074219,0.9990000128746032,0.5503173470497131,0.4952845871448517,293.17303466796875,297.1499938964844,293.1499938964844,0.0200842842459678,-4368.1083984375,304.15087890625,0.4736382663249969,0.0587517209351062,0.2773354053497314,291.1229858398437,291.1499938964844,268.8563842773437,266.45123291015625,282.5498352050781,293.2481994628906,291.121337890625,1.0,0.3598552346229553,0.8398500680923462,0.8398500680923462,1.0,1.0,-1.7028132677078247,0.7469358444213867,0.955877423286438,0.3546062707901001,0.0,0.0,0.5486757755279541,109.83219909667967,131.0,-50.00437545776367,-14642.9287109375,526.0820922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.809326171875,308.38824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,19006.11328125,18000.0,0.0,0.0,0.3239849507808685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452588796615601,0.5452649593353271,-6.103805390011985e-06,0.0,0.0003288035513833,0.0,0.0,36.056678771972656,0.0,0.0,0.0,0.3758702874183655,4.0,0.0,1.0
726360,293.2541198730469,297.1499938964844,293.1499938964844,0.1596041023731231,-3332.546142578125,304.15771484375,0.7594209313392639,0.2312114238739013,0.2108329832553863,293.296875,297.1499938964844,293.1499938964844,0.1075447499752044,-2556.8515625,304.1625366210937,0.6840910315513611,0.1669973731040954,0.1616992652416229,293.2362670898437,297.1499938964844,293.1499938964844,0.299428254365921,-4270.6591796875,304.1554260253906,0.8958242535591125,0.3840107917785644,0.2702298760414123,293.2411804199219,297.1499938964844,293.1499938964844,0.4473475813865661,-7966.57568359375,304.0807800292969,0.9990000128746032,0.5430170297622681,0.5070013403892517,293.17352294921875,297.1499938964844,293.1499938964844,0.0200250968337059,-4364.66650390625,304.1508178710937,0.4675147235393524,0.0583658479154109,0.2762745022773742,291.0849609375,291.1499938964844,268.8835144042969,266.4739990234375,282.5618896484375,293.2557983398437,291.0797424316406,1.0,0.3639835715293884,0.8392201662063599,0.8392201662063599,1.0,1.0,-1.7115647792816162,0.7510606646537781,0.960504114627838,0.3566459119319916,0.0,0.0,0.5565333962440491,113.14844512939452,134.0,-81.07022857666016,-14588.0263671875,541.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430725097656,308.2894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.966796875,18000.0,0.0,0.0,0.3213928043842315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406433939933777,0.5406492948532104,-5.856318693986395e-06,0.0,0.0003261728561483,0.0,0.0,34.440189361572266,0.0,0.0,0.0,0.3842498362064361,4.0,0.0,1.0
726420,293.2532043457031,297.1499938964844,293.1499938964844,0.1574708968400955,-3296.256103515625,304.1587829589844,0.7429659366607666,0.2287604063749313,0.2089489102363586,293.2968139648437,297.1499938964844,293.1499938964844,0.1046865582466125,-2501.499755859375,304.1631774902344,0.6652745008468628,0.1632851213216781,0.1585164070129394,293.2364807128906,297.1499938964844,293.1499938964844,0.2969955205917358,-4242.2529296875,304.1578369140625,0.8764358162879944,0.3817815780639648,0.2689344882965088,293.2934875488281,297.1499938964844,293.1499938964844,0.4460374712944031,-7936.48876953125,304.1084899902344,0.9839307069778442,0.5300071239471436,0.5053128600120544,293.1747131347656,297.1499938964844,293.1499938964844,0.0196681637316942,-4323.33544921875,304.1511535644531,0.4501716494560241,0.057525236159563,0.274215966463089,291.10711669921875,291.1499938964844,268.9374389648437,266.51934814453125,282.6036376953125,293.2743225097656,291.1116638183594,1.0,0.3701955080032348,0.8379603028297424,0.8379603028297424,1.0,1.0,-1.6986368894577026,0.7446937561035156,0.9539431929588318,0.3536423444747925,0.0,0.0,0.5624729990959167,121.52662658691406,137.0,22.570945739746094,-14616.9013671875,557.4954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5194702148437,308.2615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17911.912109375,18000.0,0.0,0.0,0.3176741003990173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587773323059082,0.5587832927703857,-5.9468384279171005e-06,0.0,0.0003223988460376,0.0,0.0,36.45854187011719,0.0,0.0,0.0,0.3898132741451263,4.0,0.0,1.0
726480,293.2532043457031,297.1499938964844,293.1499938964844,0.1574708968400955,-3296.256103515625,304.1587829589844,0.7429659366607666,0.2287604063749313,0.2089489102363586,293.2968139648437,297.1499938964844,293.1499938964844,0.1046865582466125,-2501.499755859375,304.1631774902344,0.6652745008468628,0.1632851213216781,0.1585164070129394,293.2364807128906,297.1499938964844,293.1499938964844,0.2969955205917358,-4242.2529296875,304.1578369140625,0.8764358162879944,0.3817815780639648,0.2689344882965088,293.2934875488281,297.1499938964844,293.1499938964844,0.4460374712944031,-7936.48876953125,304.1084899902344,0.9839307069778442,0.5300071239471436,0.5053128600120544,293.1747131347656,297.1499938964844,293.1499938964844,0.0196681637316942,-4323.33544921875,304.1511535644531,0.4501716494560241,0.057525236159563,0.274215966463089,291.10711669921875,291.1499938964844,268.9374389648437,266.51934814453125,282.6036376953125,293.2743225097656,291.1116638183594,1.0,0.3701955080032348,0.8379603028297424,0.8379603028297424,1.0,1.0,-1.6986368894577026,0.7446937561035156,0.9539431929588318,0.3536423444747925,0.0,0.0,0.5624729990959167,121.52662658691406,137.0,22.570945739746094,-14616.9013671875,557.4954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5194702148437,308.2615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17911.912109375,18000.0,0.0,0.0,0.3176741003990173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587773323059082,0.5587832927703857,-5.9468384279171005e-06,0.0,0.0003223988460376,0.0,0.0,36.45854187011719,0.0,0.0,0.0,0.3898132741451263,4.0,0.0,1.0
726540,293.25262451171875,297.1499938964844,293.1499938964844,0.1552404165267944,-3258.285888671875,304.1595458984375,0.7306023836135864,0.2262648195028305,0.2069921642541885,293.2969970703125,297.1499938964844,293.1499938964844,0.1017770618200302,-2444.852294921875,304.1636047363281,0.650642454624176,0.159531682729721,0.1552679240703582,293.2371826171875,297.1499938964844,293.1499938964844,0.2943329513072967,-4211.408203125,304.1595764160156,0.8619157671928406,0.3794472217559814,0.2675407528877258,293.3092956542969,297.1499938964844,293.1499938964844,0.4392151236534118,-7823.65966796875,304.13330078125,0.9659850001335144,0.523125171661377,0.4980143010616302,293.1760559082031,297.1499938964844,293.1499938964844,0.0192290730774402,-4272.056640625,304.1514892578125,0.4369850158691406,0.0566285476088523,0.2715619802474975,291.1379089355469,291.1499938964844,268.9908447265625,266.5644836425781,282.6417236328125,293.2811889648437,291.1390991210937,1.0,0.3743636310100555,0.836700439453125,0.836700439453125,1.0,1.0,-1.6795746088027954,0.735700249671936,0.9438743591308594,0.3481360077857971,0.0,0.0,0.5615143775939941,128.33811950683594,140.0,29.1999626159668,-14413.5390625,564.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.289306640625,308.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.076171875,18000.0,0.0,0.0,0.3149716556072235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580275058746338,0.5580334663391113,-5.961017905065091e-06,0.0,0.0003196561883669,0.0,0.0,36.46436309814453,0.0,0.0,0.0,0.3898720741271972,4.0,0.0,1.0
726600,293.25262451171875,297.1499938964844,293.1499938964844,0.1552404165267944,-3258.285888671875,304.1595458984375,0.7306023836135864,0.2262648195028305,0.2069921642541885,293.2969970703125,297.1499938964844,293.1499938964844,0.1017770618200302,-2444.852294921875,304.1636047363281,0.650642454624176,0.159531682729721,0.1552679240703582,293.2371826171875,297.1499938964844,293.1499938964844,0.2943329513072967,-4211.408203125,304.1595764160156,0.8619157671928406,0.3794472217559814,0.2675407528877258,293.3092956542969,297.1499938964844,293.1499938964844,0.4392151236534118,-7823.65966796875,304.13330078125,0.9659850001335144,0.523125171661377,0.4980143010616302,293.1760559082031,297.1499938964844,293.1499938964844,0.0192290730774402,-4272.056640625,304.1514892578125,0.4369850158691406,0.0566285476088523,0.2715619802474975,291.1379089355469,291.1499938964844,268.9908447265625,266.5644836425781,282.6417236328125,293.2811889648437,291.1390991210937,1.0,0.3743636310100555,0.836700439453125,0.836700439453125,1.0,1.0,-1.6795746088027954,0.735700249671936,0.9438743591308594,0.3481360077857971,0.0,0.0,0.5615143775939941,128.33811950683594,140.0,29.1999626159668,-14413.5390625,564.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.289306640625,308.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.076171875,18000.0,0.0,0.0,0.3149716556072235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580275058746338,0.5580334663391113,-5.961017905065091e-06,0.0,0.0003196561883669,0.0,0.0,36.46436309814453,0.0,0.0,0.0,0.3898720741271972,4.0,0.0,1.0
726660,293.2518005371094,297.1499938964844,293.1499938964844,0.1531730443239212,-3223.262939453125,304.1597900390625,0.721076250076294,0.2238273918628692,0.2050055563449859,293.2969970703125,297.1499938964844,293.1499938964844,0.0989626124501228,-2389.97509765625,304.16375732421875,0.6392538547515869,0.1558046489953994,0.1519606262445449,293.23779296875,297.1499938964844,293.1499938964844,0.2919260561466217,-4183.80859375,304.160400390625,0.851229190826416,0.3771171867847442,0.2660857439041137,293.3132629394531,297.1499938964844,293.1499938964844,0.434420108795166,-7749.45849609375,304.1466369628906,0.9518285989761353,0.5182758569717407,0.4933727979660034,293.17681884765625,297.1499938964844,293.1499938964844,0.0188207495957613,-4224.50927734375,304.15167236328125,0.4275263547897339,0.0558107867836952,0.2688542306423187,291.1535339355469,291.1499938964844,269.04376220703125,266.60943603515625,282.6753234863281,293.2829895019531,291.154296875,1.0,0.3773885667324066,0.8357613682746887,0.8357613682746887,1.0,1.0,-1.662646770477295,0.7276414632797241,0.9350053668022156,0.3436159491539001,0.0,0.0,0.559929609298706,133.7030487060547,143.0,22.559276580810547,-14225.1611328125,568.455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0965270996094,307.98150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.392578125,18000.0,0.0,0.0,0.3127408623695373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561131834983826,0.5561191439628601,-5.953126674285159e-06,0.0,0.0003173922304995,0.0,0.0,36.25640487670898,0.0,0.0,0.0,0.3892366886138916,4.0,0.0,1.0
726720,293.2518005371094,297.1499938964844,293.1499938964844,0.1531730443239212,-3223.262939453125,304.1597900390625,0.721076250076294,0.2238273918628692,0.2050055563449859,293.2969970703125,297.1499938964844,293.1499938964844,0.0989626124501228,-2389.97509765625,304.16375732421875,0.6392538547515869,0.1558046489953994,0.1519606262445449,293.23779296875,297.1499938964844,293.1499938964844,0.2919260561466217,-4183.80859375,304.160400390625,0.851229190826416,0.3771171867847442,0.2660857439041137,293.3132629394531,297.1499938964844,293.1499938964844,0.434420108795166,-7749.45849609375,304.1466369628906,0.9518285989761353,0.5182758569717407,0.4933727979660034,293.17681884765625,297.1499938964844,293.1499938964844,0.0188207495957613,-4224.50927734375,304.15167236328125,0.4275263547897339,0.0558107867836952,0.2688542306423187,291.1535339355469,291.1499938964844,269.04376220703125,266.60943603515625,282.6753234863281,293.2829895019531,291.154296875,1.0,0.3773885667324066,0.8357613682746887,0.8357613682746887,1.0,1.0,-1.662646770477295,0.7276414632797241,0.9350053668022156,0.3436159491539001,0.0,0.0,0.559929609298706,133.7030487060547,143.0,22.559276580810547,-14225.1611328125,568.455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0965270996094,307.98150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.392578125,18000.0,0.0,0.0,0.3127408623695373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561131834983826,0.5561191439628601,-5.953126674285159e-06,0.0,0.0003173922304995,0.0,0.0,36.25640487670898,0.0,0.0,0.0,0.3892366886138916,4.0,0.0,1.0
726780,293.2507019042969,297.1499938964844,293.1499938964844,0.1512390524148941,-3190.5595703125,304.1597595214844,0.7129210233688354,0.2214754819869995,0.2030582427978515,293.29669189453125,297.1499938964844,293.1499938964844,0.0962410271167755,-2336.767333984375,304.1636962890625,0.6297270655632019,0.1521463692188263,0.1486747413873672,293.2381286621094,297.1499938964844,293.1499938964844,0.2896813154220581,-4158.21923828125,304.16064453125,0.842754065990448,0.3748214244842529,0.2646247446537018,293.313720703125,297.1499938964844,293.1499938964844,0.4303311109542846,-7688.05859375,304.15447998046875,0.939892590045929,0.5140427947044373,0.4894894361495971,293.17706298828125,297.1499938964844,293.1499938964844,0.0184654090553522,-4182.8896484375,304.1517028808594,0.4203786849975586,0.0550803914666175,0.266378253698349,291.1621398925781,291.1499938964844,269.0961608886719,266.6541442871094,282.70721435546875,293.2830505371094,291.1626281738281,1.0,0.3797206282615661,0.8348222970962524,0.8348222970962524,1.0,1.0,-1.6469738483428955,0.7201776504516602,0.92679625749588,0.3394477665424347,0.0,0.0,0.5576902627944946,138.15826416015625,131.0,14.467537879943848,-14042.7001953125,570.7326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9443359375,307.867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.677734375,18000.0,0.0,0.0,0.3107971549034118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523814558982849,0.5523874163627625,-5.931045052420814e-06,0.0,0.000315419601975,0.0,0.0,35.819541931152344,0.0,0.0,0.0,0.3879376053810119,4.0,0.0,1.0
726840,293.2507019042969,297.1499938964844,293.1499938964844,0.1512390524148941,-3190.5595703125,304.1597595214844,0.7129210233688354,0.2214754819869995,0.2030582427978515,293.29669189453125,297.1499938964844,293.1499938964844,0.0962410271167755,-2336.767333984375,304.1636962890625,0.6297270655632019,0.1521463692188263,0.1486747413873672,293.2381286621094,297.1499938964844,293.1499938964844,0.2896813154220581,-4158.21923828125,304.16064453125,0.842754065990448,0.3748214244842529,0.2646247446537018,293.313720703125,297.1499938964844,293.1499938964844,0.4303311109542846,-7688.05859375,304.15447998046875,0.939892590045929,0.5140427947044373,0.4894894361495971,293.17706298828125,297.1499938964844,293.1499938964844,0.0184654090553522,-4182.8896484375,304.1517028808594,0.4203786849975586,0.0550803914666175,0.266378253698349,291.1621398925781,291.1499938964844,269.0961608886719,266.6541442871094,282.70721435546875,293.2830505371094,291.1626281738281,1.0,0.3797206282615661,0.8348222970962524,0.8348222970962524,1.0,1.0,-1.6469738483428955,0.7201776504516602,0.92679625749588,0.3394477665424347,0.0,0.0,0.5576902627944946,138.15826416015625,131.0,14.467537879943848,-14042.7001953125,570.7326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9443359375,307.867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.677734375,18000.0,0.0,0.0,0.3107971549034118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523814558982849,0.5523874163627625,-5.931045052420814e-06,0.0,0.000315419601975,0.0,0.0,35.819541931152344,0.0,0.0,0.0,0.3879376053810119,4.0,0.0,1.0
726900,293.2499694824219,297.1499938964844,293.1499938964844,0.1502395868301391,-3173.61767578125,304.1597900390625,0.711354672908783,0.2203400880098343,0.2020366638898849,293.2963562011719,297.1499938964844,293.1499938964844,0.0948473364114761,-2309.444580078125,304.16375732421875,0.6271731853485107,0.1503531485795974,0.1469775438308715,293.2381896972656,297.1499938964844,293.1499938964844,0.288509339094162,-4144.83154296875,304.1608581542969,0.8415630459785461,0.3736940622329712,0.2638438045978546,293.3133850097656,297.1499938964844,293.1499938964844,0.4282741546630859,-7657.6806640625,304.1573791503906,0.937942922115326,0.5120311975479126,0.487585037946701,293.177001953125,297.1499938964844,293.1499938964844,0.0182566586881876,-4158.2373046875,304.1517639160156,0.4189837276935577,0.0547481328248977,0.2648817896842956,291.16583251953125,291.1499938964844,269.12213134765625,266.6763916015625,282.72314453125,293.28277587890625,291.1663818359375,1.0,0.3786216080188751,0.8343527317047119,0.8343527317047119,1.0,1.0,-1.6386899948120115,0.7162317633628845,0.9224582314491272,0.3372734785079956,0.0,0.0,0.5562688708305359,138.2798614501953,131.0,12.883814811706545,-13952.1455078125,565.6660766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88348388671875,307.8204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.4921875,18000.0,0.0,0.0,0.3098794519901275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500556826591492,0.5500615835189819,-5.916816007811576e-06,0.0,0.0003144882502965,0.0,0.0,35.54654312133789,0.0,0.0,0.0,0.3871175348758697,4.0,0.0,1.0
726960,293.24908447265625,297.1499938964844,293.1499938964844,0.1492203325033188,-3156.303955078125,304.15985107421875,0.7114052772521973,0.2192469984292984,0.2010000944137573,293.2958679199219,297.1499938964844,293.1499938964844,0.0934347882866859,-2281.70751953125,304.163818359375,0.6259171366691589,0.1485965251922607,0.1452597677707672,293.2381286621094,297.1499938964844,293.1499938964844,0.2872926890850067,-4130.90771484375,304.1611022949219,0.8421761393547058,0.3725918233394623,0.2630400061607361,293.3128356933594,297.1499938964844,293.1499938964844,0.426162987947464,-7626.74560546875,304.1598815917969,0.9384651184082032,0.5100736021995544,0.485684186220169,293.1767883300781,297.1499938964844,293.1499938964844,0.0180332530289888,-4131.58837890625,304.15185546875,0.4188387095928192,0.0544474571943283,0.2632701098918915,291.1701354980469,291.1499938964844,269.14801025390625,266.6986083984375,282.73895263671875,293.28228759765625,291.1707458496094,1.0,0.3765256106853485,0.833960771560669,0.833960771560669,1.0,1.0,-1.630200982093811,0.7121986150741577,0.918002426624298,0.3350565135478973,0.0,0.0,0.5544943809509277,137.09506225585938,119.0,12.500640869140623,-13860.541015625,556.8772583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83331298828125,307.7791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.638671875,18000.0,0.0,0.0,0.3089662194252014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472158193588257,0.5472217202186584,-5.899773441342404e-06,0.0,0.0003135614388156,0.0,0.0,35.2165412902832,0.0,0.0,0.0,0.3861197829246521,4.0,0.0,1.0
727020,293.2469177246094,297.1499938964844,293.1499938964844,0.1472073644399643,-3122.060546875,304.1599426269531,0.7148895263671875,0.2171794474124908,0.1989394128322601,293.2944030761719,297.1499938964844,293.1499938964844,0.0906222611665725,-2226.445068359375,304.1639099121094,0.6261330246925354,0.1451943069696426,0.1418269574642181,293.23760986328125,297.1499938964844,293.1499938964844,0.2848457098007202,-4102.90185546875,304.1614685058594,0.8472273945808411,0.3704589903354645,0.2614080309867859,293.3111267089844,297.1499938964844,293.1499938964844,0.4219163954257965,-7565.10693359375,304.16363525390625,0.9446383118629456,0.5062896609306335,0.4819136559963226,293.17596435546875,297.1499938964844,293.1499938964844,0.0175856277346611,-4077.47900390625,304.1519775390625,0.4212746918201446,0.0539365373551845,0.2599779367446899,291.1781005859375,291.1499938964844,269.19927978515625,266.74285888671875,282.7702331542969,293.2808532714844,291.1786193847656,1.0,0.3700046837329864,0.833176851272583,0.833176851272583,1.0,1.0,-1.6131668090820312,0.7041075229644775,0.9090593457221984,0.3306376338005066,0.0,0.0,0.5502005219459534,132.15682983398438,107.0,11.218154907226562,-13675.9755859375,532.4342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7650756835937,307.7121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.01953125,18000.0,0.0,0.0,0.3070638477802276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399855375289917,0.5399913787841797,-5.855871222593123e-06,0.0,0.0003116307780146,0.0,0.0,34.38214492797852,0.0,0.0,0.0,0.3835941255092621,4.0,0.0,1.0
727080,293.2469177246094,297.1499938964844,293.1499938964844,0.1472073644399643,-3122.060546875,304.1599426269531,0.7148895263671875,0.2171794474124908,0.1989394128322601,293.2944030761719,297.1499938964844,293.1499938964844,0.0906222611665725,-2226.445068359375,304.1639099121094,0.6261330246925354,0.1451943069696426,0.1418269574642181,293.23760986328125,297.1499938964844,293.1499938964844,0.2848457098007202,-4102.90185546875,304.1614685058594,0.8472273945808411,0.3704589903354645,0.2614080309867859,293.3111267089844,297.1499938964844,293.1499938964844,0.4219163954257965,-7565.10693359375,304.16363525390625,0.9446383118629456,0.5062896609306335,0.4819136559963226,293.17596435546875,297.1499938964844,293.1499938964844,0.0175856277346611,-4077.47900390625,304.1519775390625,0.4212746918201446,0.0539365373551845,0.2599779367446899,291.1781005859375,291.1499938964844,269.19927978515625,266.74285888671875,282.7702331542969,293.2808532714844,291.1786193847656,1.0,0.3700046837329864,0.833176851272583,0.833176851272583,1.0,1.0,-1.6131668090820312,0.7041075229644775,0.9090593457221984,0.3306376338005066,0.0,0.0,0.5502005219459534,132.15682983398438,107.0,11.218154907226562,-13675.9755859375,532.4342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7650756835937,307.7121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.01953125,18000.0,0.0,0.0,0.3070638477802276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399855375289917,0.5399913787841797,-5.855871222593123e-06,0.0,0.0003116307780146,0.0,0.0,34.38214492797852,0.0,0.0,0.0,0.3835941255092621,4.0,0.0,1.0
727140,293.2442932128906,297.1499938964844,293.1499938964844,0.145249530673027,-3088.689453125,304.1598815917969,0.7218409180641174,0.2152521163225174,0.1969202160835266,293.2924499511719,297.1499938964844,293.1499938964844,0.0878513231873512,-2172.028564453125,304.16387939453125,0.6293412446975708,0.1419328153133392,0.1384355723857879,293.2367858886719,297.1499938964844,293.1499938964844,0.2824107408523559,-4075.027587890625,304.1617126464844,0.8566669225692749,0.3684108555316925,0.2597678899765014,293.3089599609375,297.1499938964844,293.1499938964844,0.4176753163337707,-7504.0888671875,304.1661376953125,0.9560935497283936,0.5026518106460571,0.4781937301158905,293.1747131347656,297.1499938964844,293.1499938964844,0.0171555764973163,-4024.52294921875,304.15203857421875,0.4270009100437164,0.0535321533679962,0.256739467382431,291.1851806640625,291.1499938964844,269.25,266.7868347167969,282.80108642578125,293.2789306640625,291.1856384277344,1.0,0.3612225949764251,0.8323929905891418,0.8323929905891418,1.0,1.0,-1.5963475704193115,0.6961163282394409,0.9002311825752258,0.326318085193634,0.0,0.0,0.5450237393379211,124.84473419189452,95.0,10.037080764770508,-13493.548828125,502.1184692382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73712158203125,307.6658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18076.099609375,18000.0,0.0,0.0,0.3049507737159729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311245918273926,0.5311304330825806,-5.80142614126089e-06,0.0,0.0003094862622674,0.0,0.0,33.37270736694336,0.0,0.0,0.0,0.3805047571659088,4.0,0.0,1.0
727200,293.2442932128906,297.1499938964844,293.1499938964844,0.145249530673027,-3088.689453125,304.1598815917969,0.7218409180641174,0.2152521163225174,0.1969202160835266,293.2924499511719,297.1499938964844,293.1499938964844,0.0878513231873512,-2172.028564453125,304.16387939453125,0.6293412446975708,0.1419328153133392,0.1384355723857879,293.2367858886719,297.1499938964844,293.1499938964844,0.2824107408523559,-4075.027587890625,304.1617126464844,0.8566669225692749,0.3684108555316925,0.2597678899765014,293.3089599609375,297.1499938964844,293.1499938964844,0.4176753163337707,-7504.0888671875,304.1661376953125,0.9560935497283936,0.5026518106460571,0.4781937301158905,293.1747131347656,297.1499938964844,293.1499938964844,0.0171555764973163,-4024.52294921875,304.15203857421875,0.4270009100437164,0.0535321533679962,0.256739467382431,291.1851806640625,291.1499938964844,269.25,266.7868347167969,282.80108642578125,293.2789306640625,291.1856384277344,1.0,0.3612225949764251,0.8323929905891418,0.8323929905891418,1.0,1.0,-1.5963475704193115,0.6961163282394409,0.9002311825752258,0.326318085193634,0.0,0.0,0.5450237393379211,124.84473419189452,95.0,10.037080764770508,-13493.548828125,502.1184692382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73712158203125,307.6658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18076.099609375,18000.0,0.0,0.0,0.3049507737159729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311245918273926,0.5311304330825806,-5.80142614126089e-06,0.0,0.0003094862622674,0.0,0.0,33.37270736694336,0.0,0.0,0.0,0.3805047571659088,4.0,0.0,1.0
727260,293.2414245605469,297.1499938964844,293.1499938964844,0.1433632373809814,-3056.479248046875,304.15972900390625,0.7317002415657043,0.213442862033844,0.1949565112590789,293.29010009765625,297.1499938964844,293.1499938964844,0.0851379930973053,-2118.857421875,304.1637878417969,0.6351996064186096,0.1387967765331268,0.135108470916748,293.2356872558594,297.1499938964844,293.1499938964844,0.2800177335739136,-4047.63134765625,304.1617736816406,0.8702868223190308,0.3664320707321167,0.2581357359886169,293.3064270019531,297.1499938964844,293.1499938964844,0.4134901762008667,-7444.216796875,304.1676940917969,0.9712323546409608,0.4991345405578613,0.4745340645313263,293.1731872558594,297.1499938964844,293.1499938964844,0.0167528949677944,-3974.0439453125,304.15203857421875,0.4361743032932281,0.053213071078062,0.2536335289478302,291.19110107421875,291.1499938964844,269.299072265625,266.8296813964844,282.8309936523437,293.2767028808594,291.1914367675781,1.0,0.3508958220481872,0.8316615223884583,0.8316615223884583,1.0,1.0,-1.5799132585525513,0.6883091926574707,0.8916040658950806,0.3221475183963775,0.0,0.0,0.5391321778297424,116.0836944580078,83.0,8.382485389709473,-13313.8359375,468.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7435913085937,307.6365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18086.056640625,18000.0,0.0,0.0,0.3025328814983368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520937979221344,0.5209437012672424,-5.738981599279214e-06,0.0,0.0003070324310101,0.0,0.0,32.234962463378906,0.0,0.0,0.0,0.3769755363464355,4.0,0.0,1.0
727320,293.2414245605469,297.1499938964844,293.1499938964844,0.1433632373809814,-3056.479248046875,304.15972900390625,0.7317002415657043,0.213442862033844,0.1949565112590789,293.29010009765625,297.1499938964844,293.1499938964844,0.0851379930973053,-2118.857421875,304.1637878417969,0.6351996064186096,0.1387967765331268,0.135108470916748,293.2356872558594,297.1499938964844,293.1499938964844,0.2800177335739136,-4047.63134765625,304.1617736816406,0.8702868223190308,0.3664320707321167,0.2581357359886169,293.3064270019531,297.1499938964844,293.1499938964844,0.4134901762008667,-7444.216796875,304.1676940917969,0.9712323546409608,0.4991345405578613,0.4745340645313263,293.1731872558594,297.1499938964844,293.1499938964844,0.0167528949677944,-3974.0439453125,304.15203857421875,0.4361743032932281,0.053213071078062,0.2536335289478302,291.19110107421875,291.1499938964844,269.299072265625,266.8296813964844,282.8309936523437,293.2767028808594,291.1914367675781,1.0,0.3508958220481872,0.8316615223884583,0.8316615223884583,1.0,1.0,-1.5799132585525513,0.6883091926574707,0.8916040658950806,0.3221475183963775,0.0,0.0,0.5391321778297424,116.0836944580078,83.0,8.382485389709473,-13313.8359375,468.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7435913085937,307.6365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18086.056640625,18000.0,0.0,0.0,0.3025328814983368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520937979221344,0.5209437012672424,-5.738981599279214e-06,0.0,0.0003070324310101,0.0,0.0,32.234962463378906,0.0,0.0,0.0,0.3769755363464355,4.0,0.0,1.0
727380,293.2384338378906,297.1499938964844,293.1499938964844,0.1415574848651886,-3025.59423828125,304.15948486328125,0.7449065446853638,0.2117355316877365,0.1930538266897201,293.2875061035156,297.1499938964844,293.1499938964844,0.0824882015585899,-2067.116455078125,304.1636047363281,0.6439701318740845,0.1357724815607071,0.1318545937538147,293.2344665527344,297.1499938964844,293.1499938964844,0.2776864767074585,-4020.93994140625,304.1617431640625,0.8885130286216736,0.3645108640193939,0.2565191686153412,293.3037109375,297.1499938964844,293.1499938964844,0.4093990623950958,-7385.9052734375,304.1686096191406,0.988586962223053,0.4957216680049896,0.4709401130676269,293.1715393066406,297.1499938964844,293.1499938964844,0.0163797531276941,-3926.490234375,304.1519775390625,0.4495830237865448,0.0529618151485919,0.2506825923919678,291.19549560546875,291.1499938964844,269.3455810546875,266.8706359863281,282.859619140625,293.2742919921875,291.1957092285156,1.0,0.339431881904602,0.8309301137924194,0.8309301137924194,1.0,1.0,-1.563923954963684,0.6807100772857666,0.8832138180732727,0.3181312084197998,0.0,0.0,0.5327559113502502,106.43272399902344,71.0,6.375632762908936,-13137.947265625,433.80511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7774658203125,307.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18091.916015625,18000.0,0.0,0.0,0.2997579276561737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5098772644996643,0.5098829865455627,-5.67164988751756e-06,0.0,0.000304216198856,0.0,0.0,31.02816772460937,0.0,0.0,0.0,0.3731723427772522,4.0,0.0,1.0
727440,293.2384338378906,297.1499938964844,293.1499938964844,0.1415574848651886,-3025.59423828125,304.15948486328125,0.7449065446853638,0.2117355316877365,0.1930538266897201,293.2875061035156,297.1499938964844,293.1499938964844,0.0824882015585899,-2067.116455078125,304.1636047363281,0.6439701318740845,0.1357724815607071,0.1318545937538147,293.2344665527344,297.1499938964844,293.1499938964844,0.2776864767074585,-4020.93994140625,304.1617431640625,0.8885130286216736,0.3645108640193939,0.2565191686153412,293.3037109375,297.1499938964844,293.1499938964844,0.4093990623950958,-7385.9052734375,304.1686096191406,0.988586962223053,0.4957216680049896,0.4709401130676269,293.1715393066406,297.1499938964844,293.1499938964844,0.0163797531276941,-3926.490234375,304.1519775390625,0.4495830237865448,0.0529618151485919,0.2506825923919678,291.19549560546875,291.1499938964844,269.3455810546875,266.8706359863281,282.859619140625,293.2742919921875,291.1957092285156,1.0,0.339431881904602,0.8309301137924194,0.8309301137924194,1.0,1.0,-1.563923954963684,0.6807100772857666,0.8832138180732727,0.3181312084197998,0.0,0.0,0.5327559113502502,106.43272399902344,71.0,6.375632762908936,-13137.947265625,433.80511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7774658203125,307.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18091.916015625,18000.0,0.0,0.0,0.2997579276561737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5098772644996643,0.5098829865455627,-5.67164988751756e-06,0.0,0.000304216198856,0.0,0.0,31.02816772460937,0.0,0.0,0.0,0.3731723427772522,4.0,0.0,1.0
727500,293.2369079589844,297.1499938964844,293.1499938964844,0.1406849473714828,-3010.65234375,304.15936279296875,0.7531290650367737,0.2109158635139465,0.1921258270740509,293.2861633300781,297.1499938964844,293.1499938964844,0.0811866596341133,-2041.7889404296875,304.1634826660156,0.6496934294700623,0.1342982649803161,0.1302559077739715,293.2337951660156,297.1499938964844,293.1499938964844,0.2765457332134247,-4007.876220703125,304.16168212890625,0.8995825052261353,0.3635688126087188,0.2557179927825928,293.30230712890625,297.1499938964844,293.1499938964844,0.4073878824710846,-7357.32861328125,304.1688842773437,0.997593641281128,0.4940504133701324,0.4691683948040008,293.1706848144531,297.1499938964844,293.1499938964844,0.0162038430571556,-3903.806884765625,304.1519470214844,0.4582493901252746,0.0528569817543029,0.2492654174566269,291.1971130371094,291.1499938964844,269.367919921875,266.8904724121094,282.8735046386719,293.2730407714844,291.197265625,1.0,0.3333573043346405,0.8305643796920776,0.8305643796920776,1.0,1.0,-1.556092619895935,0.6769864559173584,0.8791062235832214,0.3161804378032684,0.0,0.0,0.5294493436813354,101.39395141601562,71.0,5.341244220733643,-13051.4658203125,416.12994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8020935058594,307.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18093.490234375,18000.0,0.0,0.0,0.298231303691864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041524767875671,0.5041581392288208,-5.637126832880313e-06,0.0,0.0003026668564416,0.0,0.0,30.41570472717285,0.0,0.0,0.0,0.3712169826030731,4.0,0.0,1.0
727560,293.2352600097656,297.1499938964844,293.1499938964844,0.1398167163133621,-2995.683837890625,304.15924072265625,0.7603369355201721,0.2101379185914993,0.1912627071142196,293.2846374511719,297.1499938964844,293.1499938964844,0.0799068361520767,-2016.8779296875,304.1633605957031,0.6544662117958069,0.1328712254762649,0.1287287920713424,293.2330322265625,297.1499938964844,293.1499938964844,0.2753547430038452,-3994.13623046875,304.1617431640625,0.9093761444091796,0.3626596331596374,0.254960685968399,293.2973327636719,297.1499938964844,293.1499938964844,0.3964351415634155,-7192.78955078125,304.1856384277344,0.9990000128746032,0.4930939376354217,0.4582569301128387,293.169677734375,297.1499938964844,293.1499938964844,0.0160567462444305,-3884.322265625,304.15185546875,0.4659607410430908,0.052791841328144,0.2481406331062317,291.202392578125,291.1499938964844,269.38970947265625,266.90985107421875,282.8918762207031,293.2703552246094,291.2044677734375,1.0,0.3267729878425598,0.830225944519043,0.830225944519043,1.0,1.0,-1.5379191637039185,0.6683714985847473,0.8695477247238159,0.3118168711662292,0.0,0.0,0.5254837870597839,97.15059661865234,59.0,16.950639724731445,-12923.3193359375,395.2369689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,307.633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.59765625,18000.0,0.0,0.0,0.2965874671936035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981386661529541,0.498144268989563,-5.602128112514038e-06,0.0,0.0003009985666722,0.0,0.0,29.78577995300293,0.0,0.0,0.0,0.3691670298576355,4.0,0.0,1.0
727620,293.232177734375,297.1499938964844,293.1499938964844,0.1378042250871658,-2960.393310546875,304.1595153808594,0.7765395045280457,0.2086013406515121,0.1896011978387832,293.2816772460937,297.1499938964844,293.1499938964844,0.0772152245044708,-1964.2794189453125,304.16339111328125,0.6654057502746582,0.130062997341156,0.125766322016716,293.2316589355469,297.1499938964844,293.1499938964844,0.2723428606986999,-3958.791748046875,304.1628112792969,0.93269145488739,0.3608354330062866,0.2534792423248291,293.2603454589844,297.1499938964844,293.1499938964844,0.3632792830467224,-6696.115234375,304.2287902832031,0.9990000128746032,0.4967875480651855,0.4265472292900085,293.1673583984375,297.1499938964844,293.1499938964844,0.0157847348600626,-3845.641357421875,304.15167236328125,0.4798623025417328,0.0527626723051071,0.2464474290609359,291.24273681640625,291.1499938964844,269.4316101074219,266.9474182128906,282.9283752441406,293.254638671875,291.24530029296875,1.0,0.3122095167636871,0.8295491933822632,0.8295491933822632,1.0,1.0,-1.4904590845108032,0.6460310816764832,0.8444280028343201,0.3002171814441681,0.0,0.0,0.5104348063468933,88.80300903320312,47.0,43.31772232055664,-12546.091796875,349.7066345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9429016113281,307.6625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18181.154296875,18000.0,0.0,0.0,0.2925617098808288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4771146178245544,0.4771201312541961,-5.498354312294396e-06,0.0,0.0002969129418488,0.0,0.0,27.72449111938477,0.0,0.0,0.0,0.3623133599758148,4.0,0.0,1.0
727680,293.232177734375,297.1499938964844,293.1499938964844,0.1378042250871658,-2960.393310546875,304.1595153808594,0.7765395045280457,0.2086013406515121,0.1896011978387832,293.2816772460937,297.1499938964844,293.1499938964844,0.0772152245044708,-1964.2794189453125,304.16339111328125,0.6654057502746582,0.130062997341156,0.125766322016716,293.2316589355469,297.1499938964844,293.1499938964844,0.2723428606986999,-3958.791748046875,304.1628112792969,0.93269145488739,0.3608354330062866,0.2534792423248291,293.2603454589844,297.1499938964844,293.1499938964844,0.3632792830467224,-6696.115234375,304.2287902832031,0.9990000128746032,0.4967875480651855,0.4265472292900085,293.1673583984375,297.1499938964844,293.1499938964844,0.0157847348600626,-3845.641357421875,304.15167236328125,0.4798623025417328,0.0527626723051071,0.2464474290609359,291.24273681640625,291.1499938964844,269.4316101074219,266.9474182128906,282.9283752441406,293.254638671875,291.24530029296875,1.0,0.3122095167636871,0.8295491933822632,0.8295491933822632,1.0,1.0,-1.4904590845108032,0.6460310816764832,0.8444280028343201,0.3002171814441681,0.0,0.0,0.5104348063468933,88.80300903320312,47.0,43.31772232055664,-12546.091796875,349.7066345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9429016113281,307.6625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18181.154296875,18000.0,0.0,0.0,0.2925617098808288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4771146178245544,0.4771201312541961,-5.498354312294396e-06,0.0,0.0002969129418488,0.0,0.0,27.72449111938477,0.0,0.0,0.0,0.3623133599758148,4.0,0.0,1.0
727740,293.2292785644531,297.1499938964844,293.1499938964844,0.1359498053789138,-2927.964599609375,304.159423828125,0.7980678677558899,0.2071116864681244,0.1879573464393615,293.2787780761719,297.1499938964844,293.1499938964844,0.0746241733431816,-1914.1434326171875,304.1632385253906,0.6808250546455383,0.1273140907287597,0.1228398382663726,293.2303771972656,297.1499938964844,293.1499938964844,0.2695796191692352,-3926.5546875,304.16314697265625,0.9617313146591188,0.3590250313282013,0.2519877552986145,293.1949157714844,297.1499938964844,293.1499938964844,0.3257997035980224,-6131.248046875,304.2648010253906,0.9990000128746032,0.5072044730186462,0.3903751671314239,293.16461181640625,297.1499938964844,293.1499938964844,0.0156053602695465,-3819.65673828125,304.15142822265625,0.4948539137840271,0.052882581949234,0.2453513890504837,291.27252197265625,291.1499938964844,269.4715270996094,266.9835205078125,282.96588134765625,293.2358093261719,291.2748718261719,1.0,0.296090304851532,0.8288723826408386,0.8288723826408386,1.0,1.0,-1.438443899154663,0.6216087341308594,0.8168352246284485,0.2877232134342193,0.0,0.0,0.4920808374881744,80.01390838623047,65.0,42.304534912109375,-12097.375,303.5429077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13970947265625,307.7038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18221.935546875,18000.0,0.0,0.0,0.2870541214942932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488003253936767,0.4488056898117065,-5.352471816877369e-06,0.0,0.0002913234347943,0.0,0.0,25.05828857421875,0.0,0.0,0.0,0.353225976228714,4.0,0.0,1.0
727800,293.2292785644531,297.1499938964844,293.1499938964844,0.1359498053789138,-2927.964599609375,304.159423828125,0.7980678677558899,0.2071116864681244,0.1879573464393615,293.2787780761719,297.1499938964844,293.1499938964844,0.0746241733431816,-1914.1434326171875,304.1632385253906,0.6808250546455383,0.1273140907287597,0.1228398382663726,293.2303771972656,297.1499938964844,293.1499938964844,0.2695796191692352,-3926.5546875,304.16314697265625,0.9617313146591188,0.3590250313282013,0.2519877552986145,293.1949157714844,297.1499938964844,293.1499938964844,0.3257997035980224,-6131.248046875,304.2648010253906,0.9990000128746032,0.5072044730186462,0.3903751671314239,293.16461181640625,297.1499938964844,293.1499938964844,0.0156053602695465,-3819.65673828125,304.15142822265625,0.4948539137840271,0.052882581949234,0.2453513890504837,291.27252197265625,291.1499938964844,269.4715270996094,266.9835205078125,282.96588134765625,293.2358093261719,291.2748718261719,1.0,0.296090304851532,0.8288723826408386,0.8288723826408386,1.0,1.0,-1.438443899154663,0.6216087341308594,0.8168352246284485,0.2877232134342193,0.0,0.0,0.4920808374881744,80.01390838623047,65.0,42.304534912109375,-12097.375,303.5429077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13970947265625,307.7038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18221.935546875,18000.0,0.0,0.0,0.2870541214942932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488003253936767,0.4488056898117065,-5.352471816877369e-06,0.0,0.0002913234347943,0.0,0.0,25.05828857421875,0.0,0.0,0.0,0.353225976228714,4.0,0.0,1.0
