time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727860,293.2269287109375,297.1499938964844,293.1499938964844,0.1346374899148941,-2905.505126953125,304.1584167480469,0.8057287335395813,0.2055804580450058,0.186499148607254,293.2763977050781,297.1499938964844,293.1499938964844,0.0724033042788505,-1871.9337158203125,304.1625061035156,0.6840482354164124,0.1245341300964355,0.1201180666685104,293.22955322265625,297.1499938964844,293.1499938964844,0.2677228450775146,-3905.53662109375,304.1617736816406,0.971484363079071,0.3571569919586181,0.2506243288516998,293.1225891113281,297.1499938964844,293.1499938964844,0.3105441927909851,-5910.2236328125,304.2505798339844,0.9990000128746032,0.5207697749137878,0.3766914904117584,293.1624450683594,297.1499938964844,293.1499938964844,0.015597878023982,-3818.887939453125,304.15093994140625,0.5011403560638428,0.0529520362615585,0.2452699095010757,291.2728881835937,291.1499938964844,269.5096130371094,267.0182189941406,282.996826171875,293.2350158691406,291.269775390625,1.0,0.290573388338089,0.8286833763122559,0.8286833763122559,1.0,1.0,-1.4152419567108154,0.6107651591300964,0.8044768571853638,0.2821655571460724,0.0,0.0,0.4748035669326782,76.8216323852539,83.0,-6.079898834228516,-11752.9130859375,285.64288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39825439453125,307.71124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18207.662109375,18000.0,0.0,0.0,0.2800005972385406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194870293140411,0.419492244720459,-5.200573014008114e-06,0.0,0.0002841650275513,0.0,0.0,22.456165313720703,0.0,0.0,0.0,0.3439867198467254,4.0,0.0,1.0
727920,293.2269287109375,297.1499938964844,293.1499938964844,0.1346374899148941,-2905.505126953125,304.1584167480469,0.8057287335395813,0.2055804580450058,0.186499148607254,293.2763977050781,297.1499938964844,293.1499938964844,0.0724033042788505,-1871.9337158203125,304.1625061035156,0.6840482354164124,0.1245341300964355,0.1201180666685104,293.22955322265625,297.1499938964844,293.1499938964844,0.2677228450775146,-3905.53662109375,304.1617736816406,0.971484363079071,0.3571569919586181,0.2506243288516998,293.1225891113281,297.1499938964844,293.1499938964844,0.3105441927909851,-5910.2236328125,304.2505798339844,0.9990000128746032,0.5207697749137878,0.3766914904117584,293.1624450683594,297.1499938964844,293.1499938964844,0.015597878023982,-3818.887939453125,304.15093994140625,0.5011403560638428,0.0529520362615585,0.2452699095010757,291.2728881835937,291.1499938964844,269.5096130371094,267.0182189941406,282.996826171875,293.2350158691406,291.269775390625,1.0,0.290573388338089,0.8286833763122559,0.8286833763122559,1.0,1.0,-1.4152419567108154,0.6107651591300964,0.8044768571853638,0.2821655571460724,0.0,0.0,0.4748035669326782,76.8216323852539,83.0,-6.079898834228516,-11752.9130859375,285.64288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39825439453125,307.71124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18207.662109375,18000.0,0.0,0.0,0.2800005972385406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194870293140411,0.419492244720459,-5.200573014008114e-06,0.0,0.0002841650275513,0.0,0.0,22.456165313720703,0.0,0.0,0.0,0.3439867198467254,4.0,0.0,1.0
727980,293.22509765625,297.1499938964844,293.1499938964844,0.1338970810174942,-2893.642333984375,304.1568603515625,0.7987322807312012,0.2040010541677475,0.1851449757814407,293.2745361328125,297.1499938964844,293.1499938964844,0.0705353990197181,-1837.2742919921875,304.1614685058594,0.6743828654289246,0.1217117607593536,0.1175132468342781,293.22906494140625,297.1499938964844,293.1499938964844,0.266941100358963,-3897.68310546875,304.1591491699219,0.9640238881111144,0.3552437424659729,0.249342530965805,293.083984375,297.1499938964844,293.1499938964844,0.316510409116745,-6017.970703125,304.2066345214844,0.9990000128746032,0.529378354549408,0.3836023807525635,293.16082763671875,297.1499938964844,293.1499938964844,0.0157113466411829,-3837.291748046875,304.15045166015625,0.4981560409069061,0.0529626309871673,0.2456448078155517,291.23077392578125,291.1499938964844,269.5460205078125,267.0517272949219,283.0177001953125,293.24395751953125,291.2264709472656,1.0,0.2930417358875274,0.8284943103790283,0.8284943103790283,1.0,1.0,-1.4176864624023438,0.6118471622467041,0.8058393597602844,0.2828564345836639,0.0,0.0,0.466708779335022,78.26946258544922,101.0,-47.7769660949707,-11634.6318359375,290.18878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6267395019531,307.73809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.462890625,18000.0,0.0,0.0,0.2722382545471191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032898545265198,0.4032949805259704,-5.102069280837895e-06,0.0,0.0002762872027233,0.0,0.0,21.03376197814941,0.0,0.0,0.0,0.3386729657649994,4.0,0.0,1.0
728040,293.22509765625,297.1499938964844,293.1499938964844,0.1338970810174942,-2893.642333984375,304.1568603515625,0.7987322807312012,0.2040010541677475,0.1851449757814407,293.2745361328125,297.1499938964844,293.1499938964844,0.0705353990197181,-1837.2742919921875,304.1614685058594,0.6743828654289246,0.1217117607593536,0.1175132468342781,293.22906494140625,297.1499938964844,293.1499938964844,0.266941100358963,-3897.68310546875,304.1591491699219,0.9640238881111144,0.3552437424659729,0.249342530965805,293.083984375,297.1499938964844,293.1499938964844,0.316510409116745,-6017.970703125,304.2066345214844,0.9990000128746032,0.529378354549408,0.3836023807525635,293.16082763671875,297.1499938964844,293.1499938964844,0.0157113466411829,-3837.291748046875,304.15045166015625,0.4981560409069061,0.0529626309871673,0.2456448078155517,291.23077392578125,291.1499938964844,269.5460205078125,267.0517272949219,283.0177001953125,293.24395751953125,291.2264709472656,1.0,0.2930417358875274,0.8284943103790283,0.8284943103790283,1.0,1.0,-1.4176864624023438,0.6118471622467041,0.8058393597602844,0.2828564345836639,0.0,0.0,0.466708779335022,78.26946258544922,101.0,-47.7769660949707,-11634.6318359375,290.18878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6267395019531,307.73809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.462890625,18000.0,0.0,0.0,0.2722382545471191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032898545265198,0.4032949805259704,-5.102069280837895e-06,0.0,0.0002762872027233,0.0,0.0,21.03376197814941,0.0,0.0,0.0,0.3386729657649994,4.0,0.0,1.0
728100,293.224365234375,297.1499938964844,293.1499938964844,0.1336293071508407,-2889.573486328125,304.1560974121094,0.7911177277565002,0.2031963169574737,0.1845019310712814,293.27374267578125,297.1499938964844,293.1499938964844,0.0696648955345153,-1821.3013916015625,304.16094970703125,0.6660972237586975,0.1202870905399322,0.1162482276558876,293.2289123535156,297.1499938964844,293.1499938964844,0.2667359113693237,-3895.96875,304.1578674316406,0.954990804195404,0.3542699813842773,0.2487272471189499,293.0816345214844,297.1499938964844,293.1499938964844,0.325716495513916,-6167.02001953125,304.1795959472656,0.9990000128746032,0.5306865572929382,0.3930893242359161,293.160400390625,297.1499938964844,293.1499938964844,0.0157877132296562,-3849.517822265625,304.1502380371094,0.4940347969532013,0.0529140643775463,0.2459066808223724,291.2035827636719,291.1499938964844,269.56365966796875,267.0680847167969,283.0205993652344,293.2432556152344,291.1986083984375,1.0,0.2967348992824554,0.8283998370170593,0.8283998370170593,1.0,1.0,-1.4263559579849243,0.6158584356307983,0.810497522354126,0.2849878668785095,0.0,0.0,0.4658342003822326,80.38452911376953,101.0,-63.16474151611328,-11644.138671875,299.0950622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7005310058594,307.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18066.24609375,18000.0,0.0,0.0,0.2684674263000488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997708559036255,0.3997759521007538,-5.075377430330264e-06,0.0,0.0002724603109527,0.0,0.0,20.71246337890625,0.0,0.0,0.0,0.3374503850936889,4.0,0.0,1.0
728160,293.2237243652344,297.1499938964844,293.1499938964844,0.1334109157323837,-2886.393310546875,304.1553955078125,0.7815465927124023,0.20237897336483,0.183877557516098,293.2731018066406,297.1499938964844,293.1499938964844,0.0688238963484764,-1805.9635009765625,304.1604919433594,0.6563469767570496,0.1188503503799438,0.115003652870655,293.2288513183594,297.1499938964844,293.1499938964844,0.2666191458702087,-3895.2880859375,304.1566467285156,0.942851424217224,0.3532812595367431,0.2481250017881393,293.0909118652344,297.1499938964844,293.1499938964844,0.3384978771209717,-6369.4052734375,304.1509704589844,0.9990000128746032,0.529741108417511,0.4059343338012695,293.16033935546875,297.1499938964844,293.1499938964844,0.0158555023372173,-3860.78955078125,304.1500549316406,0.4885136187076568,0.0527944453060627,0.246052086353302,291.1733703613281,291.1499938964844,269.5809631347656,267.0841369628906,283.0189514160156,293.2383117675781,291.168212890625,1.0,0.3017971217632293,0.8280937671661377,0.8280937671661377,1.0,1.0,-1.438980221748352,0.6216978430747986,0.8172823786735535,0.2880568206310272,0.0,0.0,0.4672977924346924,83.34100341796875,119.0,-73.58282470703125,-11698.1728515625,311.93853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7366638183594,307.7421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.49609375,18000.0,0.0,0.0,0.2649627327919006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399635910987854,0.3996409773826599,-5.063733169663465e-06,0.0,0.0002689035027287,0.0,0.0,20.66172409057617,0.0,0.0,0.0,0.3372562527656555,4.0,0.0,1.0
728220,293.2228088378906,297.1499938964844,293.1499938964844,0.1329932957887649,-2880.27490234375,304.154296875,0.7591168880462646,0.20069620013237,0.1826701164245605,293.2721252441406,297.1499938964844,293.1499938964844,0.0671494379639625,-1775.5179443359375,304.1597900390625,0.6349290013313293,0.1159274652600288,0.1125578805804252,293.22906494140625,297.1499938964844,293.1499938964844,0.2663991451263428,-3893.90869140625,304.1548156738281,0.9124729037284852,0.3512445092201233,0.2469458878040313,293.1425170898437,297.1499938964844,293.1499938964844,0.3729787468910217,-6901.8125,304.0932312011719,0.9990000128746032,0.5208637714385986,0.439812570810318,293.1614685058594,297.1499938964844,293.1499938964844,0.0159077886492013,-3872.220947265625,304.14996337890625,0.4731110632419586,0.052303496748209,0.2456614822149276,291.1140441894531,291.1499938964844,269.6146545410156,267.1156005859375,283.0089111328125,293.2257385253906,291.1095275878906,1.0,0.3152886033058166,0.827481746673584,0.827481746673584,1.0,1.0,-1.4733742475509644,0.6376621127128601,0.8357121348381042,0.2964367568492889,0.0,0.0,0.4761124849319458,91.59050750732422,137.0,-78.46038055419922,-11911.1953125,348.4617614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67437744140625,307.7048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17926.19140625,18000.0,0.0,0.0,0.2593030631542206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4086725413799286,0.4086776375770569,-5.085117663838901e-06,0.0,0.0002631596289575,0.0,0.0,21.316585540771484,0.0,0.0,0.0,0.3397434055805206,4.0,0.0,1.0
728280,293.2228088378906,297.1499938964844,293.1499938964844,0.1329932957887649,-2880.27490234375,304.154296875,0.7591168880462646,0.20069620013237,0.1826701164245605,293.2721252441406,297.1499938964844,293.1499938964844,0.0671494379639625,-1775.5179443359375,304.1597900390625,0.6349290013313293,0.1159274652600288,0.1125578805804252,293.22906494140625,297.1499938964844,293.1499938964844,0.2663991451263428,-3893.90869140625,304.1548156738281,0.9124729037284852,0.3512445092201233,0.2469458878040313,293.1425170898437,297.1499938964844,293.1499938964844,0.3729787468910217,-6901.8125,304.0932312011719,0.9990000128746032,0.5208637714385986,0.439812570810318,293.1614685058594,297.1499938964844,293.1499938964844,0.0159077886492013,-3872.220947265625,304.14996337890625,0.4731110632419586,0.052303496748209,0.2456614822149276,291.1140441894531,291.1499938964844,269.6146545410156,267.1156005859375,283.0089111328125,293.2257385253906,291.1095275878906,1.0,0.3152886033058166,0.827481746673584,0.827481746673584,1.0,1.0,-1.4733742475509644,0.6376621127128601,0.8357121348381042,0.2964367568492889,0.0,0.0,0.4761124849319458,91.59050750732422,137.0,-78.46038055419922,-11911.1953125,348.4617614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67437744140625,307.7048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17926.19140625,18000.0,0.0,0.0,0.2593030631542206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4086725413799286,0.4086776375770569,-5.085117663838901e-06,0.0,0.0002631596289575,0.0,0.0,21.316585540771484,0.0,0.0,0.0,0.3397434055805206,4.0,0.0,1.0
728340,293.22235107421875,297.1499938964844,293.1499938964844,0.132498025894165,-2872.557373046875,304.1537170410156,0.7358517050743103,0.1989486962556839,0.1815040409564972,293.2716369628906,297.1499938964844,293.1499938964844,0.0654184967279434,-1744.0426025390625,304.159423828125,0.6123533248901367,0.1129325106739997,0.1101501956582069,293.2296447753906,297.1499938964844,293.1499938964844,0.2659890949726105,-3889.978515625,304.1539306640625,0.8823963403701782,0.3491232991218567,0.2457860708236694,293.2323303222656,297.1499938964844,293.1499938964844,0.4158932864665985,-7545.0107421875,304.041015625,0.9990000128746032,0.5029135942459106,0.4809092879295349,293.1636657714844,297.1499938964844,293.1499938964844,0.0158568583428859,-3869.347412109375,304.1500549316406,0.4490253031253814,0.0515729747712612,0.2445543706417083,291.0643615722656,291.1499938964844,269.647216796875,267.146240234375,283.0084533691406,293.23779296875,291.0611267089844,1.0,0.3321341574192047,0.8268696665763855,0.8268696665763855,1.0,1.0,-1.515655279159546,0.6573354601860046,0.8583198189735413,0.3068788647651672,0.0,0.0,0.4909937083721161,102.7160186767578,140.0,-67.85087585449219,-12207.388671875,398.0504760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4244384765625,307.6015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17848.359375,18000.0,0.0,0.0,0.2561474144458771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4281356632709503,0.4281408488750458,-5.161922672414221e-06,0.0,0.000259957043454,0.0,0.0,22.883169174194336,0.0,0.0,0.0,0.3455741107463836,4.0,0.0,1.0
728400,293.22235107421875,297.1499938964844,293.1499938964844,0.132498025894165,-2872.557373046875,304.1537170410156,0.7358517050743103,0.1989486962556839,0.1815040409564972,293.2716369628906,297.1499938964844,293.1499938964844,0.0654184967279434,-1744.0426025390625,304.159423828125,0.6123533248901367,0.1129325106739997,0.1101501956582069,293.2296447753906,297.1499938964844,293.1499938964844,0.2659890949726105,-3889.978515625,304.1539306640625,0.8823963403701782,0.3491232991218567,0.2457860708236694,293.2323303222656,297.1499938964844,293.1499938964844,0.4158932864665985,-7545.0107421875,304.041015625,0.9990000128746032,0.5029135942459106,0.4809092879295349,293.1636657714844,297.1499938964844,293.1499938964844,0.0158568583428859,-3869.347412109375,304.1500549316406,0.4490253031253814,0.0515729747712612,0.2445543706417083,291.0643615722656,291.1499938964844,269.647216796875,267.146240234375,283.0084533691406,293.23779296875,291.0611267089844,1.0,0.3321341574192047,0.8268696665763855,0.8268696665763855,1.0,1.0,-1.515655279159546,0.6573354601860046,0.8583198189735413,0.3068788647651672,0.0,0.0,0.4909937083721161,102.7160186767578,140.0,-67.85087585449219,-12207.388671875,398.0504760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4244384765625,307.6015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17848.359375,18000.0,0.0,0.0,0.2561474144458771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4281356632709503,0.4281408488750458,-5.161922672414221e-06,0.0,0.000259957043454,0.0,0.0,22.883169174194336,0.0,0.0,0.0,0.3455741107463836,4.0,0.0,1.0
728460,293.2217102050781,297.1499938964844,293.1499938964844,0.1311431974172592,-2848.13525390625,304.1548156738281,0.7108433246612549,0.1972458213567733,0.180517315864563,293.2709045410156,297.1499938964844,293.1499938964844,0.0632655769586563,-1703.6942138671875,304.159912109375,0.5846314430236816,0.1100016683340072,0.1079393401741981,293.2300720214844,297.1499938964844,293.1499938964844,0.2636870443820953,-3862.14697265625,304.1565856933594,0.8511303663253784,0.3470240533351898,0.2447524517774582,293.29302978515625,297.1499938964844,293.1499938964844,0.4027030766010284,-7326.484375,304.0987854003906,0.9609848260879515,0.488371878862381,0.4663387537002563,293.16607666015625,297.1499938964844,293.1499938964844,0.0156788546591997,-3842.6376953125,304.1503601074219,0.4243393838405609,0.050736591219902,0.243632361292839,291.1020202636719,291.1499938964844,269.6788635253906,267.1762084960937,283.052734375,293.2627868652344,291.1068420410156,1.0,0.3432989716529846,0.8256692290306091,0.8256692290306091,1.0,1.0,-1.4920490980148315,0.6459857225418091,0.8460634350776672,0.3015684485435486,0.0,0.0,0.4964350759983063,116.67219543457033,143.0,37.658485412597656,-12168.1982421875,421.25531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06268310546875,307.5145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.876953125,18000.0,0.0,0.0,0.2553867101669311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444723725318908,0.4444776177406311,-5.260318175714929e-06,0.0,0.0002591850352473,0.0,0.0,24.38293838500977,0.0,0.0,0.0,0.3507847785949707,4.0,0.0,1.0
728520,293.2217102050781,297.1499938964844,293.1499938964844,0.1311431974172592,-2848.13525390625,304.1548156738281,0.7108433246612549,0.1972458213567733,0.180517315864563,293.2709045410156,297.1499938964844,293.1499938964844,0.0632655769586563,-1703.6942138671875,304.159912109375,0.5846314430236816,0.1100016683340072,0.1079393401741981,293.2300720214844,297.1499938964844,293.1499938964844,0.2636870443820953,-3862.14697265625,304.1565856933594,0.8511303663253784,0.3470240533351898,0.2447524517774582,293.29302978515625,297.1499938964844,293.1499938964844,0.4027030766010284,-7326.484375,304.0987854003906,0.9609848260879515,0.488371878862381,0.4663387537002563,293.16607666015625,297.1499938964844,293.1499938964844,0.0156788546591997,-3842.6376953125,304.1503601074219,0.4243393838405609,0.050736591219902,0.243632361292839,291.1020202636719,291.1499938964844,269.6788635253906,267.1762084960937,283.052734375,293.2627868652344,291.1068420410156,1.0,0.3432989716529846,0.8256692290306091,0.8256692290306091,1.0,1.0,-1.4920490980148315,0.6459857225418091,0.8460634350776672,0.3015684485435486,0.0,0.0,0.4964350759983063,116.67219543457033,143.0,37.658485412597656,-12168.1982421875,421.25531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06268310546875,307.5145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.876953125,18000.0,0.0,0.0,0.2553867101669311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444723725318908,0.4444776177406311,-5.260318175714929e-06,0.0,0.0002591850352473,0.0,0.0,24.38293838500977,0.0,0.0,0.0,0.3507847785949707,4.0,0.0,1.0
728580,293.2215881347656,297.1499938964844,293.1499938964844,0.129789724946022,-2824.078369140625,304.1554260253906,0.6935660243034363,0.1954561918973922,0.1793016642332077,293.2707824707031,297.1499938964844,293.1499938964844,0.0610102899372577,-1662.1033935546875,304.1603698730469,0.564704179763794,0.1069657206535339,0.10548747330904,293.23101806640625,297.1499938964844,293.1499938964844,0.261505663394928,-3836.24267578125,304.1579895019531,0.8329750895500183,0.3448024392127991,0.24351666867733,293.30987548828125,297.1499938964844,293.1499938964844,0.3956930339336395,-7212.26318359375,304.126953125,0.933179497718811,0.4812903106212616,0.4589013457298279,293.1685485839844,297.1499938964844,293.1499938964844,0.0153999654576182,-3803.67724609375,304.1483154296875,0.4106902778148651,0.050000000745058,0.241590604186058,291.1268920898437,291.1499938964844,269.7098083496094,267.2055969238281,283.08447265625,293.2713623046875,291.1281433105469,1.0,0.351149320602417,0.824468731880188,0.824468731880188,1.0,1.0,-1.4747822284698486,0.6376702785491943,0.8371119499206543,0.2976365387439728,0.0,0.0,0.4973656833171844,126.64779663085938,131.0,29.04067611694336,-11987.748046875,437.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,307.3179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.6875,18000.0,0.0,0.0,0.2554948925971985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456143677234649,0.44561967253685,-5.280490313452901e-06,0.0,0.0002592948439996,0.0,0.0,24.54352378845215,0.0,0.0,0.0,0.3514821529388428,4.0,0.0,1.0
728640,293.2215881347656,297.1499938964844,293.1499938964844,0.129789724946022,-2824.078369140625,304.1554260253906,0.6935660243034363,0.1954561918973922,0.1793016642332077,293.2707824707031,297.1499938964844,293.1499938964844,0.0610102899372577,-1662.1033935546875,304.1603698730469,0.564704179763794,0.1069657206535339,0.10548747330904,293.23101806640625,297.1499938964844,293.1499938964844,0.261505663394928,-3836.24267578125,304.1579895019531,0.8329750895500183,0.3448024392127991,0.24351666867733,293.30987548828125,297.1499938964844,293.1499938964844,0.3956930339336395,-7212.26318359375,304.126953125,0.933179497718811,0.4812903106212616,0.4589013457298279,293.1685485839844,297.1499938964844,293.1499938964844,0.0153999654576182,-3803.67724609375,304.1483154296875,0.4106902778148651,0.050000000745058,0.241590604186058,291.1268920898437,291.1499938964844,269.7098083496094,267.2055969238281,283.08447265625,293.2713623046875,291.1281433105469,1.0,0.351149320602417,0.824468731880188,0.824468731880188,1.0,1.0,-1.4747822284698486,0.6376702785491943,0.8371119499206543,0.2976365387439728,0.0,0.0,0.4973656833171844,126.64779663085938,131.0,29.04067611694336,-11987.748046875,437.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,307.3179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.6875,18000.0,0.0,0.0,0.2554948925971985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4456143677234649,0.44561967253685,-5.280490313452901e-06,0.0,0.0002592948439996,0.0,0.0,24.54352378845215,0.0,0.0,0.0,0.3514821529388428,4.0,0.0,1.0
728700,293.22137451171875,297.1499938964844,293.1499938964844,0.1290675997734069,-2811.29052734375,304.15576171875,0.6895186901092529,0.1945881843566894,0.1785930544137954,293.27069091796875,297.1499938964844,293.1499938964844,0.0597943104803562,-1639.8924560546875,304.1606750488281,0.5588258504867554,0.1054537519812583,0.1041379198431968,293.2313842773437,297.1499938964844,293.1499938964844,0.2603866755962372,-3823.009765625,304.1585693359375,0.8290044069290161,0.343705952167511,0.2428123652935028,293.31268310546875,297.1499938964844,293.1499938964844,0.393209308385849,-7172.41357421875,304.1356201171875,0.9266398549079896,0.4787107408046722,0.4563402533531189,293.16961669921875,297.1499938964844,293.1499938964844,0.0153603861108422,-3798.968994140625,304.1422119140625,0.4084919691085815,0.050000000745058,0.2416247725486755,291.13482666015625,291.1499938964844,269.7250366210937,267.2201232910156,283.0976257324219,293.2729797363281,291.13592529296875,1.0,0.3521292507648468,0.8238685131072998,0.8238685131072998,1.0,1.0,-1.46843159198761,0.6345734000205994,0.8338582515716553,0.2962591648101806,0.0,0.0,0.4975785613059997,128.7322998046875,131.0,25.45772933959961,-11920.484375,438.8953552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62237548828125,307.23846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.98828125,18000.0,0.0,0.0,0.2557162642478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446508377790451,0.4465136528015136,-5.286825398798101e-06,0.0,0.0002595194964669,0.0,0.0,24.63134002685547,0.0,0.0,0.0,0.3517813980579376,4.0,0.0,1.0
728760,293.2209777832031,297.1499938964844,293.1499938964844,0.128345787525177,-2798.54541015625,304.1560363769531,0.6877639293670654,0.1937621831893921,0.1778535097837448,293.2704772949219,297.1499938964844,293.1499938964844,0.0585470609366893,-1617.267578125,304.1610107421875,0.5550137758255005,0.1039682924747467,0.1027411743998527,293.2315673828125,297.1499938964844,293.1499938964844,0.2592798769474029,-3809.97119140625,304.1590270996094,0.8274514675140381,0.3426393270492553,0.2420761287212371,293.3138732910156,297.1499938964844,293.1499938964844,0.3909973800182342,-7137.47265625,304.1422119140625,0.9237668514251708,0.4764143824577331,0.4540765881538391,293.1706237792969,297.1499938964844,293.1499938964844,0.0153423715382814,-3796.87744140625,304.135986328125,0.4080217182636261,0.050000000745058,0.2417079806327819,291.14044189453125,291.1499938964844,269.7401733398437,267.23455810546875,283.1098022460937,293.27374267578125,291.1411437988281,1.0,0.3517640233039856,0.823602020740509,0.823602020740509,1.0,1.0,-1.462365746498108,0.6316294074058533,0.8307363390922546,0.2950235307216644,0.0,0.0,0.4976417422294616,129.16952514648438,119.0,20.117101669311523,-11853.9443359375,436.6936340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50933837890625,307.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.578125,18000.0,0.0,0.0,0.2560177147388458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467964470386505,0.4468017518520355,-5.2900541049893945e-06,0.0,0.0002598254359327,0.0,0.0,24.66448402404785,0.0,0.0,0.0,0.3519026339054107,4.0,0.0,1.0
728820,293.2196960449219,297.1499938964844,293.1499938964844,0.1269028782844543,-2773.06591796875,304.15643310546875,0.6888338923454285,0.1922246515750885,0.1763561964035034,293.2696533203125,297.1499938964844,293.1499938964844,0.0559957101941108,-1571.380615234375,304.1615905761719,0.5514988303184509,0.10108033567667,0.0998937264084816,293.2314758300781,297.1499938964844,293.1499938964844,0.2570466697216034,-3783.69091796875,304.15972900390625,0.8291394114494324,0.3405905067920685,0.2405667304992675,293.3138732910156,297.1499938964844,293.1499938964844,0.386815458536148,-7072.837890625,304.15167236328125,0.9251052141189576,0.472262442111969,0.4499644935131073,293.17242431640625,297.1499938964844,293.1499938964844,0.0152416471391916,-3783.97216796875,304.12384033203125,0.4099877476692199,0.050000000745058,0.2412843257188797,291.1498107910156,291.1499938964844,269.7701721191406,267.26324462890625,283.1346740722656,293.2738952636719,291.1506652832031,1.0,0.3478524088859558,0.8230689764022827,0.8230689764022827,1.0,1.0,-1.449893593788147,0.6255084872245789,0.8243851065635681,0.2927403748035431,0.0,0.0,0.4970588982105255,126.71495819091795,107.0,15.78541374206543,-11728.5400390625,423.9207458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3321228027344,307.05206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.955078125,18000.0,0.0,0.0,0.2567276060581207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4464908838272095,0.4464961886405945,-5.291023171594134e-06,0.0,0.0002605458721518,0.0,0.0,24.647111892700195,0.0,0.0,0.0,0.3518363535404205,4.0,0.0,1.0
728880,293.2196960449219,297.1499938964844,293.1499938964844,0.1269028782844543,-2773.06591796875,304.15643310546875,0.6888338923454285,0.1922246515750885,0.1763561964035034,293.2696533203125,297.1499938964844,293.1499938964844,0.0559957101941108,-1571.380615234375,304.1615905761719,0.5514988303184509,0.10108033567667,0.0998937264084816,293.2314758300781,297.1499938964844,293.1499938964844,0.2570466697216034,-3783.69091796875,304.15972900390625,0.8291394114494324,0.3405905067920685,0.2405667304992675,293.3138732910156,297.1499938964844,293.1499938964844,0.386815458536148,-7072.837890625,304.15167236328125,0.9251052141189576,0.472262442111969,0.4499644935131073,293.17242431640625,297.1499938964844,293.1499938964844,0.0152416471391916,-3783.97216796875,304.12384033203125,0.4099877476692199,0.050000000745058,0.2412843257188797,291.1498107910156,291.1499938964844,269.7701721191406,267.26324462890625,283.1346740722656,293.2738952636719,291.1506652832031,1.0,0.3478524088859558,0.8230689764022827,0.8230689764022827,1.0,1.0,-1.449893593788147,0.6255084872245789,0.8243851065635681,0.2927403748035431,0.0,0.0,0.4970588982105255,126.71495819091795,107.0,15.78541374206543,-11728.5400390625,423.9207458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3321228027344,307.05206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.955078125,18000.0,0.0,0.0,0.2567276060581207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4464908838272095,0.4464961886405945,-5.291023171594134e-06,0.0,0.0002605458721518,0.0,0.0,24.647111892700195,0.0,0.0,0.0,0.3518363535404205,4.0,0.0,1.0
728940,293.2179260253906,297.1499938964844,293.1499938964844,0.1254490166902542,-2747.329833984375,304.1567077636719,0.6945933699607849,0.1908131837844848,0.174861878156662,293.2684631347656,297.1499938964844,293.1499938964844,0.0533879958093166,-1524.9610595703125,304.1620788574219,0.5521179437637329,0.0982913523912429,0.0970203205943107,293.2309265136719,297.1499938964844,293.1499938964844,0.2547502517700195,-3756.64013671875,304.1603088378906,0.8357506990432739,0.3386368155479431,0.2390359342098236,293.3123474121094,297.1499938964844,293.1499938964844,0.382620245218277,-7009.39453125,304.1580505371094,0.9335072636604308,0.468418538570404,0.4460843503475189,293.1737060546875,297.1499938964844,293.1499938964844,0.0150755997747182,-3761.80126953125,304.1126403808594,0.4150334000587463,0.050000000745058,0.2402762323617935,291.16070556640625,291.1499938964844,269.79998779296875,267.291748046875,283.1618957519531,293.2731018066406,291.16162109375,1.0,0.3408514559268951,0.8225359916687012,0.8225359916687012,1.0,1.0,-1.4369451999664309,0.619007408618927,0.8179377913475037,0.2908652722835541,0.0,0.0,0.494905561208725,121.14804077148438,95.0,15.528014183044434,-11600.59765625,403.4700012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2194519042969,306.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.55078125,18000.0,0.0,0.0,0.2573718130588531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439296424388885,0.4439349174499511,-5.281612629914889e-06,0.0,0.000261199689703,0.0,0.0,24.431081771850582,0.0,0.0,0.0,0.3510653376579284,4.0,0.0,1.0
729000,293.2179260253906,297.1499938964844,293.1499938964844,0.1254490166902542,-2747.329833984375,304.1567077636719,0.6945933699607849,0.1908131837844848,0.174861878156662,293.2684631347656,297.1499938964844,293.1499938964844,0.0533879958093166,-1524.9610595703125,304.1620788574219,0.5521179437637329,0.0982913523912429,0.0970203205943107,293.2309265136719,297.1499938964844,293.1499938964844,0.2547502517700195,-3756.64013671875,304.1603088378906,0.8357506990432739,0.3386368155479431,0.2390359342098236,293.3123474121094,297.1499938964844,293.1499938964844,0.382620245218277,-7009.39453125,304.1580505371094,0.9335072636604308,0.468418538570404,0.4460843503475189,293.1737060546875,297.1499938964844,293.1499938964844,0.0150755997747182,-3761.80126953125,304.1126403808594,0.4150334000587463,0.050000000745058,0.2402762323617935,291.16070556640625,291.1499938964844,269.79998779296875,267.291748046875,283.1618957519531,293.2731018066406,291.16162109375,1.0,0.3408514559268951,0.8225359916687012,0.8225359916687012,1.0,1.0,-1.4369451999664309,0.619007408618927,0.8179377913475037,0.2908652722835541,0.0,0.0,0.494905561208725,121.14804077148438,95.0,15.528014183044434,-11600.59765625,403.4700012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2194519042969,306.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.55078125,18000.0,0.0,0.0,0.2573718130588531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439296424388885,0.4439349174499511,-5.281612629914889e-06,0.0,0.000261199689703,0.0,0.0,24.431081771850582,0.0,0.0,0.0,0.3510653376579284,4.0,0.0,1.0
729060,293.2159118652344,297.1499938964844,293.1499938964844,0.1240104138851165,-2721.8095703125,304.1568603515625,0.7042039036750793,0.1895026266574859,0.173388734459877,293.2670288085937,297.1499938964844,293.1499938964844,0.0507554076611995,-1478.56103515625,304.1624450683594,0.5560733079910278,0.0955827012658119,0.0941489189863205,293.23004150390625,297.1499938964844,293.1499938964844,0.2524388134479522,-3729.392578125,304.16070556640625,0.846591055393219,0.3367620408535003,0.2375046163797378,293.3100891113281,297.1499938964844,293.1499938964844,0.3783944547176361,-6946.3662109375,304.162353515625,0.9474081993103028,0.4647588729858398,0.4423183500766754,293.1744384765625,297.1499938964844,293.1499938964844,0.0148719875141978,-3734.01025390625,304.1025390625,0.4230735301971435,0.050000000745058,0.2388962060213089,291.1722412109375,291.1499938964844,269.829833984375,267.3202209472656,283.19219970703125,293.27178955078125,291.1731872558594,1.0,0.3317101001739502,0.8219771385192871,0.8219771385192871,1.0,1.0,-1.4237147569656372,0.6121947169303894,0.811519980430603,0.2894978821277618,0.0,0.0,0.4911732673645019,113.60929870605467,83.0,16.03870391845703,-11467.7548828125,378.4286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,306.9255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.130859375,18000.0,0.0,0.0,0.2577112019062042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4389214813709259,0.4389267563819885,-5.259900717646815e-06,0.0,0.0002615441044326,0.0,0.0,23.998580932617188,0.0,0.0,0.0,0.3495209217071533,4.0,0.0,1.0
729120,293.2159118652344,297.1499938964844,293.1499938964844,0.1240104138851165,-2721.8095703125,304.1568603515625,0.7042039036750793,0.1895026266574859,0.173388734459877,293.2670288085937,297.1499938964844,293.1499938964844,0.0507554076611995,-1478.56103515625,304.1624450683594,0.5560733079910278,0.0955827012658119,0.0941489189863205,293.23004150390625,297.1499938964844,293.1499938964844,0.2524388134479522,-3729.392578125,304.16070556640625,0.846591055393219,0.3367620408535003,0.2375046163797378,293.3100891113281,297.1499938964844,293.1499938964844,0.3783944547176361,-6946.3662109375,304.162353515625,0.9474081993103028,0.4647588729858398,0.4423183500766754,293.1744384765625,297.1499938964844,293.1499938964844,0.0148719875141978,-3734.01025390625,304.1025390625,0.4230735301971435,0.050000000745058,0.2388962060213089,291.1722412109375,291.1499938964844,269.829833984375,267.3202209472656,283.19219970703125,293.27178955078125,291.1731872558594,1.0,0.3317101001739502,0.8219771385192871,0.8219771385192871,1.0,1.0,-1.4237147569656372,0.6121947169303894,0.811519980430603,0.2894978821277618,0.0,0.0,0.4911732673645019,113.60929870605467,83.0,16.03870391845703,-11467.7548828125,378.4286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,306.9255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.130859375,18000.0,0.0,0.0,0.2577112019062042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4389214813709259,0.4389267563819885,-5.259900717646815e-06,0.0,0.0002615441044326,0.0,0.0,23.998580932617188,0.0,0.0,0.0,0.3495209217071533,4.0,0.0,1.0
729180,293.2137145996094,297.1499938964844,293.1499938964844,0.1226048097014427,-2696.828857421875,304.15692138671875,0.7170413732528687,0.1882761567831039,0.171947568655014,293.26544189453125,297.1499938964844,293.1499938964844,0.0481171458959579,-1432.4815673828125,304.1626892089844,0.5631911158561707,0.0929392725229263,0.0912931114435195,293.2289733886719,297.1499938964844,293.1499938964844,0.2501465380191803,-3702.35595703125,304.16094970703125,0.8619042038917542,0.3349543511867523,0.235985442996025,293.30743408203125,297.1499938964844,293.1499938964844,0.3741843998432159,-6884.1201171875,304.16522216796875,0.9655047655105592,0.4612409770488739,0.4386435151100158,293.1746826171875,297.1499938964844,293.1499938964844,0.0146486042067408,-3702.976318359375,304.0935363769531,0.4348163306713104,0.050000000745058,0.2372827380895614,291.1837158203125,291.1499938964844,269.8598327636719,267.34881591796875,283.22540283203125,293.2701721191406,291.18463134765625,1.0,0.3210140168666839,0.821418285369873,0.821418285369873,1.0,1.0,-1.410385251045227,0.6051772236824036,0.8052079677581787,0.2886151969432831,0.0,0.0,0.4858998954296112,104.83885955810548,71.0,15.828100204467772,-11328.673828125,350.80865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777038574219,306.9045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.814453125,18000.0,0.0,0.0,0.2575516700744629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315103590488434,0.4315155744552612,-5.226200755714672e-06,0.0,0.0002613821998238,0.0,0.0,23.36043167114257,0.0,0.0,0.0,0.3472234904766083,4.0,0.0,1.0
729240,293.2137145996094,297.1499938964844,293.1499938964844,0.1226048097014427,-2696.828857421875,304.15692138671875,0.7170413732528687,0.1882761567831039,0.171947568655014,293.26544189453125,297.1499938964844,293.1499938964844,0.0481171458959579,-1432.4815673828125,304.1626892089844,0.5631911158561707,0.0929392725229263,0.0912931114435195,293.2289733886719,297.1499938964844,293.1499938964844,0.2501465380191803,-3702.35595703125,304.16094970703125,0.8619042038917542,0.3349543511867523,0.235985442996025,293.30743408203125,297.1499938964844,293.1499938964844,0.3741843998432159,-6884.1201171875,304.16522216796875,0.9655047655105592,0.4612409770488739,0.4386435151100158,293.1746826171875,297.1499938964844,293.1499938964844,0.0146486042067408,-3702.976318359375,304.0935363769531,0.4348163306713104,0.050000000745058,0.2372827380895614,291.1837158203125,291.1499938964844,269.8598327636719,267.34881591796875,283.22540283203125,293.2701721191406,291.18463134765625,1.0,0.3210140168666839,0.821418285369873,0.821418285369873,1.0,1.0,-1.410385251045227,0.6051772236824036,0.8052079677581787,0.2886151969432831,0.0,0.0,0.4858998954296112,104.83885955810548,71.0,15.828100204467772,-11328.673828125,350.80865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777038574219,306.9045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.814453125,18000.0,0.0,0.0,0.2575516700744629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315103590488434,0.4315155744552612,-5.226200755714672e-06,0.0,0.0002613821998238,0.0,0.0,23.36043167114257,0.0,0.0,0.0,0.3472234904766083,4.0,0.0,1.0
729300,293.21258544921875,297.1499938964844,293.1499938964844,0.1219200193881988,-2684.646484375,304.1568908691406,0.7243678569793701,0.1876909434795379,0.1712413430213928,293.2646179199219,297.1499938964844,293.1499938964844,0.0468013398349285,-1409.6435546875,304.16278076171875,0.5680060386657715,0.0916389673948288,0.0898739621043205,293.2283630371094,297.1499938964844,293.1499938964844,0.2490185648202896,-3689.050048828125,304.1610107421875,0.8715066313743591,0.3340728878974914,0.2352328896522522,293.3059997558594,297.1499938964844,293.1499938964844,0.3721049129962921,-6853.515625,304.1662292480469,0.975633978843689,0.4595286250114441,0.4368391036987304,293.1746826171875,297.1499938964844,293.1499938964844,0.0145333921536803,-3686.789794921875,304.0893859863281,0.4424753189086914,0.050000000745058,0.2364179790019989,291.1890869140625,291.1499938964844,269.8749694824219,267.3631896972656,283.242919921875,293.2692565917969,291.18994140625,1.0,0.3152012825012207,0.821138858795166,0.821138858795166,1.0,1.0,-1.4037266969680786,0.6016240119934082,0.8021026253700256,0.2883252203464508,0.0,0.0,0.4827498495578766,100.14873504638672,71.0,15.284159660339355,-11256.89453125,336.45465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201171875,306.9026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.544921875,18000.0,0.0,0.0,0.2572389841079712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270071685314178,0.4270123839378357,-5.205420166021213e-06,0.0,0.0002610648516565,0.0,0.0,22.976242065429688,0.0,0.0,0.0,0.3458276689052582,4.0,0.0,1.0
729360,293.2114562988281,297.1499938964844,293.1499938964844,0.1212494522333145,-2672.7109375,304.1568603515625,0.7325625419616699,0.1871227473020553,0.1705454736948013,293.2637634277344,297.1499938964844,293.1499938964844,0.0454902835190296,-1386.9718017578125,304.162841796875,0.5737400054931641,0.0903515964746475,0.0884617492556572,293.22772216796875,297.1499938964844,293.1499938964844,0.2479071766138076,-3675.939208984375,304.1610412597656,0.8826084136962891,0.3332049548625946,0.2344858646392822,293.3045349121094,297.1499938964844,293.1499938964844,0.3700511157512665,-6823.35693359375,304.1670227050781,0.9861578345298768,0.4578447043895721,0.4350564181804657,293.1745910644531,297.1499938964844,293.1499938964844,0.0144173502922058,-3670.376953125,304.08544921875,0.4516007900238037,0.050000000745058,0.235526368021965,291.194091796875,291.1499938964844,269.89019775390625,267.3776550292969,283.2608947753906,293.268310546875,291.19488525390625,1.0,0.3091247677803039,0.8208927512168884,0.8208927512168884,1.0,1.0,-1.3970893621444702,0.598060131072998,0.7990292906761169,0.2881171703338623,0.0,0.0,0.4793080389499664,95.31797790527344,59.0,14.437114715576172,-11183.806640625,321.9035339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359313964844,306.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.31640625,18000.0,0.0,0.0,0.2567553222179413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4220584034919739,0.4220635890960693,-5.182521817914676e-06,0.0,0.000260573986452,0.0,0.0,22.55793571472168,0.0,0.0,0.0,0.3442959189414978,4.0,0.0,1.0
729420,293.20904541015625,297.1499938964844,293.1499938964844,0.1199514120817184,-2649.5263671875,304.15673828125,0.750510036945343,0.186052069067955,0.1692316532135009,293.261962890625,297.1499938964844,293.1499938964844,0.0429104715585708,-1342.5037841796875,304.162841796875,0.5860519409179688,0.0878331884741783,0.0857085362076759,293.2262878417969,297.1499938964844,293.1499938964844,0.2456995546817779,-3649.82275390625,304.1610412597656,0.906889259815216,0.3315253257751465,0.2330453395843505,293.2980041503906,297.1499938964844,293.1499938964844,0.3568326532840729,-6622.341796875,304.1851501464844,0.9990000128746032,0.4552168250083923,0.422028511762619,293.174072265625,297.1499938964844,293.1499938964844,0.0142015190795063,-3639.21826171875,304.0784606933594,0.4714014530181885,0.050000000745058,0.2338763326406479,291.2058410644531,291.1499938964844,269.9211120605469,267.4068298339844,283.3083801269531,293.2647399902344,291.2086486816406,1.0,0.2959603369235992,0.8204005360603333,0.8204005360603333,1.0,1.0,-1.372875094413757,0.5854658484458923,0.787409245967865,0.2862558960914612,0.0,0.0,0.4712158739566803,86.2204818725586,47.0,25.574138641357425,-10991.265625,289.8377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363342285156,306.9450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18084.982421875,18000.0,0.0,0.0,0.2552185654640198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109507501125335,0.4109558761119842,-5.13180475536501e-06,0.0,0.0002590143994893,0.0,0.0,21.637205123901367,0.0,0.0,0.0,0.3408664166927337,4.0,0.0,1.0
729480,293.20904541015625,297.1499938964844,293.1499938964844,0.1199514120817184,-2649.5263671875,304.15673828125,0.750510036945343,0.186052069067955,0.1692316532135009,293.261962890625,297.1499938964844,293.1499938964844,0.0429104715585708,-1342.5037841796875,304.162841796875,0.5860519409179688,0.0878331884741783,0.0857085362076759,293.2262878417969,297.1499938964844,293.1499938964844,0.2456995546817779,-3649.82275390625,304.1610412597656,0.906889259815216,0.3315253257751465,0.2330453395843505,293.2980041503906,297.1499938964844,293.1499938964844,0.3568326532840729,-6622.341796875,304.1851501464844,0.9990000128746032,0.4552168250083923,0.422028511762619,293.174072265625,297.1499938964844,293.1499938964844,0.0142015190795063,-3639.21826171875,304.0784606933594,0.4714014530181885,0.050000000745058,0.2338763326406479,291.2058410644531,291.1499938964844,269.9211120605469,267.4068298339844,283.3083801269531,293.2647399902344,291.2086486816406,1.0,0.2959603369235992,0.8204005360603333,0.8204005360603333,1.0,1.0,-1.372875094413757,0.5854658484458923,0.787409245967865,0.2862558960914612,0.0,0.0,0.4712158739566803,86.2204818725586,47.0,25.574138641357425,-10991.265625,289.8377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363342285156,306.9450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18084.982421875,18000.0,0.0,0.0,0.2552185654640198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109507501125335,0.4109558761119842,-5.13180475536501e-06,0.0,0.0002590143994893,0.0,0.0,21.637205123901367,0.0,0.0,0.0,0.3408664166927337,4.0,0.0,1.0
729540,293.2067565917969,297.1499938964844,293.1499938964844,0.1183011382818222,-2619.23291015625,304.1572265625,0.769851803779602,0.1850204914808273,0.1680299639701843,293.259521484375,297.1499938964844,293.1499938964844,0.0402316749095916,-1295.860107421875,304.1630249023437,0.5981925129890442,0.0854895934462547,0.0830954387784004,293.2248840332031,297.1499938964844,293.1499938964844,0.2426577806472778,-3612.94482421875,304.16241455078125,0.9346014857292176,0.3298757672309875,0.2316856533288955,293.2574157714844,297.1499938964844,293.1499938964844,0.3215063214302063,-6080.8203125,304.2320556640625,0.9990000128746032,0.4596169292926788,0.3878226280212402,293.1728210449219,297.1499938964844,293.1499938964844,0.0139624020084738,-3600.508056640625,304.0740051269531,0.4865683317184448,0.050000000745058,0.2324912399053573,291.2619934082031,291.1499938964844,269.9527893066406,267.4365234375,283.37908935546875,293.2457275390625,291.2663879394531,1.0,0.2807188630104065,0.8199083209037781,0.8199083209037781,1.0,1.0,-1.323944091796875,0.5606908202171326,0.7632532119750977,0.2806989252567291,0.0,0.0,0.452677458524704,78.20098876953125,50.0,62.99200439453125,-10606.3828125,251.5208435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5106201171875,307.0074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18173.099609375,18000.0,0.0,0.0,0.2524152994155884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389340728521347,0.3893457651138305,-5.052415417594602e-06,0.0,0.0002561694418545,0.0,0.0,19.974624633789062,0.0,0.0,0.0,0.3344655632972717,4.0,0.0,1.0
