time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729600,293.2067565917969,297.1499938964844,293.1499938964844,0.1183011382818222,-2619.23291015625,304.1572265625,0.769851803779602,0.1850204914808273,0.1680299639701843,293.259521484375,297.1499938964844,293.1499938964844,0.0402316749095916,-1295.860107421875,304.1630249023437,0.5981925129890442,0.0854895934462547,0.0830954387784004,293.2248840332031,297.1499938964844,293.1499938964844,0.2426577806472778,-3612.94482421875,304.16241455078125,0.9346014857292176,0.3298757672309875,0.2316856533288955,293.2574157714844,297.1499938964844,293.1499938964844,0.3215063214302063,-6080.8203125,304.2320556640625,0.9990000128746032,0.4596169292926788,0.3878226280212402,293.1728210449219,297.1499938964844,293.1499938964844,0.0139624020084738,-3600.508056640625,304.0740051269531,0.4865683317184448,0.050000000745058,0.2324912399053573,291.2619934082031,291.1499938964844,269.9527893066406,267.4365234375,283.37908935546875,293.2457275390625,291.2663879394531,1.0,0.2807188630104065,0.8199083209037781,0.8199083209037781,1.0,1.0,-1.323944091796875,0.5606908202171326,0.7632532119750977,0.2806989252567291,0.0,0.0,0.452677458524704,78.20098876953125,50.0,62.99200439453125,-10606.3828125,251.5208435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5106201171875,307.0074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18173.099609375,18000.0,0.0,0.0,0.2524152994155884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389340728521347,0.3893457651138305,-5.052415417594602e-06,0.0,0.0002561694418545,0.0,0.0,19.974624633789062,0.0,0.0,0.0,0.3344655632972717,4.0,0.0,1.0
729660,293.2048645019531,297.1499938964844,293.1499938964844,0.1170642897486686,-2596.9189453125,304.1568603515625,0.7869929671287537,0.1839687079191208,0.1668918579816818,293.2301025390625,297.1499938964844,293.1499938964844,0.041007712483406,-1309.3255615234375,304.1570739746094,0.6164111495018005,0.0886115506291389,0.0841487944126129,293.2237854003906,297.1499938964844,293.1499938964844,0.240401491522789,-3586.12744140625,304.1619873046875,0.957859218120575,0.3282057642936706,0.2303720414638519,293.19342041015625,297.1499938964844,293.1499938964844,0.2939020693302154,-5658.56396484375,304.25,0.9990000128746032,0.4698493480682373,0.3610316812992096,293.1708374023437,297.1499938964844,293.1499938964844,0.0138202281668782,-3578.1357421875,304.07159423828125,0.4983845055103302,0.050000000745058,0.2314881980419159,291.2864990234375,291.1499938964844,269.9853515625,267.46685791015625,283.4294128417969,293.2159118652344,291.2860717773437,1.0,0.2698810398578644,0.8197375535964966,0.8197375535964966,1.0,1.0,-1.288891315460205,0.5429303646087646,0.7459609508514404,0.2769140601158142,0.0,0.0,0.4321948289871216,72.4139175415039,68.0,27.461837768554688,-10213.861328125,225.4701690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7872619628906,307.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18193.634765625,18000.0,0.0,0.0,0.2476803362369537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360651284456253,0.3606562316417694,-4.935107426717877e-06,0.0,0.0002513640502002,0.0,0.0,17.837360382080078,0.0,0.0,0.0,0.3261078894138336,4.0,0.0,1.0
729720,293.2048645019531,297.1499938964844,293.1499938964844,0.1170642897486686,-2596.9189453125,304.1568603515625,0.7869929671287537,0.1839687079191208,0.1668918579816818,293.2301025390625,297.1499938964844,293.1499938964844,0.041007712483406,-1309.3255615234375,304.1570739746094,0.6164111495018005,0.0886115506291389,0.0841487944126129,293.2237854003906,297.1499938964844,293.1499938964844,0.240401491522789,-3586.12744140625,304.1619873046875,0.957859218120575,0.3282057642936706,0.2303720414638519,293.19342041015625,297.1499938964844,293.1499938964844,0.2939020693302154,-5658.56396484375,304.25,0.9990000128746032,0.4698493480682373,0.3610316812992096,293.1708374023437,297.1499938964844,293.1499938964844,0.0138202281668782,-3578.1357421875,304.07159423828125,0.4983845055103302,0.050000000745058,0.2314881980419159,291.2864990234375,291.1499938964844,269.9853515625,267.46685791015625,283.4294128417969,293.2159118652344,291.2860717773437,1.0,0.2698810398578644,0.8197375535964966,0.8197375535964966,1.0,1.0,-1.288891315460205,0.5429303646087646,0.7459609508514404,0.2769140601158142,0.0,0.0,0.4321948289871216,72.4139175415039,68.0,27.461837768554688,-10213.861328125,225.4701690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7872619628906,307.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18193.634765625,18000.0,0.0,0.0,0.2476803362369537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360651284456253,0.3606562316417694,-4.935107426717877e-06,0.0,0.0002513640502002,0.0,0.0,17.837360382080078,0.0,0.0,0.0,0.3261078894138336,4.0,0.0,1.0
729780,293.2033996582031,297.1499938964844,293.1499938964844,0.1164551675319671,-2586.703125,304.15557861328125,0.7901122570037842,0.1828750222921371,0.1658780574798584,293.1937561035156,297.1499938964844,293.1499938964844,0.0456339791417121,-1389.84521484375,304.1470947265625,0.6314116716384888,0.0939784124493599,0.0891898274421691,293.2229309082031,297.1499938964844,293.1499938964844,0.2393613308668136,-3574.718994140625,304.15966796875,0.9620063304901124,0.3265096545219421,0.2291638702154159,293.1353454589844,297.1499938964844,293.1499938964844,0.2869532406330108,-5561.94775390625,304.22723388671875,0.9990000128746032,0.4805704951286316,0.3547227084636688,293.1690673828125,297.1499938964844,293.1499938964844,0.0138284657150506,-3581.91796875,304.06884765625,0.5013723969459534,0.050000000745058,0.2312624156475067,291.2597045898437,291.1499938964844,270.0190124511719,267.4979248046875,283.44879150390625,293.1966552734375,291.2546081542969,1.0,0.2685194909572601,0.8195667862892151,0.8195667862892151,1.0,1.0,-1.2844159603118896,0.5402504205703735,0.7441655397415161,0.277604877948761,0.0,0.0,0.4187324643135071,71.18560028076172,86.0,-34.10022735595703,-10019.318359375,221.1654815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0973815917969,307.0581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18131.384765625,18000.0,0.0,0.0,0.24140265583992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396240472793579,0.3396288752555847,-4.838644144911086e-06,0.0,0.0002449930179864,0.0,0.0,16.318750381469727,0.0,0.0,0.0,0.3200116157531738,4.0,0.0,1.0
729840,293.2033996582031,297.1499938964844,293.1499938964844,0.1164551675319671,-2586.703125,304.15557861328125,0.7901122570037842,0.1828750222921371,0.1658780574798584,293.1937561035156,297.1499938964844,293.1499938964844,0.0456339791417121,-1389.84521484375,304.1470947265625,0.6314116716384888,0.0939784124493599,0.0891898274421691,293.2229309082031,297.1499938964844,293.1499938964844,0.2393613308668136,-3574.718994140625,304.15966796875,0.9620063304901124,0.3265096545219421,0.2291638702154159,293.1353454589844,297.1499938964844,293.1499938964844,0.2869532406330108,-5561.94775390625,304.22723388671875,0.9990000128746032,0.4805704951286316,0.3547227084636688,293.1690673828125,297.1499938964844,293.1499938964844,0.0138284657150506,-3581.91796875,304.06884765625,0.5013723969459534,0.050000000745058,0.2312624156475067,291.2597045898437,291.1499938964844,270.0190124511719,267.4979248046875,283.44879150390625,293.1966552734375,291.2546081542969,1.0,0.2685194909572601,0.8195667862892151,0.8195667862892151,1.0,1.0,-1.2844159603118896,0.5402504205703735,0.7441655397415161,0.277604877948761,0.0,0.0,0.4187324643135071,71.18560028076172,86.0,-34.10022735595703,-10019.318359375,221.1654815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0973815917969,307.0581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18131.384765625,18000.0,0.0,0.0,0.24140265583992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396240472793579,0.3396288752555847,-4.838644144911086e-06,0.0,0.0002449930179864,0.0,0.0,16.318750381469727,0.0,0.0,0.0,0.3200116157531738,4.0,0.0,1.0
729900,293.20281982421875,297.1499938964844,293.1499938964844,0.1163314208388328,-2585.061767578125,304.15478515625,0.7860669493675232,0.1823116987943649,0.1654084026813507,293.18182373046875,297.1499938964844,293.1499938964844,0.0476457104086875,-1425.201171875,304.1439819335937,0.6335814595222473,0.0957679152488708,0.0912717580795288,293.2225952148437,297.1499938964844,293.1499938964844,0.2391985207796096,-3573.4833984375,304.158203125,0.9570921659469604,0.3256509602069855,0.2285931557416916,293.1189880371094,297.1499938964844,293.1499938964844,0.2910507023334503,-5633.103515625,304.2056884765625,0.9990000128746032,0.4839780926704407,0.3590543568134308,293.1684265136719,297.1499938964844,293.1499938964844,0.0138792330399155,-3591.87744140625,304.0668334960937,0.4993094205856323,0.050000000745058,0.2314169704914093,291.2308959960937,291.1499938964844,270.03631591796875,267.5137939453125,283.4510192871094,293.1932983398437,291.2252502441406,1.0,0.2707151472568512,0.819481372833252,0.819481372833252,1.0,1.0,-1.2910470962524414,0.5432453751564026,0.7478017210960388,0.2793568074703216,0.0,0.0,0.4162055850028991,72.11994171142578,86.0,-57.34890365600586,-10009.1474609375,225.6121063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2308959960937,307.0839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18085.2578125,18000.0,0.0,0.0,0.238034650683403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343077600002289,0.3343125581741333,-4.8082983994390815e-06,0.0,0.0002415749040665,0.0,0.0,15.927837371826172,0.0,0.0,0.0,0.3183980286121368,4.0,0.0,1.0
729960,293.2023620605469,297.1499938964844,293.1499938964844,0.1162418872117996,-2584.040771484375,304.1540832519531,0.7790026664733887,0.1817373633384704,0.1649608314037323,293.17529296875,297.1499938964844,293.1499938964844,0.0490236915647983,-1449.608642578125,304.1426086425781,0.631790041923523,0.0966560095548629,0.0926228761672973,293.22235107421875,297.1499938964844,293.1499938964844,0.2390964180231094,-3572.948486328125,304.15692138671875,0.9480337500572203,0.3247824311256408,0.2280412167310714,293.11376953125,297.1499938964844,293.1499938964844,0.299412339925766,-5770.619140625,304.1803283691406,0.9990000128746032,0.4854092597961426,0.3676725924015045,293.1680603027344,297.1499938964844,293.1499938964844,0.0139473704621195,-3604.5439453125,304.06427001953125,0.4953452050685882,0.050000000745058,0.2317301034927368,291.2004089355469,291.1499938964844,270.0539855957031,267.5298767089844,283.4486694335937,293.1914367675781,291.19464111328125,1.0,0.2745459377765655,0.8193326592445374,0.8193326592445374,1.0,1.0,-1.3021864891052246,0.5484470129013062,0.7537394165992737,0.2818093597888946,0.0,0.0,0.4158978760242462,73.96305847167969,104.0,-71.30177307128906,-10046.478515625,233.7785797119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3337707519531,307.1102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.326171875,18000.0,0.0,0.0,0.2347351610660553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3321373462677002,0.3321421444416046,-4.790789716935251e-06,0.0,0.0002382263483013,0.0,0.0,15.754267692565918,0.0,0.0,0.0,0.3176532089710235,4.0,0.0,1.0
730020,293.20166015625,297.1499938964844,293.1499938964844,0.1161353215575218,-2583.294189453125,304.15289306640625,0.7587370276451111,0.1805517822504043,0.1641231179237365,293.1788330078125,297.1499938964844,293.1499938964844,0.0494111515581607,-1456.9765625,304.14459228515625,0.6172407269477844,0.0953392460942268,0.0926213189959526,293.2220764160156,297.1499938964844,293.1499938964844,0.2390090376138687,-3573.186279296875,304.1547546386719,0.9199005961418152,0.3230039775371551,0.2269808799028396,293.13885498046875,297.1499938964844,293.1499938964844,0.3273050487041473,-6214.7109375,304.12359619140625,0.9990000128746032,0.4813401401042938,0.39576056599617,293.1683959960937,297.1499938964844,293.1499938964844,0.0141276586800813,-3636.673828125,304.05633544921875,0.4831815361976623,0.050000000745058,0.2328022867441177,291.136962890625,291.1499938964844,270.09039306640625,267.5628662109375,283.4317626953125,293.18865966796875,291.13134765625,1.0,0.2862999737262726,0.8190352320671082,0.8190352320671082,1.0,1.0,-1.3349038362503052,0.5640341639518738,0.7708697319030762,0.2882366776466369,0.0,0.0,0.4218633770942688,80.17683410644531,122.0,-83.61128234863281,-10233.3330078125,260.3063659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4176025390625,307.13916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.587890625,18000.0,0.0,0.0,0.2289364337921142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360729813575744,0.3360777795314789,-4.788485512108309e-06,0.0,0.00023234137916,0.0,0.0,15.966032028198242,0.0,0.0,0.0,0.3184619843959808,4.0,0.0,1.0
730080,293.20166015625,297.1499938964844,293.1499938964844,0.1161353215575218,-2583.294189453125,304.15289306640625,0.7587370276451111,0.1805517822504043,0.1641231179237365,293.1788330078125,297.1499938964844,293.1499938964844,0.0494111515581607,-1456.9765625,304.14459228515625,0.6172407269477844,0.0953392460942268,0.0926213189959526,293.2220764160156,297.1499938964844,293.1499938964844,0.2390090376138687,-3573.186279296875,304.1547546386719,0.9199005961418152,0.3230039775371551,0.2269808799028396,293.13885498046875,297.1499938964844,293.1499938964844,0.3273050487041473,-6214.7109375,304.12359619140625,0.9990000128746032,0.4813401401042938,0.39576056599617,293.1683959960937,297.1499938964844,293.1499938964844,0.0141276586800813,-3636.673828125,304.05633544921875,0.4831815361976623,0.050000000745058,0.2328022867441177,291.136962890625,291.1499938964844,270.09039306640625,267.5628662109375,283.4317626953125,293.18865966796875,291.13134765625,1.0,0.2862999737262726,0.8190352320671082,0.8190352320671082,1.0,1.0,-1.3349038362503052,0.5640341639518738,0.7708697319030762,0.2882366776466369,0.0,0.0,0.4218633770942688,80.17683410644531,122.0,-83.61128234863281,-10233.3330078125,260.3063659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4176025390625,307.13916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.587890625,18000.0,0.0,0.0,0.2289364337921142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360729813575744,0.3360777795314789,-4.788485512108309e-06,0.0,0.00023234137916,0.0,0.0,15.966032028198242,0.0,0.0,0.0,0.3184619843959808,4.0,0.0,1.0
730140,293.2013244628906,297.1499938964844,293.1499938964844,0.1160001307725906,-2581.84033203125,304.15216064453125,0.7351771593093872,0.1793108284473419,0.1633486896753311,293.2029724121094,297.1499938964844,293.1499938964844,0.0462409295141696,-1402.146728515625,304.1517944335937,0.5869948863983154,0.0897592082619667,0.0887083709239959,293.2221984863281,297.1499938964844,293.1499938964844,0.2388132065534591,-3571.832275390625,304.1535339355469,0.8879410624504089,0.3211534023284912,0.2259602099657058,293.2095642089844,297.1499938964844,293.1499938964844,0.3671586215496063,-6829.75048828125,304.0660705566406,0.9990000128746032,0.4673793017864227,0.4350048005580902,293.17022705078125,297.1499938964844,293.1499938964844,0.0143476752564311,-3674.093505859375,304.0440979003906,0.4647505581378937,0.050000000745058,0.2344326823949813,291.0812072753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4166564941406,293.2091064453125,291.0771789550781,1.0,0.3022695779800415,0.8187377452850342,0.8187377452850342,1.0,1.0,-1.377113699913025,0.5844603180885315,0.7926533222198486,0.2957965135574341,0.0,0.0,0.4349213540554046,89.50804901123047,125.0,-74.7892074584961,-10527.96484375,299.3558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3132629394531,307.11846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.3203125,18000.0,0.0,0.0,0.2250560224056244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500519692897796,0.3500567972660064,-4.82697032566648e-06,0.0,0.0002284032525494,0.0,0.0,16.874217987060547,0.0,0.0,0.0,0.3221208155155182,4.0,0.0,1.0
730200,293.2013244628906,297.1499938964844,293.1499938964844,0.1160001307725906,-2581.84033203125,304.15216064453125,0.7351771593093872,0.1793108284473419,0.1633486896753311,293.2029724121094,297.1499938964844,293.1499938964844,0.0462409295141696,-1402.146728515625,304.1517944335937,0.5869948863983154,0.0897592082619667,0.0887083709239959,293.2221984863281,297.1499938964844,293.1499938964844,0.2388132065534591,-3571.832275390625,304.1535339355469,0.8879410624504089,0.3211534023284912,0.2259602099657058,293.2095642089844,297.1499938964844,293.1499938964844,0.3671586215496063,-6829.75048828125,304.0660705566406,0.9990000128746032,0.4673793017864227,0.4350048005580902,293.17022705078125,297.1499938964844,293.1499938964844,0.0143476752564311,-3674.093505859375,304.0440979003906,0.4647505581378937,0.050000000745058,0.2344326823949813,291.0812072753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4166564941406,293.2091064453125,291.0771789550781,1.0,0.3022695779800415,0.8187377452850342,0.8187377452850342,1.0,1.0,-1.377113699913025,0.5844603180885315,0.7926533222198486,0.2957965135574341,0.0,0.0,0.4349213540554046,89.50804901123047,125.0,-74.7892074584961,-10527.96484375,299.3558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3132629394531,307.11846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.3203125,18000.0,0.0,0.0,0.2250560224056244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500519692897796,0.3500567972660064,-4.82697032566648e-06,0.0,0.0002284032525494,0.0,0.0,16.874217987060547,0.0,0.0,0.0,0.3221208155155182,4.0,0.0,1.0
730260,293.2008972167969,297.1499938964844,293.1499938964844,0.1152267456054687,-2567.55419921875,304.15283203125,0.7101888656616211,0.1780994981527328,0.1627025008201599,293.2218017578125,297.1499938964844,293.1499938964844,0.0411971472203731,-1314.7672119140625,304.1593933105469,0.5480509996414185,0.0845124945044517,0.0832723081111908,293.2222900390625,297.1499938964844,293.1499938964844,0.2371726185083389,-3551.684326171875,304.1552734375,0.8558865785598755,0.319304496049881,0.2250229567289352,293.2790222167969,297.1499938964844,293.1499938964844,0.3651857376098633,-6784.26708984375,304.0999450683594,0.9687665104866028,0.4516560137271881,0.4316362142562866,293.1732177734375,297.1499938964844,293.1499938964844,0.014516532421112,-3698.28076171875,304.02886962890625,0.4402883648872375,0.050000000745058,0.2366530299186706,291.0970153808594,291.1499938964844,270.1683654785156,267.6324157714844,283.4705810546875,293.24615478515625,291.10516357421875,1.0,0.313884288072586,0.8177528381347656,0.8177528381347656,1.0,1.0,-1.3673298358917236,0.5791935920715332,0.7881363034248352,0.2952504456043243,0.0,0.0,0.4429161846637726,101.25245666503906,128.0,34.35588455200195,-10605.896484375,322.4672546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0555725097656,307.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17915.263671875,18000.0,0.0,0.0,0.2234702408313751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659432232379913,0.3659481108188629,-4.893810910289176e-06,0.0,0.0002267938834847,0.0,0.0,18.013221740722656,0.0,0.0,0.0,0.3265827298164367,4.0,0.0,1.0
730320,293.2008972167969,297.1499938964844,293.1499938964844,0.1152267456054687,-2567.55419921875,304.15283203125,0.7101888656616211,0.1780994981527328,0.1627025008201599,293.2218017578125,297.1499938964844,293.1499938964844,0.0411971472203731,-1314.7672119140625,304.1593933105469,0.5480509996414185,0.0845124945044517,0.0832723081111908,293.2222900390625,297.1499938964844,293.1499938964844,0.2371726185083389,-3551.684326171875,304.1552734375,0.8558865785598755,0.319304496049881,0.2250229567289352,293.2790222167969,297.1499938964844,293.1499938964844,0.3651857376098633,-6784.26708984375,304.0999450683594,0.9687665104866028,0.4516560137271881,0.4316362142562866,293.1732177734375,297.1499938964844,293.1499938964844,0.014516532421112,-3698.28076171875,304.02886962890625,0.4402883648872375,0.050000000745058,0.2366530299186706,291.0970153808594,291.1499938964844,270.1683654785156,267.6324157714844,283.4705810546875,293.24615478515625,291.10516357421875,1.0,0.313884288072586,0.8177528381347656,0.8177528381347656,1.0,1.0,-1.3673298358917236,0.5791935920715332,0.7881363034248352,0.2952504456043243,0.0,0.0,0.4429161846637726,101.25245666503906,128.0,34.35588455200195,-10605.896484375,322.4672546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0555725097656,307.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17915.263671875,18000.0,0.0,0.0,0.2234702408313751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659432232379913,0.3659481108188629,-4.893810910289176e-06,0.0,0.0002267938834847,0.0,0.0,18.013221740722656,0.0,0.0,0.0,0.3265827298164367,4.0,0.0,1.0
730380,293.20086669921875,297.1499938964844,293.1499938964844,0.1141803115606308,-2548.150634765625,304.153564453125,0.6918890476226807,0.1768123805522918,0.1619040071964264,293.214599609375,297.1499938964844,293.1499938964844,0.0402976460754871,-1299.0570068359375,304.1575927734375,0.5306923985481262,0.084136351943016,0.0825160518288612,293.2229919433594,297.1499938964844,293.1499938964844,0.2350276261568069,-3525.399169921875,304.156982421875,0.8359572291374207,0.3173345327377319,0.2239377796649933,293.2999267578125,297.1499938964844,293.1499938964844,0.3570838570594787,-6652.16552734375,304.1293640136719,0.9385461807250975,0.4440902173519134,0.4234404563903808,293.1772155761719,297.1499938964844,293.1499938964844,0.0146002182736992,-3709.57861328125,304.0101318359375,0.4265031516551971,0.050000000745058,0.2383828610181808,291.1361694335937,291.1499938964844,270.2102966308594,267.66925048828125,283.5138244628906,293.2590637207031,291.13629150390625,1.0,0.3223805427551269,0.8167679309844971,0.8167679309844971,1.0,1.0,-1.356404185295105,0.5735308527946472,0.7828733325004578,0.2940110564231872,0.0,0.0,0.4409918487071991,110.34589385986328,116.0,27.062259674072266,-10440.9921875,338.5867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8038330078125,306.9396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.603515625,18000.0,0.0,0.0,0.2228895127773285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637166321277618,0.3637215495109558,-4.904178695142036e-06,0.0,0.0002262045163661,0.0,0.0,17.916336059570312,0.0,0.0,0.0,0.3263411819934845,4.0,0.0,1.0
730440,293.20086669921875,297.1499938964844,293.1499938964844,0.1141803115606308,-2548.150634765625,304.153564453125,0.6918890476226807,0.1768123805522918,0.1619040071964264,293.214599609375,297.1499938964844,293.1499938964844,0.0402976460754871,-1299.0570068359375,304.1575927734375,0.5306923985481262,0.084136351943016,0.0825160518288612,293.2229919433594,297.1499938964844,293.1499938964844,0.2350276261568069,-3525.399169921875,304.156982421875,0.8359572291374207,0.3173345327377319,0.2239377796649933,293.2999267578125,297.1499938964844,293.1499938964844,0.3570838570594787,-6652.16552734375,304.1293640136719,0.9385461807250975,0.4440902173519134,0.4234404563903808,293.1772155761719,297.1499938964844,293.1499938964844,0.0146002182736992,-3709.57861328125,304.0101318359375,0.4265031516551971,0.050000000745058,0.2383828610181808,291.1361694335937,291.1499938964844,270.2102966308594,267.66925048828125,283.5138244628906,293.2590637207031,291.13629150390625,1.0,0.3223805427551269,0.8167679309844971,0.8167679309844971,1.0,1.0,-1.356404185295105,0.5735308527946472,0.7828733325004578,0.2940110564231872,0.0,0.0,0.4409918487071991,110.34589385986328,116.0,27.062259674072266,-10440.9921875,338.5867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8038330078125,306.9396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.603515625,18000.0,0.0,0.0,0.2228895127773285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637166321277618,0.3637215495109558,-4.904178695142036e-06,0.0,0.0002262045163661,0.0,0.0,17.916336059570312,0.0,0.0,0.0,0.3263411819934845,4.0,0.0,1.0
730500,293.20074462890625,297.1499938964844,293.1499938964844,0.1137264892458915,-2539.933349609375,304.1537475585937,0.6876810193061829,0.1761945188045501,0.1614136099815368,293.2091369628906,297.1499938964844,293.1499938964844,0.0404813848435878,-1302.278564453125,304.1558837890625,0.5282770395278931,0.0843871235847473,0.0827487632632255,293.2232360839844,297.1499938964844,293.1499938964844,0.2341563701629638,-3514.92431640625,304.15728759765625,0.8315696716308594,0.3163603842258453,0.2233138531446457,293.30340576171875,297.1499938964844,293.1499938964844,0.3546931743621826,-6613.5166015625,304.137451171875,0.931198000907898,0.441508412361145,0.4208107590675354,293.1791076660156,297.1499938964844,293.1499938964844,0.0146108195185661,-3711.965576171875,304.0003662109375,0.4239225387573242,0.050000000745058,0.2387664020061493,291.1386108398437,291.1499938964844,270.2320861816406,267.688232421875,283.5308837890625,293.26171875,291.1395263671875,1.0,0.323713481426239,0.8162754774093628,0.8162754774093628,1.0,1.0,-1.352649807929993,0.5715711116790771,0.7810786962509155,0.2935685515403747,0.0,0.0,0.4415299892425537,112.3452606201172,116.0,20.98021507263184,-10394.966796875,341.4704895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6968994140625,306.87432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.150390625,18000.0,0.0,0.0,0.222759872674942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643494844436645,0.3643543720245361,-4.905089099338511e-06,0.0,0.0002260729525005,0.0,0.0,17.956615447998047,0.0,0.0,0.0,0.3264990746974945,4.0,0.0,1.0
730560,293.2004089355469,297.1499938964844,293.1499938964844,0.1132224276661872,-2530.757080078125,304.15399169921875,0.6860315799713135,0.1756180524826049,0.1608971804380417,293.2036437988281,297.1499938964844,293.1499938964844,0.0407137610018253,-1306.281005859375,304.1543884277344,0.5282935500144958,0.0847191661596298,0.0830481871962547,293.22332763671875,297.1499938964844,293.1499938964844,0.2331898063421249,-3503.249267578125,304.15771484375,0.8299008011817932,0.3154139816761017,0.2226610332727432,293.30487060546875,297.1499938964844,293.1499938964844,0.3525091111660003,-6578.65576171875,304.1436767578125,0.9279897809028624,0.439277321100235,0.4185751676559448,293.1808166503906,297.1499938964844,293.1499938964844,0.0145866926759481,-3709.168701171875,303.9909362792969,0.4232871532440185,0.050000000745058,0.2388644218444824,291.1442565917969,291.1499938964844,270.2544250488281,267.7076110839844,283.54669189453125,293.2633361816406,291.1451721191406,1.0,0.3236738741397857,0.8160419464111328,0.8160419464111328,1.0,1.0,-1.3490397930145264,0.5697299838066101,0.7793098092079163,0.2931005358695984,0.0,0.0,0.4413524270057678,112.82061004638672,104.0,18.36471939086914,-10347.4775390625,340.9031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5986328125,306.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21484375,18000.0,0.0,0.0,0.2227487862110138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364573061466217,0.3645779490470886,-4.906700723950053e-06,0.0,0.00022606170387,0.0,0.0,17.975116729736328,0.0,0.0,0.0,0.3265595138072967,4.0,0.0,1.0
730620,293.1991882324219,297.1499938964844,293.1499938964844,0.1122564002871513,-2513.244384765625,304.1542663574219,0.6879948377609253,0.1745890229940414,0.1598570495843887,293.193603515625,297.1499938964844,293.1499938964844,0.0411772839725017,-1314.2803955078125,304.1521911621094,0.5328700542449951,0.0853958949446678,0.0836103186011314,293.2230529785156,297.1499938964844,293.1499938964844,0.2313130795955658,-3480.6767578125,304.15826416015625,0.8320914506912231,0.3136093318462372,0.2213231921195984,293.3048400878906,297.1499938964844,293.1499938964844,0.3486432731151581,-6518.08251953125,304.152099609375,0.9298321008682252,0.4353553652763366,0.4146530330181122,293.1835021972656,297.1499938964844,293.1499938964844,0.0144846802577376,-3696.13916015625,303.9731140136719,0.4259260296821594,0.050000000745058,0.2384671568870544,291.1507568359375,291.1499938964844,270.3009338378906,267.7476501464844,283.57720947265625,293.26531982421875,291.15118408203125,1.0,0.3203120827674866,0.8155748248100281,0.8155748248100281,1.0,1.0,-1.3416752815246582,0.5660511255264282,0.7756242156028748,0.2919329702854156,0.0,0.0,0.4407574534416199,110.59644317626952,92.0,10.794065475463867,-10249.271484375,332.45428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336853027344,306.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.181640625,18000.0,0.0,0.0,0.2229478657245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639182448387146,0.3639231622219085,-4.905588411929784e-06,0.0,0.0002262637426611,0.0,0.0,17.932857513427734,0.0,0.0,0.0,0.3263984620571136,4.0,0.0,1.0
730680,293.1991882324219,297.1499938964844,293.1499938964844,0.1122564002871513,-2513.244384765625,304.1542663574219,0.6879948377609253,0.1745890229940414,0.1598570495843887,293.193603515625,297.1499938964844,293.1499938964844,0.0411772839725017,-1314.2803955078125,304.1521911621094,0.5328700542449951,0.0853958949446678,0.0836103186011314,293.2230529785156,297.1499938964844,293.1499938964844,0.2313130795955658,-3480.6767578125,304.15826416015625,0.8320914506912231,0.3136093318462372,0.2213231921195984,293.3048400878906,297.1499938964844,293.1499938964844,0.3486432731151581,-6518.08251953125,304.152099609375,0.9298321008682252,0.4353553652763366,0.4146530330181122,293.1835021972656,297.1499938964844,293.1499938964844,0.0144846802577376,-3696.13916015625,303.9731140136719,0.4259260296821594,0.050000000745058,0.2384671568870544,291.1507568359375,291.1499938964844,270.3009338378906,267.7476501464844,283.57720947265625,293.26531982421875,291.15118408203125,1.0,0.3203120827674866,0.8155748248100281,0.8155748248100281,1.0,1.0,-1.3416752815246582,0.5660511255264282,0.7756242156028748,0.2919329702854156,0.0,0.0,0.4407574534416199,110.59644317626952,92.0,10.794065475463867,-10249.271484375,332.45428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336853027344,306.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.181640625,18000.0,0.0,0.0,0.2229478657245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639182448387146,0.3639231622219085,-4.905588411929784e-06,0.0,0.0002262637426611,0.0,0.0,17.932857513427734,0.0,0.0,0.0,0.3263984620571136,4.0,0.0,1.0
730740,293.19732666015625,297.1499938964844,293.1499938964844,0.1113189235329628,-2496.23828125,304.1543884277344,0.695488691329956,0.1737151890993118,0.1588471382856369,293.1857604980469,297.1499938964844,293.1499938964844,0.0414326302707195,-1318.6448974609375,304.15106201171875,0.5418475270271301,0.0858878493309021,0.0839334353804588,293.2222900390625,297.1499938964844,293.1499938964844,0.2294270992279052,-3457.99072265625,304.1586608886719,0.840110182762146,0.3119125366210937,0.2199758440256118,293.302978515625,297.1499938964844,293.1499938964844,0.3449333012104034,-6461.03125,304.15753173828125,0.9399595856666564,0.4318031072616577,0.4110435843467712,293.185302734375,297.1499938964844,293.1499938964844,0.0143281137570738,-3674.97265625,303.95684814453125,0.4329866170883178,0.050000000745058,0.2375103086233139,291.15673828125,291.1499938964844,270.3500061035156,267.7894592285156,283.6073303222656,293.2664489746094,291.1573181152344,1.0,0.3136983513832092,0.8151077032089233,0.8151077032089233,1.0,1.0,-1.3337525129318235,0.5621962547302246,0.7715563178062439,0.2903867661952972,0.0,0.0,0.4394744634628296,105.36974334716795,80.0,9.374886512756348,-10156.28125,317.0230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127746582031,306.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.267578125,18000.0,0.0,0.0,0.2232778519392013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625923991203308,0.3625972867012024,-4.901539341517491e-06,0.0,0.0002265986404381,0.0,0.0,17.84152603149414,0.0,0.0,0.0,0.3260291516780853,4.0,0.0,1.0
730800,293.19732666015625,297.1499938964844,293.1499938964844,0.1113189235329628,-2496.23828125,304.1543884277344,0.695488691329956,0.1737151890993118,0.1588471382856369,293.1857604980469,297.1499938964844,293.1499938964844,0.0414326302707195,-1318.6448974609375,304.15106201171875,0.5418475270271301,0.0858878493309021,0.0839334353804588,293.2222900390625,297.1499938964844,293.1499938964844,0.2294270992279052,-3457.99072265625,304.1586608886719,0.840110182762146,0.3119125366210937,0.2199758440256118,293.302978515625,297.1499938964844,293.1499938964844,0.3449333012104034,-6461.03125,304.15753173828125,0.9399595856666564,0.4318031072616577,0.4110435843467712,293.185302734375,297.1499938964844,293.1499938964844,0.0143281137570738,-3674.97265625,303.95684814453125,0.4329866170883178,0.050000000745058,0.2375103086233139,291.15673828125,291.1499938964844,270.3500061035156,267.7894592285156,283.6073303222656,293.2664489746094,291.1573181152344,1.0,0.3136983513832092,0.8151077032089233,0.8151077032089233,1.0,1.0,-1.3337525129318235,0.5621962547302246,0.7715563178062439,0.2903867661952972,0.0,0.0,0.4394744634628296,105.36974334716795,80.0,9.374886512756348,-10156.28125,317.0230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127746582031,306.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.267578125,18000.0,0.0,0.0,0.2232778519392013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625923991203308,0.3625972867012024,-4.901539341517491e-06,0.0,0.0002265986404381,0.0,0.0,17.84152603149414,0.0,0.0,0.0,0.3260291516780853,4.0,0.0,1.0
730860,293.19512939453125,297.1499938964844,293.1499938964844,0.1104147210717201,-2479.805908203125,304.1544494628906,0.7077293992042542,0.172962799668312,0.1578837037086486,293.1805419921875,297.1499938964844,293.1499938964844,0.0413561575114727,-1317.251708984375,304.1508483886719,0.5543434619903564,0.0860408544540405,0.0838895216584205,293.22119140625,297.1499938964844,293.1499938964844,0.227536454796791,-3435.22509765625,304.1589050292969,0.8534641861915588,0.3103044331073761,0.2186376452445984,293.30035400390625,297.1499938964844,293.1499938964844,0.3412475287914276,-6405.015625,304.1611328125,0.9564704895019532,0.4284603595733642,0.4075813889503479,293.1863708496094,297.1499938964844,293.1499938964844,0.0141383670270442,-3648.491455078125,303.9420166015625,0.4446588158607483,0.050000000745058,0.2361940592527389,291.16357421875,291.1499938964844,270.40289306640625,267.8341064453125,283.637939453125,293.2668762207031,291.1642150878906,1.0,0.3047590255737304,0.8146492838859558,0.8146492838859558,1.0,1.0,-1.325201153755188,0.558118462562561,0.767082691192627,0.2884963154792785,0.0,0.0,0.4372147619724273,98.20933532714844,68.0,9.655657768249512,-10060.583984375,297.1324768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2363586425781,306.5568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.759765625,18000.0,0.0,0.0,0.2235570400953292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600022196769714,0.360007107257843,-4.892928700428456e-06,0.0,0.0002268819807795,0.0,0.0,17.661500930786133,0.0,0.0,0.0,0.3253069221973419,4.0,0.0,1.0
730920,293.19512939453125,297.1499938964844,293.1499938964844,0.1104147210717201,-2479.805908203125,304.1544494628906,0.7077293992042542,0.172962799668312,0.1578837037086486,293.1805419921875,297.1499938964844,293.1499938964844,0.0413561575114727,-1317.251708984375,304.1508483886719,0.5543434619903564,0.0860408544540405,0.0838895216584205,293.22119140625,297.1499938964844,293.1499938964844,0.227536454796791,-3435.22509765625,304.1589050292969,0.8534641861915588,0.3103044331073761,0.2186376452445984,293.30035400390625,297.1499938964844,293.1499938964844,0.3412475287914276,-6405.015625,304.1611328125,0.9564704895019532,0.4284603595733642,0.4075813889503479,293.1863708496094,297.1499938964844,293.1499938964844,0.0141383670270442,-3648.491455078125,303.9420166015625,0.4446588158607483,0.050000000745058,0.2361940592527389,291.16357421875,291.1499938964844,270.40289306640625,267.8341064453125,283.637939453125,293.2668762207031,291.1642150878906,1.0,0.3047590255737304,0.8146492838859558,0.8146492838859558,1.0,1.0,-1.325201153755188,0.558118462562561,0.767082691192627,0.2884963154792785,0.0,0.0,0.4372147619724273,98.20933532714844,68.0,9.655657768249512,-10060.583984375,297.1324768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2363586425781,306.5568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.759765625,18000.0,0.0,0.0,0.2235570400953292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600022196769714,0.360007107257843,-4.892928700428456e-06,0.0,0.0002268819807795,0.0,0.0,17.661500930786133,0.0,0.0,0.0,0.3253069221973419,4.0,0.0,1.0
730980,293.1927490234375,297.1499938964844,293.1499938964844,0.10953950881958,-2463.8662109375,304.1544189453125,0.7236492037773132,0.1722999066114425,0.1569611579179763,293.1778564453125,297.1499938964844,293.1499938964844,0.0409156419336795,-1309.5660400390625,304.1513061523437,0.5702530741691589,0.0858187302947044,0.0834456905722618,293.2198791503906,297.1499938964844,293.1499938964844,0.2256527841091156,-3412.511962890625,304.1590881347656,0.8728758692741394,0.3087677657604217,0.2173167020082473,293.2973022460937,297.1499938964844,293.1499938964844,0.3375817835330963,-6349.69287109375,304.1635131835937,0.9775210618972778,0.4252698719501495,0.4042245745658874,293.18682861328125,297.1499938964844,293.1499938964844,0.0139299239963293,-3618.691650390625,303.9284973144531,0.4619965851306915,0.050000000745058,0.2346505224704742,291.17120361328125,291.1499938964844,270.4605407714844,267.8824157714844,283.669677734375,293.26641845703125,291.1719055175781,1.0,0.2940752208232879,0.8141908645629883,0.8141908645629883,1.0,1.0,-1.31609308719635,0.5538325309753418,0.7622605562210083,0.2863357663154602,0.0,0.0,0.4338806569576263,89.82374572753906,56.0,10.484585762023926,-9960.642578125,274.5129699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033996582031,306.5181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9921875,18000.0,0.0,0.0,0.2236196100711822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560655117034912,0.3560703992843628,-4.879182142758509e-06,0.0,0.0002269454707857,0.0,0.0,17.38753890991211,0.0,0.0,0.0,0.3242053389549255,4.0,0.0,1.0
731040,293.1927490234375,297.1499938964844,293.1499938964844,0.10953950881958,-2463.8662109375,304.1544189453125,0.7236492037773132,0.1722999066114425,0.1569611579179763,293.1778564453125,297.1499938964844,293.1499938964844,0.0409156419336795,-1309.5660400390625,304.1513061523437,0.5702530741691589,0.0858187302947044,0.0834456905722618,293.2198791503906,297.1499938964844,293.1499938964844,0.2256527841091156,-3412.511962890625,304.1590881347656,0.8728758692741394,0.3087677657604217,0.2173167020082473,293.2973022460937,297.1499938964844,293.1499938964844,0.3375817835330963,-6349.69287109375,304.1635131835937,0.9775210618972778,0.4252698719501495,0.4042245745658874,293.18682861328125,297.1499938964844,293.1499938964844,0.0139299239963293,-3618.691650390625,303.9284973144531,0.4619965851306915,0.050000000745058,0.2346505224704742,291.17120361328125,291.1499938964844,270.4605407714844,267.8824157714844,283.669677734375,293.26641845703125,291.1719055175781,1.0,0.2940752208232879,0.8141908645629883,0.8141908645629883,1.0,1.0,-1.31609308719635,0.5538325309753418,0.7622605562210083,0.2863357663154602,0.0,0.0,0.4338806569576263,89.82374572753906,56.0,10.484585762023926,-9960.642578125,274.5129699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033996582031,306.5181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9921875,18000.0,0.0,0.0,0.2236196100711822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560655117034912,0.3560703992843628,-4.879182142758509e-06,0.0,0.0002269454707857,0.0,0.0,17.38753890991211,0.0,0.0,0.0,0.3242053389549255,4.0,0.0,1.0
731100,293.1915588378906,297.1499938964844,293.1499938964844,0.1091154292225837,-2456.134033203125,304.1543884277344,0.733066737651825,0.1719961017370224,0.1565147489309311,293.1773681640625,297.1499938964844,293.1499938964844,0.0405624620616436,-1303.4344482421875,304.1517028808594,0.5795950293540955,0.0855636149644851,0.083076573908329,293.2191772460937,297.1499938964844,293.1499938964844,0.2247216254472732,-3401.2763671875,304.1591186523437,0.8853361010551453,0.3080218136310577,0.2166638374328613,293.2956848144531,297.1499938964844,293.1499938964844,0.3357694745063782,-6322.439453125,304.1643371582031,0.9890038967132568,0.4237226545810699,0.4025815427303314,293.1868896484375,297.1499938964844,293.1499938964844,0.0138220060616731,-3603.044921875,303.9220886230469,0.4720397293567657,0.050000000745058,0.2338218986988067,291.175048828125,291.1499938964844,270.49102783203125,267.9078063964844,283.6852111816406,293.26470947265625,291.1757202148437,1.0,0.2881975471973419,0.8139616250991821,0.8139616250991821,1.0,1.0,-1.3113634586334229,0.5516266226768494,0.7597368359565735,0.285164326429367,0.0,0.0,0.4318233430385589,85.32357788085938,56.0,10.447430610656738,-9908.888671875,262.5593566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023620605469,306.50567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.482421875,18000.0,0.0,0.0,0.2235252559185028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535808622837066,0.3535857200622558,-4.870310021942714e-06,0.0,0.0002268497191835,0.0,0.0,17.215124130249023,0.0,0.0,0.0,0.3235115706920624,4.0,0.0,1.0
731160,293.1903381347656,297.1499938964844,293.1499938964844,0.1087050661444664,-2448.649169921875,304.1543273925781,0.743794322013855,0.1717104166746139,0.1560825407505035,293.1773376464844,297.1499938964844,293.1499938964844,0.0401268303394317,-1295.8868408203125,304.1521911621094,0.5896732211112976,0.0852235406637191,0.0826157853007316,293.2184143066406,297.1499938964844,293.1499938964844,0.2238045781850814,-3390.20849609375,304.1591186523437,0.8995675444602966,0.3072908222675323,0.2160197049379348,293.2938842773437,297.1499938964844,293.1499938964844,0.3330453634262085,-6280.45556640625,304.16680908203125,0.9990000128746032,0.4222297370433807,0.3999104499816894,293.1868591308594,297.1499938964844,293.1499938964844,0.0137152941897511,-3587.445556640625,303.9158935546875,0.4811879992485046,0.050000000745058,0.2329878956079483,291.1787109375,291.1499938964844,270.5225524902344,267.9340209960937,283.7018737792969,293.26275634765625,291.1794128417969,1.0,0.2819813787937164,0.8137520551681519,0.8137520551681519,1.0,1.0,-1.3053597211837769,0.5488008260726929,0.7565589547157288,0.2837909758090973,0.0,0.0,0.4295413196086883,80.7774429321289,44.0,10.731193542480469,-9851.9658203125,250.0857696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108764648437,306.49920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.4296875,18000.0,0.0,0.0,0.2233282476663589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508045375347137,0.3508093953132629,-4.860250555793755e-06,0.0,0.0002266497904201,0.0,0.0,17.02304458618164,0.0,0.0,0.0,0.3227375447750091,4.0,0.0,1.0
731220,293.1878356933594,297.1499938964844,293.1499938964844,0.1076674684882164,-2429.10302734375,304.1546325683594,0.7637682557106018,0.1711938679218292,0.1553559750318527,293.1662902832031,297.1499938964844,293.1499938964844,0.0401984229683876,-1296.6265869140625,304.1512145996094,0.6098447442054749,0.0867254436016082,0.082951508462429,293.2168273925781,297.1499938964844,293.1499938964844,0.2214036136865615,-3360.52783203125,304.16015625,0.9270551204681396,0.3058801889419555,0.2148348093032837,293.2648010253906,297.1499938964844,293.1499938964844,0.3000636398792267,-5767.09912109375,304.2162170410156,0.9990000128746032,0.4243848323822021,0.3671900331974029,293.18634033203125,297.1499938964844,293.1499938964844,0.0135011002421379,-3552.7509765625,303.9053955078125,0.4955635666847229,0.050000000745058,0.2317131012678146,291.22021484375,291.1499938964844,270.5885925292969,267.9887390136719,283.7575988769531,293.2369079589844,291.2257385253906,1.0,0.2676388025283813,0.8133329749107361,0.8133329749107361,1.0,1.0,-1.2623074054718018,0.5282140970230103,0.7340932488441467,0.2754855155944824,0.0,0.0,0.4181417226791382,73.34740447998047,32.0,57.00167465209961,-9586.7666015625,218.0193786621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745056152344,306.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18084.53125,18000.0,0.0,0.0,0.2223486006259918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403171598911285,0.3403219878673553,-4.830671059607994e-06,0.0,0.000225655559916,0.0,0.0,16.333284378051758,0.0,0.0,0.0,0.3199082016944885,4.0,0.0,1.0
731280,293.1878356933594,297.1499938964844,293.1499938964844,0.1076674684882164,-2429.10302734375,304.1546325683594,0.7637682557106018,0.1711938679218292,0.1553559750318527,293.1662902832031,297.1499938964844,293.1499938964844,0.0401984229683876,-1296.6265869140625,304.1512145996094,0.6098447442054749,0.0867254436016082,0.082951508462429,293.2168273925781,297.1499938964844,293.1499938964844,0.2214036136865615,-3360.52783203125,304.16015625,0.9270551204681396,0.3058801889419555,0.2148348093032837,293.2648010253906,297.1499938964844,293.1499938964844,0.3000636398792267,-5767.09912109375,304.2162170410156,0.9990000128746032,0.4243848323822021,0.3671900331974029,293.18634033203125,297.1499938964844,293.1499938964844,0.0135011002421379,-3552.7509765625,303.9053955078125,0.4955635666847229,0.050000000745058,0.2317131012678146,291.22021484375,291.1499938964844,270.5885925292969,267.9887390136719,283.7575988769531,293.2369079589844,291.2257385253906,1.0,0.2676388025283813,0.8133329749107361,0.8133329749107361,1.0,1.0,-1.2623074054718018,0.5282140970230103,0.7340932488441467,0.2754855155944824,0.0,0.0,0.4181417226791382,73.34740447998047,32.0,57.00167465209961,-9586.7666015625,218.0193786621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745056152344,306.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18084.53125,18000.0,0.0,0.0,0.2223486006259918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403171598911285,0.3403219878673553,-4.830671059607994e-06,0.0,0.000225655559916,0.0,0.0,16.333284378051758,0.0,0.0,0.0,0.3199082016944885,4.0,0.0,1.0
