time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731340,293.18585205078125,297.1499938964844,293.1499938964844,0.1066176667809486,-2409.342041015625,304.15484619140625,0.7926650643348694,0.1706410199403762,0.1545928120613098,293.1422119140625,297.1499938964844,293.1499938964844,0.0429799370467662,-1344.1302490234375,304.1461181640625,0.6408716440200806,0.0911772474646568,0.0863066688179969,293.2155456542969,297.1499938964844,293.1499938964844,0.2190058976411819,-3330.932373046875,304.1607360839844,0.9651788473129272,0.3044511079788208,0.2136279791593551,293.196044921875,297.1499938964844,293.1499938964844,0.2608119249343872,-5145.86083984375,304.2594299316406,0.9990000128746032,0.4353337287902832,0.3274970352649688,293.1854553222656,297.1499938964844,293.1499938964844,0.0132852522656321,-3517.366943359375,303.8962097167969,0.5157427787780762,0.050000000745058,0.2303345501422882,291.2633972167969,291.1499938964844,270.6583251953125,268.04620361328125,283.80963134765625,293.1963195800781,291.266845703125,1.0,0.2513808310031891,0.8129138350486755,0.8129138350486755,1.0,1.0,-1.214991569519043,0.5059228539466858,0.7090687155723572,0.2657206058502197,0.0,0.0,0.3998720645904541,65.30538177490234,50.0,55.16166687011719,-9203.7724609375,185.08555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408874511719,306.5623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.212890625,18000.0,0.0,0.0,0.2198903858661651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193843960762024,0.3193891644477844,-4.764946424984373e-06,0.0,0.0002231607941212,0.0,0.0,14.978140830993652,0.0,0.0,0.0,0.3144822716712951,4.0,0.0,1.0
731400,293.18585205078125,297.1499938964844,293.1499938964844,0.1066176667809486,-2409.342041015625,304.15484619140625,0.7926650643348694,0.1706410199403762,0.1545928120613098,293.1422119140625,297.1499938964844,293.1499938964844,0.0429799370467662,-1344.1302490234375,304.1461181640625,0.6408716440200806,0.0911772474646568,0.0863066688179969,293.2155456542969,297.1499938964844,293.1499938964844,0.2190058976411819,-3330.932373046875,304.1607360839844,0.9651788473129272,0.3044511079788208,0.2136279791593551,293.196044921875,297.1499938964844,293.1499938964844,0.2608119249343872,-5145.86083984375,304.2594299316406,0.9990000128746032,0.4353337287902832,0.3274970352649688,293.1854553222656,297.1499938964844,293.1499938964844,0.0132852522656321,-3517.366943359375,303.8962097167969,0.5157427787780762,0.050000000745058,0.2303345501422882,291.2633972167969,291.1499938964844,270.6583251953125,268.04620361328125,283.80963134765625,293.1963195800781,291.266845703125,1.0,0.2513808310031891,0.8129138350486755,0.8129138350486755,1.0,1.0,-1.214991569519043,0.5059228539466858,0.7090687155723572,0.2657206058502197,0.0,0.0,0.3998720645904541,65.30538177490234,50.0,55.16166687011719,-9203.7724609375,185.08555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408874511719,306.5623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.212890625,18000.0,0.0,0.0,0.2198903858661651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193843960762024,0.3193891644477844,-4.764946424984373e-06,0.0,0.0002231607941212,0.0,0.0,14.978140830993652,0.0,0.0,0.0,0.3144822716712951,4.0,0.0,1.0
731460,293.1846618652344,297.1499938964844,293.1499938964844,0.1059575378894805,-2397.267822265625,304.154296875,0.8063101172447205,0.1699738949537277,0.1539161950349807,293.12420654296875,297.1499938964844,293.1499938964844,0.0466074347496032,-1406.7906494140625,304.1414794921875,0.6627392172813416,0.0950695574283599,0.0904135257005691,293.2147216796875,297.1499938964844,293.1499938964844,0.2173828929662704,-3311.3984375,304.1597900390625,0.9802938103675842,0.3029542565345764,0.2125172913074493,293.11236572265625,297.1499938964844,293.1499938964844,0.2429448515176773,-4867.87060546875,304.25128173828125,0.9990000128746032,0.4511699378490448,0.3102219998836517,293.1844177246094,297.1499938964844,293.1499938964844,0.0131984911859035,-3504.263427734375,303.8869934082031,0.526366651058197,0.050000000745058,0.2297840267419815,291.2743225097656,291.1499938964844,270.7313232421875,268.10614013671875,283.8504333496094,293.1872863769531,291.2712097167969,1.0,0.2457068860530853,0.8129400610923767,0.8129400610923767,1.0,1.0,-1.1963598728179932,0.4974618554115295,0.6988980770111084,0.2611323595046997,0.0,0.0,0.3817411661148071,62.08322525024414,68.0,3.903139591217041,-8909.7509765625,172.64097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69677734375,306.54815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.18359375,18000.0,0.0,0.0,0.2156740576028823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972488105297088,0.2972534894943237,-4.689094566856511e-06,0.0,0.0002188817597925,0.0,0.0,13.588290214538574,0.0,0.0,0.0,0.3088512420654297,4.0,0.0,1.0
731520,293.1846618652344,297.1499938964844,293.1499938964844,0.1059575378894805,-2397.267822265625,304.154296875,0.8063101172447205,0.1699738949537277,0.1539161950349807,293.12420654296875,297.1499938964844,293.1499938964844,0.0466074347496032,-1406.7906494140625,304.1414794921875,0.6627392172813416,0.0950695574283599,0.0904135257005691,293.2147216796875,297.1499938964844,293.1499938964844,0.2173828929662704,-3311.3984375,304.1597900390625,0.9802938103675842,0.3029542565345764,0.2125172913074493,293.11236572265625,297.1499938964844,293.1499938964844,0.2429448515176773,-4867.87060546875,304.25128173828125,0.9990000128746032,0.4511699378490448,0.3102219998836517,293.1844177246094,297.1499938964844,293.1499938964844,0.0131984911859035,-3504.263427734375,303.8869934082031,0.526366651058197,0.050000000745058,0.2297840267419815,291.2743225097656,291.1499938964844,270.7313232421875,268.10614013671875,283.8504333496094,293.1872863769531,291.2712097167969,1.0,0.2457068860530853,0.8129400610923767,0.8129400610923767,1.0,1.0,-1.1963598728179932,0.4974618554115295,0.6988980770111084,0.2611323595046997,0.0,0.0,0.3817411661148071,62.08322525024414,68.0,3.903139591217041,-8909.7509765625,172.64097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69677734375,306.54815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.18359375,18000.0,0.0,0.0,0.2156740576028823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972488105297088,0.2972534894943237,-4.689094566856511e-06,0.0,0.0002188817597925,0.0,0.0,13.588290214538574,0.0,0.0,0.0,0.3088512420654297,4.0,0.0,1.0
731580,293.1839904785156,297.1499938964844,293.1499938964844,0.1057844161987304,-2394.86572265625,304.1531677246094,0.8003478050231934,0.169230431318283,0.1532971262931823,293.1283874511719,297.1499938964844,293.1499938964844,0.0476987212896347,-1426.056396484375,304.1426696777344,0.6610716581344604,0.0949247702956199,0.0913540869951248,293.2142333984375,297.1499938964844,293.1499938964844,0.2167702317237854,-3304.94189453125,304.1575622558594,0.9735440015792848,0.3014163672924042,0.21147982776165,293.06494140625,297.1499938964844,293.1499938964844,0.2474653124809265,-4953.77880859375,304.2093811035156,0.9990000128746032,0.4618363380432129,0.3157507479190826,293.1827697753906,297.1499938964844,293.1499938964844,0.0132471499964594,-3515.727783203125,303.8785095214844,0.5228275060653687,0.050000000745058,0.2299572080373764,291.2352294921875,291.1499938964844,270.80731201171875,268.1683044433594,283.8677978515625,293.182861328125,291.2302551269531,1.0,0.2482668608427047,0.8129662871360779,0.8129662871360779,1.0,1.0,-1.2023359537124634,0.5006314516067505,0.7017044425010681,0.261300265789032,0.0,0.0,0.3729268908500671,63.063507080078125,86.0,-44.86362075805664,-8819.552734375,176.48822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542236328125,306.5634460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18069.373046875,18000.0,0.0,0.0,0.210378423333168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848521173000335,0.2848567366600036,-4.636405719793402e-06,0.0,0.0002135073591489,0.0,0.0,12.810882568359377,0.0,0.0,0.0,0.3055932819843292,4.0,0.0,1.0
731640,293.1839904785156,297.1499938964844,293.1499938964844,0.1057844161987304,-2394.86572265625,304.1531677246094,0.8003478050231934,0.169230431318283,0.1532971262931823,293.1283874511719,297.1499938964844,293.1499938964844,0.0476987212896347,-1426.056396484375,304.1426696777344,0.6610716581344604,0.0949247702956199,0.0913540869951248,293.2142333984375,297.1499938964844,293.1499938964844,0.2167702317237854,-3304.94189453125,304.1575622558594,0.9735440015792848,0.3014163672924042,0.21147982776165,293.06494140625,297.1499938964844,293.1499938964844,0.2474653124809265,-4953.77880859375,304.2093811035156,0.9990000128746032,0.4618363380432129,0.3157507479190826,293.1827697753906,297.1499938964844,293.1499938964844,0.0132471499964594,-3515.727783203125,303.8785095214844,0.5228275060653687,0.050000000745058,0.2299572080373764,291.2352294921875,291.1499938964844,270.80731201171875,268.1683044433594,283.8677978515625,293.182861328125,291.2302551269531,1.0,0.2482668608427047,0.8129662871360779,0.8129662871360779,1.0,1.0,-1.2023359537124634,0.5006314516067505,0.7017044425010681,0.261300265789032,0.0,0.0,0.3729268908500671,63.063507080078125,86.0,-44.86362075805664,-8819.552734375,176.48822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542236328125,306.5634460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18069.373046875,18000.0,0.0,0.0,0.210378423333168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848521173000335,0.2848567366600036,-4.636405719793402e-06,0.0,0.0002135073591489,0.0,0.0,12.810882568359377,0.0,0.0,0.0,0.3055932819843292,4.0,0.0,1.0
731700,293.18377685546875,297.1499938964844,293.1499938964844,0.1058380305767059,-2396.434326171875,304.1524963378906,0.7914963364601135,0.1688415110111236,0.1530158668756485,293.1388244628906,297.1499938964844,293.1499938964844,0.0469662845134735,-1413.575927734375,304.1453552246094,0.6517032980918884,0.0931502506136894,0.0903041213750839,293.2140808105469,297.1499938964844,293.1499938964844,0.2167430520057678,-3305.30810546875,304.1562194824219,0.9630559086799622,0.3006348013877868,0.2109878808259964,293.06005859375,297.1499938964844,293.1499938964844,0.2567170262336731,-5109.5869140625,304.1817321777344,0.9990000128746032,0.4638810753822326,0.3255527913570404,293.18218994140625,297.1499938964844,293.1499938964844,0.0133079662919044,-3528.19921875,303.8735046386719,0.5168758034706116,0.050000000745058,0.2302715927362442,291.2034606933594,291.1499938964844,270.8462829589844,268.2001037597656,283.8700256347656,293.1829528808594,291.1964111328125,1.0,0.2521280646324157,0.8129794001579285,0.8129794001579285,1.0,1.0,-1.2122869491577148,0.5055636763572693,0.7067232131958008,0.2625656127929687,0.0,0.0,0.3724852800369262,64.86134338378906,86.0,-69.44886016845703,-8833.0869140625,183.3110198974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0572204589844,306.5840759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.1171875,18000.0,0.0,0.0,0.2076327353715896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822142541408539,0.282218873500824,-4.621414518624079e-06,0.0,0.0002107208274537,0.0,0.0,12.63856315612793,0.0,0.0,0.0,0.3048630654811859,4.0,0.0,1.0
731760,293.18365478515625,297.1499938964844,293.1499938964844,0.1058978736400604,-2398.07958984375,304.15191650390625,0.7799015045166016,0.16844242811203,0.1527539491653442,293.1547241210937,297.1499938964844,293.1499938964844,0.0452500656247139,-1384.052978515625,304.1493225097656,0.6380031704902649,0.0901754945516586,0.0881737023591995,293.2139892578125,297.1499938964844,293.1499938964844,0.2167182862758636,-3305.6328125,304.1551513671875,0.9481319785118104,0.2998421192169189,0.2105114758014679,293.0679016113281,297.1499938964844,293.1499938964844,0.2698688805103302,-5326.38525390625,304.1520690917969,0.9990000128746032,0.4634975790977478,0.3393146693706512,293.18212890625,297.1499938964844,293.1499938964844,0.0133785707876086,-3542.1845703125,303.8672790527344,0.5091795325279236,0.050000000745058,0.2307291775941848,291.1712341308594,291.1499938964844,270.8858642578125,268.2323608398437,283.8690795898437,293.18505859375,291.1655578613281,1.0,0.2574448585510254,0.8127996325492859,0.8127996325492859,1.0,1.0,-1.2259083986282349,0.5122885704040527,0.7136197686195374,0.2643229961395263,0.0,0.0,0.3743313550949096,67.47026062011719,104.0,-75.79475402832031,-8900.791015625,193.1239776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1300964355469,306.6116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.625,18000.0,0.0,0.0,0.2050109058618545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2828272879123688,0.2828319072723388,-4.615726538759191e-06,0.0,0.0002080600097542,0.0,0.0,12.65499496459961,0.0,0.0,0.0,0.3048769533634186,4.0,0.0,1.0
731820,293.1835327148437,297.1499938964844,293.1499938964844,0.1059862151741981,-2400.626220703125,304.1511535644531,0.7525283098220825,0.1676107347011566,0.1522850692272186,293.2030029296875,297.1499938964844,293.1499938964844,0.0385252051055431,-1268.6187744140625,304.160888671875,0.59739750623703,0.080318696796894,0.0804069936275482,293.21405029296875,297.1499938964844,293.1499938964844,0.2165575474500656,-3304.6806640625,304.1537170410156,0.9094694256782532,0.2982059419155121,0.2095928788185119,293.1194763183594,297.1499938964844,293.1499938964844,0.3061527013778686,-5908.8837890625,304.0909118652344,0.9990000128746032,0.4552152752876282,0.3766095042228699,293.183837890625,297.1499938964844,293.1499938964844,0.0135388644412159,-3572.818115234375,303.8499450683594,0.4913924634456634,0.050000000745058,0.2320645451545715,291.1163635253906,291.1499938964844,270.9666748046875,268.2980651855469,283.8582458496094,293.1922302246094,291.111328125,1.0,0.2717013359069824,0.8124401569366455,0.8124401569366455,1.0,1.0,-1.2612847089767456,0.5298647880554199,0.7314199209213257,0.2686657905578613,0.0,0.0,0.3825105130672455,75.03132629394531,122.0,-75.652099609375,-9110.2255859375,221.2242584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1586608886719,306.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.39453125,18000.0,0.0,0.0,0.2006944268941879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895022928714752,0.2895069122314453,-4.625870587915415e-06,0.0,0.0002036793302977,0.0,0.0,13.020459175109863,0.0,0.0,0.0,0.3063130378723144,4.0,0.0,1.0
731880,293.1835327148437,297.1499938964844,293.1499938964844,0.1059862151741981,-2400.626220703125,304.1511535644531,0.7525283098220825,0.1676107347011566,0.1522850692272186,293.2030029296875,297.1499938964844,293.1499938964844,0.0385252051055431,-1268.6187744140625,304.160888671875,0.59739750623703,0.080318696796894,0.0804069936275482,293.21405029296875,297.1499938964844,293.1499938964844,0.2165575474500656,-3304.6806640625,304.1537170410156,0.9094694256782532,0.2982059419155121,0.2095928788185119,293.1194763183594,297.1499938964844,293.1499938964844,0.3061527013778686,-5908.8837890625,304.0909118652344,0.9990000128746032,0.4552152752876282,0.3766095042228699,293.183837890625,297.1499938964844,293.1499938964844,0.0135388644412159,-3572.818115234375,303.8499450683594,0.4913924634456634,0.050000000745058,0.2320645451545715,291.1163635253906,291.1499938964844,270.9666748046875,268.2980651855469,283.8582458496094,293.1922302246094,291.111328125,1.0,0.2717013359069824,0.8124401569366455,0.8124401569366455,1.0,1.0,-1.2612847089767456,0.5298647880554199,0.7314199209213257,0.2686657905578613,0.0,0.0,0.3825105130672455,75.03132629394531,122.0,-75.652099609375,-9110.2255859375,221.2242584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1586608886719,306.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.39453125,18000.0,0.0,0.0,0.2006944268941879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895022928714752,0.2895069122314453,-4.625870587915415e-06,0.0,0.0002036793302977,0.0,0.0,13.020459175109863,0.0,0.0,0.0,0.3063130378723144,4.0,0.0,1.0
731940,293.1836853027344,297.1499938964844,293.1499938964844,0.1060613170266151,-2402.759765625,304.150634765625,0.7237860560417175,0.1667337566614151,0.1518976241350174,293.2688293457031,297.1499938964844,293.1499938964844,0.027294049039483,-1073.1893310546875,304.1761169433594,0.5313186645507812,0.0656585246324539,0.0679987519979476,293.2144775390625,297.1499938964844,293.1499938964844,0.2162871658802032,-3302.149658203125,304.1529541015625,0.8708295822143555,0.2964975833892822,0.2087181657552719,293.21636962890625,297.1499938964844,293.1499938964844,0.3494128882884979,-6576.83056640625,304.039794921875,0.9963920712471008,0.4364408850669861,0.4191059470176697,293.1876220703125,297.1499938964844,293.1499938964844,0.0137381283566355,-3609.0478515625,303.8262634277344,0.4697037637233734,0.050000000745058,0.2340258508920669,291.06982421875,291.1499938964844,271.04937744140625,268.3651123046875,283.8597106933594,293.2282409667969,291.0670471191406,1.0,0.2894876003265381,0.8120806217193604,0.8120806217193604,1.0,1.0,-1.2986350059509275,0.5485590696334839,0.7500759959220886,0.2729557454586029,0.0,0.0,0.3965187966823578,85.96101379394531,125.0,-59.66402053833008,-9378.44140625,258.8978576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02178955078125,306.6184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17914.15234375,18000.0,0.0,0.0,0.1982486099004745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034060895442962,0.3034107387065887,-4.66093615614227e-06,0.0,0.0002011971373576,0.0,0.0,13.833080291748049,0.0,0.0,0.0,0.309613972902298,4.0,0.0,1.0
732000,293.1836853027344,297.1499938964844,293.1499938964844,0.1060613170266151,-2402.759765625,304.150634765625,0.7237860560417175,0.1667337566614151,0.1518976241350174,293.2688293457031,297.1499938964844,293.1499938964844,0.027294049039483,-1073.1893310546875,304.1761169433594,0.5313186645507812,0.0656585246324539,0.0679987519979476,293.2144775390625,297.1499938964844,293.1499938964844,0.2162871658802032,-3302.149658203125,304.1529541015625,0.8708295822143555,0.2964975833892822,0.2087181657552719,293.21636962890625,297.1499938964844,293.1499938964844,0.3494128882884979,-6576.83056640625,304.039794921875,0.9963920712471008,0.4364408850669861,0.4191059470176697,293.1876220703125,297.1499938964844,293.1499938964844,0.0137381283566355,-3609.0478515625,303.8262634277344,0.4697037637233734,0.050000000745058,0.2340258508920669,291.06982421875,291.1499938964844,271.04937744140625,268.3651123046875,283.8597106933594,293.2282409667969,291.0670471191406,1.0,0.2894876003265381,0.8120806217193604,0.8120806217193604,1.0,1.0,-1.2986350059509275,0.5485590696334839,0.7500759959220886,0.2729557454586029,0.0,0.0,0.3965187966823578,85.96101379394531,125.0,-59.66402053833008,-9378.44140625,258.8978576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02178955078125,306.6184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17914.15234375,18000.0,0.0,0.0,0.1982486099004745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034060895442962,0.3034107387065887,-4.66093615614227e-06,0.0,0.0002011971373576,0.0,0.0,13.833080291748049,0.0,0.0,0.0,0.309613972902298,4.0,0.0,1.0
732060,293.1840209960937,297.1499938964844,293.1499938964844,0.1051605716347694,-2384.990234375,304.1520080566406,0.6924180388450623,0.1658115983009338,0.1516318023204803,293.3082580566406,297.1499938964844,293.1499938964844,0.0184783954173326,-883.7294921875,304.181884765625,0.4707403779029846,0.0545582249760627,0.0563691854476928,293.2149963378906,297.1499938964844,293.1499938964844,0.2139120995998382,-3271.72509765625,304.1560363769531,0.8342856168746948,0.2947631776332855,0.2079434245824813,293.2818603515625,297.1499938964844,293.1499938964844,0.333454966545105,-6314.376953125,304.1020812988281,0.9450506567955016,0.421329528093338,0.4029754102230072,293.19219970703125,297.1499938964844,293.1499938964844,0.0138428453356027,-3621.544921875,303.8023681640625,0.4400170445442199,0.050000000745058,0.2366867661476135,291.1402893066406,291.1499938964844,271.13360595703125,268.4332275390625,283.95086669921875,293.27911376953125,291.1476745605469,1.0,0.3016033768653869,0.8111544847488403,0.8111544847488403,1.0,1.0,-1.266889214515686,0.5336262583732605,0.7332630157470703,0.2660068869590759,0.0,0.0,0.3948361575603485,99.6894302368164,113.0,71.56417846679688,-9283.8076171875,276.37774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78924560546875,306.6189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.80078125,18000.0,0.0,0.0,0.1975536197423935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094579875469208,0.3094626665115356,-4.699521014117636e-06,0.0,0.0002004918060265,0.0,0.0,14.258929252624512,0.0,0.0,0.0,0.3113062381744385,4.0,0.0,1.0
732120,293.1840209960937,297.1499938964844,293.1499938964844,0.1051605716347694,-2384.990234375,304.1520080566406,0.6924180388450623,0.1658115983009338,0.1516318023204803,293.3082580566406,297.1499938964844,293.1499938964844,0.0184783954173326,-883.7294921875,304.181884765625,0.4707403779029846,0.0545582249760627,0.0563691854476928,293.2149963378906,297.1499938964844,293.1499938964844,0.2139120995998382,-3271.72509765625,304.1560363769531,0.8342856168746948,0.2947631776332855,0.2079434245824813,293.2818603515625,297.1499938964844,293.1499938964844,0.333454966545105,-6314.376953125,304.1020812988281,0.9450506567955016,0.421329528093338,0.4029754102230072,293.19219970703125,297.1499938964844,293.1499938964844,0.0138428453356027,-3621.544921875,303.8023681640625,0.4400170445442199,0.050000000745058,0.2366867661476135,291.1402893066406,291.1499938964844,271.13360595703125,268.4332275390625,283.95086669921875,293.27911376953125,291.1476745605469,1.0,0.3016033768653869,0.8111544847488403,0.8111544847488403,1.0,1.0,-1.266889214515686,0.5336262583732605,0.7332630157470703,0.2660068869590759,0.0,0.0,0.3948361575603485,99.6894302368164,113.0,71.56417846679688,-9283.8076171875,276.37774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78924560546875,306.6189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.80078125,18000.0,0.0,0.0,0.1975536197423935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094579875469208,0.3094626665115356,-4.699521014117636e-06,0.0,0.0002004918060265,0.0,0.0,14.258929252624512,0.0,0.0,0.0,0.3113062381744385,4.0,0.0,1.0
732180,293.1847229003906,297.1499938964844,293.1499938964844,0.1042987257242202,-2368.682861328125,304.1527404785156,0.6807535290718079,0.164806067943573,0.1509358137845993,293.3215637207031,297.1499938964844,293.1499938964844,0.0149156637489795,-788.101806640625,304.14752197265625,0.4323073923587799,0.050000000745058,0.0503709279000759,293.2157287597656,297.1499938964844,293.1499938964844,0.2119522541761398,-3247.271240234375,304.1572570800781,0.8218240737915039,0.2929632067680359,0.2068492025136947,293.3010559082031,297.1499938964844,293.1499938964844,0.3258548378944397,-6188.884765625,304.1300964355469,0.92235267162323,0.4140439033508301,0.3950431048870086,293.19744873046875,297.1499938964844,293.1499938964844,0.0138335404917597,-3620.851318359375,303.77423095703125,0.4312011301517486,0.050000000745058,0.237742617726326,291.1732788085937,291.1499938964844,271.218994140625,268.50213623046875,284.0072021484375,293.2959289550781,291.1748352050781,1.0,0.3051668405532837,0.8102283477783203,0.8102283477783203,1.0,1.0,-1.24928081035614,0.5256342887878418,0.7236465215682983,0.2612104415893554,0.0,0.0,0.3888658285140991,105.04181671142578,101.0,42.50436019897461,-9067.55078125,280.7728881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62432861328125,306.4394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.998046875,18000.0,0.0,0.0,0.1970037966966629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.301602303981781,0.3016069829463959,-4.682513463194482e-06,0.0,0.0001999337982852,0.0,0.0,13.797874450683594,0.0,0.0,0.0,0.3095735609531402,4.0,0.0,1.0
732240,293.1847229003906,297.1499938964844,293.1499938964844,0.1042987257242202,-2368.682861328125,304.1527404785156,0.6807535290718079,0.164806067943573,0.1509358137845993,293.3215637207031,297.1499938964844,293.1499938964844,0.0149156637489795,-788.101806640625,304.14752197265625,0.4323073923587799,0.050000000745058,0.0503709279000759,293.2157287597656,297.1499938964844,293.1499938964844,0.2119522541761398,-3247.271240234375,304.1572570800781,0.8218240737915039,0.2929632067680359,0.2068492025136947,293.3010559082031,297.1499938964844,293.1499938964844,0.3258548378944397,-6188.884765625,304.1300964355469,0.92235267162323,0.4140439033508301,0.3950431048870086,293.19744873046875,297.1499938964844,293.1499938964844,0.0138335404917597,-3620.851318359375,303.77423095703125,0.4312011301517486,0.050000000745058,0.237742617726326,291.1732788085937,291.1499938964844,271.218994140625,268.50213623046875,284.0072021484375,293.2959289550781,291.1748352050781,1.0,0.3051668405532837,0.8102283477783203,0.8102283477783203,1.0,1.0,-1.24928081035614,0.5256342887878418,0.7236465215682983,0.2612104415893554,0.0,0.0,0.3888658285140991,105.04181671142578,101.0,42.50436019897461,-9067.55078125,280.7728881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62432861328125,306.4394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.998046875,18000.0,0.0,0.0,0.1970037966966629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.301602303981781,0.3016069829463959,-4.682513463194482e-06,0.0,0.0001999337982852,0.0,0.0,13.797874450683594,0.0,0.0,0.0,0.3095735609531402,4.0,0.0,1.0
732300,293.184814453125,297.1499938964844,293.1499938964844,0.103894256055355,-2361.162353515625,304.1529846191406,0.6795244812965393,0.1643476784229278,0.1505205035209655,293.3280334472656,297.1499938964844,293.1499938964844,0.0146818552166223,-781.9987182617188,304.0960388183594,0.4307762384414673,0.050000000745058,0.0501385517418384,293.21588134765625,297.1499938964844,293.1499938964844,0.2110779285430908,-3236.496337890625,304.1575012207031,0.8204804062843323,0.2921032309532165,0.2062498182058334,293.30426025390625,297.1499938964844,293.1499938964844,0.3233852386474609,-6148.541015625,304.1381530761719,0.9191286563873292,0.4115001857280731,0.3924005031585693,293.1998291015625,297.1499938964844,293.1499938964844,0.0137944146990776,-3616.020751953125,303.75994873046875,0.430745780467987,0.050000000745058,0.2378025352954864,291.17950439453125,291.1499938964844,271.26202392578125,268.53680419921875,284.02838134765625,293.30084228515625,291.1800231933594,1.0,0.304798275232315,0.8097652792930603,0.8097652792930603,1.0,1.0,-1.2446824312210083,0.5236927270889282,0.7209896445274353,0.2594562768936157,0.0,0.0,0.3862509727478027,105.27560424804688,101.0,27.63003730773925,-8987.625,279.424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5673217773437,306.3754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18035.654296875,18000.0,0.0,0.0,0.1966845840215683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986635267734527,0.2986682057380676,-4.672780505643459e-06,0.0,0.0001996098435483,0.0,0.0,13.617941856384276,0.0,0.0,0.0,0.3088326156139374,4.0,0.0,1.0
732360,293.1847229003906,297.1499938964844,293.1499938964844,0.1035441383719444,-2354.75390625,304.153076171875,0.6801885962486267,0.1639290750026703,0.1500983387231826,293.3369140625,297.1499938964844,293.1499938964844,0.014494483359158,-777.868408203125,304.0377502441406,0.4318362474441528,0.050000000745058,0.0501017943024635,293.2158508300781,297.1499938964844,293.1499938964844,0.2103148251771927,-3227.20556640625,304.15753173828125,0.8211479783058167,0.2912749946117401,0.2056402266025543,293.3055419921875,297.1499938964844,293.1499938964844,0.3213907480239868,-6116.3310546875,304.1439208984375,0.9190521836280824,0.4092911779880523,0.390140950679779,293.20196533203125,297.1499938964844,293.1499938964844,0.0137449000030756,-3610.111328125,303.7457580566406,0.4318357110023498,0.050000000745058,0.2376607805490493,291.17901611328125,291.1499938964844,271.3052062988281,268.5715637207031,284.04852294921875,293.3058776855469,291.1783752441406,1.0,0.3033097088336944,0.8096685409545898,0.8096685409545898,1.0,1.0,-1.2405171394348145,0.5219983458518982,0.7185187339782715,0.2577983140945434,0.0,0.0,0.3843315541744232,104.43888092041016,89.0,11.541837692260742,-8913.2900390625,275.9944152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5237121582031,306.3280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.712890625,18000.0,0.0,0.0,0.1963318735361099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960508167743683,0.2960554957389831,-4.663391791837057e-06,0.0,0.0001992518955375,0.0,0.0,13.456908226013184,0.0,0.0,0.0,0.3081751465797424,4.0,0.0,1.0
732420,293.1839904785156,297.1499938964844,293.1499938964844,0.1028530746698379,-2342.09716796875,304.1531982421875,0.6860862970352173,0.1631964743137359,0.1492630392313003,293.3540344238281,297.1499938964844,293.1499938964844,0.0140966204926371,-768.5210571289062,303.9199523925781,0.4378990828990936,0.050000000745058,0.0499467179179191,293.21539306640625,297.1499938964844,293.1499938964844,0.2087806910276413,-3208.49609375,304.1575927734375,0.8272645473480225,0.2896966636180877,0.2044100761413574,293.3052978515625,297.1499938964844,293.1499938964844,0.3177820146083832,-6058.97509765625,304.15185546875,0.926082193851471,0.405398279428482,0.386177659034729,293.2054748535156,297.1499938964844,293.1499938964844,0.0136045506224036,-3591.77734375,303.7182006835937,0.4378990828990936,0.050000000745058,0.236925721168518,291.17645263671875,291.1499938964844,271.3918762207031,268.6412353515625,284.08795166015625,293.3150939941406,291.1765441894531,1.0,0.2976554632186889,0.8094751238822937,0.8094751238822937,1.0,1.0,-1.2322115898132324,0.5186372995376587,0.7135743498802185,0.2544748187065124,0.0,0.0,0.3810764849185943,100.35601043701172,77.0,2.738002061843872,-8800.8740234375,264.1498413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4664001464844,306.27166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.916015625,18000.0,0.0,0.0,0.1955357044935226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923537790775299,0.2923584282398224,-4.649517904908862e-06,0.0,0.0001984438858926,0.0,0.0,13.228991508483888,0.0,0.0,0.0,0.307217538356781,4.0,0.0,1.0
732480,293.1839904785156,297.1499938964844,293.1499938964844,0.1028530746698379,-2342.09716796875,304.1531982421875,0.6860862970352173,0.1631964743137359,0.1492630392313003,293.3540344238281,297.1499938964844,293.1499938964844,0.0140966204926371,-768.5210571289062,303.9199523925781,0.4378990828990936,0.050000000745058,0.0499467179179191,293.21539306640625,297.1499938964844,293.1499938964844,0.2087806910276413,-3208.49609375,304.1575927734375,0.8272645473480225,0.2896966636180877,0.2044100761413574,293.3052978515625,297.1499938964844,293.1499938964844,0.3177820146083832,-6058.97509765625,304.15185546875,0.926082193851471,0.405398279428482,0.386177659034729,293.2054748535156,297.1499938964844,293.1499938964844,0.0136045506224036,-3591.77734375,303.7182006835937,0.4378990828990936,0.050000000745058,0.236925721168518,291.17645263671875,291.1499938964844,271.3918762207031,268.6412353515625,284.08795166015625,293.3150939941406,291.1765441894531,1.0,0.2976554632186889,0.8094751238822937,0.8094751238822937,1.0,1.0,-1.2322115898132324,0.5186372995376587,0.7135743498802185,0.2544748187065124,0.0,0.0,0.3810764849185943,100.35601043701172,77.0,2.738002061843872,-8800.8740234375,264.1498413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4664001464844,306.27166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.916015625,18000.0,0.0,0.0,0.1955357044935226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923537790775299,0.2923584282398224,-4.649517904908862e-06,0.0,0.0001984438858926,0.0,0.0,13.228991508483888,0.0,0.0,0.0,0.307217538356781,4.0,0.0,1.0
732540,293.18280029296875,297.1499938964844,293.1499938964844,0.1021519154310226,-2329.19384765625,304.1532897949219,0.6972920894622803,0.1625750958919525,0.1484500765800476,293.36846923828125,297.1499938964844,293.1499938964844,0.0136770335957407,-757.8704223632812,303.8056640625,0.4490639269351959,0.050000000745058,0.049702513962984,293.2146301269531,297.1499938964844,293.1499938964844,0.2071782052516937,-3188.863037109375,304.15771484375,0.8389243483543396,0.2881926298141479,0.2031714171171188,293.3033447265625,297.1499938964844,293.1499938964844,0.3142562508583069,-6003.8388671875,304.1570739746094,0.9410768151283264,0.4018589556217193,0.3825386166572571,293.2080383300781,297.1499938964844,293.1499938964844,0.0134241804480552,-3566.58349609375,303.6921081542969,0.4490639269351959,0.050000000745058,0.2357673197984695,291.1774597167969,291.1499938964844,271.4786376953125,268.7108459472656,284.1267395019531,293.3227844238281,291.1775817871094,1.0,0.289286196231842,0.8092817068099976,0.8092817068099976,1.0,1.0,-1.2236969470977783,0.5151746869087219,0.7085222601890564,0.251140683889389,0.0,0.0,0.3773479461669922,94.01254272460938,65.0,1.722781777381897,-8694.2265625,247.66409301757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389038085937,306.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.640625,18000.0,0.0,0.0,0.1946083605289459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883480191230774,0.2883526384830475,-4.636987796402536e-06,0.0,0.0001975027553271,0.0,0.0,12.990614891052246,0.0,0.0,0.0,0.3062365651130676,4.0,0.0,1.0
732600,293.18280029296875,297.1499938964844,293.1499938964844,0.1021519154310226,-2329.19384765625,304.1532897949219,0.6972920894622803,0.1625750958919525,0.1484500765800476,293.36846923828125,297.1499938964844,293.1499938964844,0.0136770335957407,-757.8704223632812,303.8056640625,0.4490639269351959,0.050000000745058,0.049702513962984,293.2146301269531,297.1499938964844,293.1499938964844,0.2071782052516937,-3188.863037109375,304.15771484375,0.8389243483543396,0.2881926298141479,0.2031714171171188,293.3033447265625,297.1499938964844,293.1499938964844,0.3142562508583069,-6003.8388671875,304.1570739746094,0.9410768151283264,0.4018589556217193,0.3825386166572571,293.2080383300781,297.1499938964844,293.1499938964844,0.0134241804480552,-3566.58349609375,303.6921081542969,0.4490639269351959,0.050000000745058,0.2357673197984695,291.1774597167969,291.1499938964844,271.4786376953125,268.7108459472656,284.1267395019531,293.3227844238281,291.1775817871094,1.0,0.289286196231842,0.8092817068099976,0.8092817068099976,1.0,1.0,-1.2236969470977783,0.5151746869087219,0.7085222601890564,0.251140683889389,0.0,0.0,0.3773479461669922,94.01254272460938,65.0,1.722781777381897,-8694.2265625,247.66409301757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389038085937,306.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.640625,18000.0,0.0,0.0,0.1946083605289459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883480191230774,0.2883526384830475,-4.636987796402536e-06,0.0,0.0001975027553271,0.0,0.0,12.990614891052246,0.0,0.0,0.0,0.3062365651130676,4.0,0.0,1.0
732660,293.18133544921875,297.1499938964844,293.1499938964844,0.1014513075351715,-2316.245849609375,304.15338134765625,0.7134822607040405,0.1620395630598068,0.1476649492979049,293.3808288574219,297.1499938964844,293.1499938964844,0.0132499169558286,-746.356689453125,303.69354248046875,0.466021180152893,0.050000000745058,0.0494008474051952,293.2137145996094,297.1499938964844,293.1499938964844,0.2055259346961975,-3168.544677734375,304.15789794921875,0.8565701246261597,0.2867404520511627,0.2019298821687698,293.3006591796875,297.1499938964844,293.1499938964844,0.3107225894927978,-5949.1123046875,304.1605529785156,0.9625449180603028,0.3985183238983154,0.379054993391037,293.2098388671875,297.1499938964844,293.1499938964844,0.0132202059030532,-3536.9521484375,303.6673889160156,0.466021180152893,0.050000000745058,0.2343363612890243,291.18096923828125,291.1499938964844,271.5651550292969,268.7801208496094,284.1658935546875,293.3294677734375,291.18145751953125,1.0,0.2788929641246795,0.8089443445205688,0.8089443445205688,1.0,1.0,-1.2150026559829712,0.5115739703178406,0.7034286856651306,0.2478974163532257,0.0,0.0,0.3730203211307525,86.21656799316406,53.0,4.79869270324707,-8594.173828125,228.32546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4356689453125,306.2035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.275390625,18000.0,0.0,0.0,0.1934978812932968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839378118515014,0.2839424312114715,-4.623825589078479e-06,0.0,0.0001963757531484,0.0,0.0,12.73202133178711,0.0,0.0,0.0,0.3051728904247284,4.0,0.0,1.0
732720,293.18133544921875,297.1499938964844,293.1499938964844,0.1014513075351715,-2316.245849609375,304.15338134765625,0.7134822607040405,0.1620395630598068,0.1476649492979049,293.3808288574219,297.1499938964844,293.1499938964844,0.0132499169558286,-746.356689453125,303.69354248046875,0.466021180152893,0.050000000745058,0.0494008474051952,293.2137145996094,297.1499938964844,293.1499938964844,0.2055259346961975,-3168.544677734375,304.15789794921875,0.8565701246261597,0.2867404520511627,0.2019298821687698,293.3006591796875,297.1499938964844,293.1499938964844,0.3107225894927978,-5949.1123046875,304.1605529785156,0.9625449180603028,0.3985183238983154,0.379054993391037,293.2098388671875,297.1499938964844,293.1499938964844,0.0132202059030532,-3536.9521484375,303.6673889160156,0.466021180152893,0.050000000745058,0.2343363612890243,291.18096923828125,291.1499938964844,271.5651550292969,268.7801208496094,284.1658935546875,293.3294677734375,291.18145751953125,1.0,0.2788929641246795,0.8089443445205688,0.8089443445205688,1.0,1.0,-1.2150026559829712,0.5115739703178406,0.7034286856651306,0.2478974163532257,0.0,0.0,0.3730203211307525,86.21656799316406,53.0,4.79869270324707,-8594.173828125,228.32546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4356689453125,306.2035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.275390625,18000.0,0.0,0.0,0.1934978812932968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839378118515014,0.2839424312114715,-4.623825589078479e-06,0.0,0.0001963757531484,0.0,0.0,12.73202133178711,0.0,0.0,0.0,0.3051728904247284,4.0,0.0,1.0
732780,293.17974853515625,297.1499938964844,293.1499938964844,0.1007715314626693,-2303.6640625,304.15338134765625,0.7336263060569763,0.1615706831216812,0.1469093263149261,293.3915100097656,297.1499938964844,293.1499938964844,0.0128286816179752,-734.4359130859375,303.5826110839844,0.4839759767055511,0.050000000745058,0.049063004553318,293.2127380371094,297.1499938964844,293.1499938964844,0.2038675397634506,-3148.12060546875,304.15802001953125,0.8820836544036865,0.2853259444236755,0.2006899416446685,293.297607421875,297.1499938964844,293.1499938964844,0.3072239756584167,-5895.27392578125,304.162841796875,0.988103687763214,0.3953192830085754,0.3756781816482544,293.21099853515625,297.1499938964844,293.1499938964844,0.0130058377981185,-3505.012939453125,303.643798828125,0.4839759767055511,0.050000000745058,0.2327337712049484,291.18524169921875,291.1499938964844,271.65106201171875,268.8488464355469,284.2055969238281,293.3353881835937,291.1855773925781,1.0,0.2669074535369873,0.8086069226264954,0.8086069226264954,1.0,1.0,-1.20622456073761,0.5078700184822083,0.6983544826507568,0.244844451546669,0.0,0.0,0.3680148720741272,77.5099105834961,41.0,5.112588882446289,-8487.783203125,207.3515472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4528503417969,306.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.685546875,18000.0,0.0,0.0,0.1921546757221222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2787803411483764,0.2787849605083465,-4.6087939153949264e-06,0.0,0.0001950125733856,0.0,0.0,12.43338108062744,0.0,0.0,0.0,0.3039506375789642,4.0,0.0,1.0
732840,293.17974853515625,297.1499938964844,293.1499938964844,0.1007715314626693,-2303.6640625,304.15338134765625,0.7336263060569763,0.1615706831216812,0.1469093263149261,293.3915100097656,297.1499938964844,293.1499938964844,0.0128286816179752,-734.4359130859375,303.5826110839844,0.4839759767055511,0.050000000745058,0.049063004553318,293.2127380371094,297.1499938964844,293.1499938964844,0.2038675397634506,-3148.12060546875,304.15802001953125,0.8820836544036865,0.2853259444236755,0.2006899416446685,293.297607421875,297.1499938964844,293.1499938964844,0.3072239756584167,-5895.27392578125,304.162841796875,0.988103687763214,0.3953192830085754,0.3756781816482544,293.21099853515625,297.1499938964844,293.1499938964844,0.0130058377981185,-3505.012939453125,303.643798828125,0.4839759767055511,0.050000000745058,0.2327337712049484,291.18524169921875,291.1499938964844,271.65106201171875,268.8488464355469,284.2055969238281,293.3353881835937,291.1855773925781,1.0,0.2669074535369873,0.8086069226264954,0.8086069226264954,1.0,1.0,-1.20622456073761,0.5078700184822083,0.6983544826507568,0.244844451546669,0.0,0.0,0.3680148720741272,77.5099105834961,41.0,5.112588882446289,-8487.783203125,207.3515472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4528503417969,306.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.685546875,18000.0,0.0,0.0,0.1921546757221222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2787803411483764,0.2787849605083465,-4.6087939153949264e-06,0.0,0.0001950125733856,0.0,0.0,12.43338108062744,0.0,0.0,0.0,0.3039506375789642,4.0,0.0,1.0
732900,293.17889404296875,297.1499938964844,293.1499938964844,0.1004485785961151,-2297.68798828125,304.1533508300781,0.7458471655845642,0.1613593101501464,0.1465485841035843,293.3963317871094,297.1499938964844,293.1499938964844,0.0126248551532626,-728.4968872070312,303.52740478515625,0.4931167662143707,0.050000000745058,0.0488913357257843,293.21221923828125,297.1499938964844,293.1499938964844,0.2030520737171173,-3138.07568359375,304.1580505371094,0.89805006980896,0.2846327424049377,0.2000765651464462,293.2958068847656,297.1499938964844,293.1499938964844,0.3041287660598755,-5846.46337890625,304.16632080078125,0.9990000128746032,0.3938027024269104,0.3724789321422577,293.2113647460937,297.1499938964844,293.1499938964844,0.0129003580659627,-3489.091064453125,303.63238525390625,0.4931167662143707,0.050000000745058,0.231919452548027,291.18701171875,291.1499938964844,271.69366455078125,268.88287353515625,284.2270202636719,293.3381042480469,291.1874084472656,1.0,0.2603677809238434,0.8084381818771362,0.8084381818771362,1.0,1.0,-1.200075387954712,0.5051141381263733,0.6949612498283386,0.2432125061750412,0.0,0.0,0.3653748631477356,73.0699234008789,41.0,5.641069412231445,-8429.0830078125,196.21356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46832275390625,306.171875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.47265625,18000.0,0.0,0.0,0.1913792937994003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760791778564453,0.276083767414093,-4.600817192113027e-06,0.0,0.0001942256640177,0.0,0.0,12.277918815612791,0.0,0.0,0.0,0.3033128380775451,4.0,0.0,1.0
732960,293.17791748046875,297.1499938964844,293.1499938964844,0.1000863760709762,-2290.801513671875,304.1534118652344,0.7564360499382019,0.1611829996109008,0.1462540179491043,293.4007568359375,297.1499938964844,293.1499938964844,0.0124329337850213,-722.634765625,303.4730224609375,0.5007795095443726,0.050000000745058,0.0487629324197769,293.2116394042969,297.1499938964844,293.1499938964844,0.2021001130342483,-3126.140869140625,304.1583251953125,0.9118619561195374,0.2839618623256683,0.1995093524456024,293.2857666015625,297.1499938964844,293.1499938964844,0.288139283657074,-5592.7890625,304.1924133300781,0.9990000128746032,0.3939127027988434,0.3559631705284118,293.21148681640625,297.1499938964844,293.1499938964844,0.012803828343749,-3473.505615234375,303.6219177246094,0.5007795095443726,0.050000000745058,0.2313103526830673,291.1978759765625,291.1499938964844,271.7359924316406,268.91668701171875,284.2665405273437,293.3396301269531,291.2030334472656,1.0,0.2531008422374725,0.8082888126373291,0.8082888126373291,1.0,1.0,-1.1783026456832886,0.4947529435157776,0.683549702167511,0.2394030392169952,0.0,0.0,0.3612200617790222,69.53968048095703,29.0,33.55874252319336,-8318.5908203125,182.117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49151611328125,306.2054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.15625,18000.0,0.0,0.0,0.1904894113540649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272890031337738,0.2728946208953857,-4.592581717588473e-06,0.0,0.0001933225285029,0.0,0.0,12.098362922668455,0.0,0.0,0.0,0.3025644421577453,4.0,0.0,1.0
733020,293.1757507324219,297.1499938964844,293.1499938964844,0.0990963354706764,-2271.505859375,304.1539001464844,0.784572422504425,0.1609171479940414,0.1457289010286331,293.40887451171875,297.1499938964844,293.1499938964844,0.0120176672935485,-708.7319946289062,303.36700439453125,0.5213668942451477,0.050000000745058,0.0484939329326152,293.2107238769531,297.1499938964844,293.1499938964844,0.1995232552289962,-3093.289794921875,304.1598205566406,0.9499250054359436,0.2825833857059479,0.1983591914176941,293.2314453125,297.1499938964844,293.1499938964844,0.2506144046783447,-4992.02978515625,304.2405700683594,0.9990000128746032,0.4013973772525787,0.3180992901325226,293.21112060546875,297.1499938964844,293.1499938964844,0.0125692486763,-3432.004150390625,303.6044311523437,0.5213668942451477,0.050000000745058,0.2300343364477157,291.26080322265625,291.1499938964844,271.8196105957031,268.9833984375,284.3608703613281,293.34783935546875,291.2666320800781,1.0,0.2369257807731628,0.8079900145530701,0.8079900145530701,1.0,1.0,-1.1289920806884766,0.4711552560329437,0.6578367948532104,0.2314245253801345,0.0,0.0,0.342251181602478,62.1262321472168,32.0,70.88411712646484,-7955.27783203125,152.96644592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59332275390625,306.2149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18090.56640625,18000.0,0.0,0.0,0.1879325807094574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2573215961456299,0.2573261559009552,-4.560038632916985e-06,0.0,0.0001907276746351,0.0,0.0,11.255086898803713,0.0,0.0,0.0,0.2991799414157867,4.0,0.0,1.0
