time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733080,293.1757507324219,297.1499938964844,293.1499938964844,0.0990963354706764,-2271.505859375,304.1539001464844,0.784572422504425,0.1609171479940414,0.1457289010286331,293.40887451171875,297.1499938964844,293.1499938964844,0.0120176672935485,-708.7319946289062,303.36700439453125,0.5213668942451477,0.050000000745058,0.0484939329326152,293.2107238769531,297.1499938964844,293.1499938964844,0.1995232552289962,-3093.289794921875,304.1598205566406,0.9499250054359436,0.2825833857059479,0.1983591914176941,293.2314453125,297.1499938964844,293.1499938964844,0.2506144046783447,-4992.02978515625,304.2405700683594,0.9990000128746032,0.4013973772525787,0.3180992901325226,293.21112060546875,297.1499938964844,293.1499938964844,0.0125692486763,-3432.004150390625,303.6044311523437,0.5213668942451477,0.050000000745058,0.2300343364477157,291.26080322265625,291.1499938964844,271.8196105957031,268.9833984375,284.3608703613281,293.34783935546875,291.2666320800781,1.0,0.2369257807731628,0.8079900145530701,0.8079900145530701,1.0,1.0,-1.1289920806884766,0.4711552560329437,0.6578367948532104,0.2314245253801345,0.0,0.0,0.342251181602478,62.1262321472168,32.0,70.88411712646484,-7955.27783203125,152.96644592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59332275390625,306.2149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18090.56640625,18000.0,0.0,0.0,0.1879325807094574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2573215961456299,0.2573261559009552,-4.560038632916985e-06,0.0,0.0001907276746351,0.0,0.0,11.255086898803713,0.0,0.0,0.0,0.2991799414157867,4.0,0.0,1.0
733140,293.1739196777344,297.1499938964844,293.1499938964844,0.0984873175621032,-2259.77587890625,304.1535949707031,0.8107269406318665,0.1606374979019165,0.1453559249639511,293.4164428710937,297.1499938964844,293.1499938964844,0.0116789564490318,-697.64208984375,303.25909423828125,0.5418078899383545,0.050000000745058,0.0483029186725616,293.2101745605469,297.1499938964844,293.1499938964844,0.1974972486495971,-3067.821533203125,304.1598815917969,0.9800027012825012,0.281158447265625,0.1972356289625167,293.1477966308594,297.1499938964844,293.1499938964844,0.2212540805339813,-4517.16552734375,304.2585144042969,0.9990000128746032,0.4162621796131134,0.288202553987503,293.2103881835937,297.1499938964844,293.1499938964844,0.0124074583873152,-3404.337890625,303.5868835449219,0.5418078899383545,0.050000000745058,0.2291282564401626,291.2965087890625,291.1499938964844,271.90155029296875,269.0487060546875,284.441650390625,293.3485412597656,291.2976379394531,1.0,0.2249114215373993,0.8076912760734558,0.8076912760734558,1.0,1.0,-1.089986801147461,0.4525663256645202,0.6374204158782959,0.2251270711421966,0.0,0.0,0.319797933101654,56.82756805419922,50.0,41.53941345214844,-7561.37353515625,132.50335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7962341308594,306.1722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.337890625,18000.0,0.0,0.0,0.1837546825408935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364411801099777,0.2364456951618194,-4.507320682023419e-06,0.0,0.0001864876394392,0.0,0.0,10.14026165008545,0.0,0.0,0.0,0.2947087287902832,4.0,0.0,1.0
733200,293.1739196777344,297.1499938964844,293.1499938964844,0.0984873175621032,-2259.77587890625,304.1535949707031,0.8107269406318665,0.1606374979019165,0.1453559249639511,293.4164428710937,297.1499938964844,293.1499938964844,0.0116789564490318,-697.64208984375,303.25909423828125,0.5418078899383545,0.050000000745058,0.0483029186725616,293.2101745605469,297.1499938964844,293.1499938964844,0.1974972486495971,-3067.821533203125,304.1598815917969,0.9800027012825012,0.281158447265625,0.1972356289625167,293.1477966308594,297.1499938964844,293.1499938964844,0.2212540805339813,-4517.16552734375,304.2585144042969,0.9990000128746032,0.4162621796131134,0.288202553987503,293.2103881835937,297.1499938964844,293.1499938964844,0.0124074583873152,-3404.337890625,303.5868835449219,0.5418078899383545,0.050000000745058,0.2291282564401626,291.2965087890625,291.1499938964844,271.90155029296875,269.0487060546875,284.441650390625,293.3485412597656,291.2976379394531,1.0,0.2249114215373993,0.8076912760734558,0.8076912760734558,1.0,1.0,-1.089986801147461,0.4525663256645202,0.6374204158782959,0.2251270711421966,0.0,0.0,0.319797933101654,56.82756805419922,50.0,41.53941345214844,-7561.37353515625,132.50335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7962341308594,306.1722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.337890625,18000.0,0.0,0.0,0.1837546825408935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364411801099777,0.2364456951618194,-4.507320682023419e-06,0.0,0.0001864876394392,0.0,0.0,10.14026165008545,0.0,0.0,0.0,0.2947087287902832,4.0,0.0,1.0
733260,293.1766967773437,297.1499938964844,293.1499938964844,0.0978633016347885,-2248.571533203125,304.1534423828125,0.8157023191452026,0.1594679504632949,0.144385352730751,293.4238586425781,297.1499938964844,293.1499938964844,0.0114571060985326,-691.6057739257812,303.1452941894531,0.5474023818969727,0.050000000745058,0.0482591651380062,293.2099609375,297.1499938964844,293.1499938964844,0.1965196281671524,-3056.344970703125,304.1581726074219,0.9857696890830994,0.2796750962734222,0.1961825340986251,293.07781982421875,297.1499938964844,293.1499938964844,0.213668018579483,-4401.48876953125,304.2339782714844,0.9990000128746032,0.4305835962295532,0.2808951139450073,293.2088317871094,297.1499938964844,293.1499938964844,0.0123769352212548,-3402.585693359375,303.5693359375,0.5474023818969727,0.050000000745058,0.2289206981658935,291.2774658203125,291.1499938964844,271.9814453125,269.11236572265625,284.4656066894531,293.3153381347656,291.2716064453125,1.0,0.2223588079214096,0.8079496622085571,0.8079496622085571,1.0,1.0,-1.0784716606140137,0.4474098086357116,0.631061851978302,0.2225087732076645,0.0,0.0,0.3033050894737243,55.56675720214844,70.0,-28.603389739990234,-7316.7978515625,127.26383972167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05523681640625,306.1220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.830078125,18000.0,0.0,0.0,0.1780658066272735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198637723922729,0.2198682427406311,-4.45952582595055e-06,0.0,0.0001807141525205,0.0,0.0,9.27364444732666,0.0,0.0,0.0,0.2911731600761413,4.0,0.0,1.0
733320,293.1766967773437,297.1499938964844,293.1499938964844,0.0978633016347885,-2248.571533203125,304.1534423828125,0.8157023191452026,0.1594679504632949,0.144385352730751,293.4238586425781,297.1499938964844,293.1499938964844,0.0114571060985326,-691.6057739257812,303.1452941894531,0.5474023818969727,0.050000000745058,0.0482591651380062,293.2099609375,297.1499938964844,293.1499938964844,0.1965196281671524,-3056.344970703125,304.1581726074219,0.9857696890830994,0.2796750962734222,0.1961825340986251,293.07781982421875,297.1499938964844,293.1499938964844,0.213668018579483,-4401.48876953125,304.2339782714844,0.9990000128746032,0.4305835962295532,0.2808951139450073,293.2088317871094,297.1499938964844,293.1499938964844,0.0123769352212548,-3402.585693359375,303.5693359375,0.5474023818969727,0.050000000745058,0.2289206981658935,291.2774658203125,291.1499938964844,271.9814453125,269.11236572265625,284.4656066894531,293.3153381347656,291.2716064453125,1.0,0.2223588079214096,0.8079496622085571,0.8079496622085571,1.0,1.0,-1.0784716606140137,0.4474098086357116,0.631061851978302,0.2225087732076645,0.0,0.0,0.3033050894737243,55.56675720214844,70.0,-28.603389739990234,-7316.7978515625,127.26383972167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05523681640625,306.1220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.830078125,18000.0,0.0,0.0,0.1780658066272735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198637723922729,0.2198682427406311,-4.45952582595055e-06,0.0,0.0001807141525205,0.0,0.0,9.27364444732666,0.0,0.0,0.0,0.2911731600761413,4.0,0.0,1.0
733380,293.1768798828125,297.1499938964844,293.1499938964844,0.0978640168905258,-2249.6962890625,304.1522827148437,0.8010833263397217,0.158749058842659,0.1437474191188812,293.4313049316406,297.1499938964844,293.1499938964844,0.0113232852891087,-689.55224609375,303.0247802734375,0.5366047024726868,0.050000000745058,0.0483465902507305,293.2100830078125,297.1499938964844,293.1499938964844,0.1963495761156082,-3055.53466796875,304.1557312011719,0.9694305658340454,0.2781355381011963,0.1951853334903717,293.05517578125,297.1499938964844,293.1499938964844,0.2268566191196441,-4632.00634765625,304.1835327148437,0.9990000128746032,0.4371112585067749,0.2952885031700134,293.2071533203125,297.1499938964844,293.1499938964844,0.0124493213370442,-3421.375732421875,303.55047607421875,0.5366047024726868,0.050000000745058,0.2293354123830795,291.2138977050781,291.1499938964844,272.0589294433594,269.174072265625,284.47052001953125,293.316162109375,291.2056884765625,1.0,0.2283870428800583,0.8082080483436584,0.8082080483436584,1.0,1.0,-1.094377517700195,0.4555388689041137,0.6388385891914368,0.2235412001609802,0.0,0.0,0.2987786531448364,57.92892074584961,88.0,-79.81319427490234,-7291.27197265625,135.68643188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2772216796875,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.43359375,18000.0,0.0,0.0,0.1717519611120224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133191227912902,0.213323563337326,-4.432988589542219e-06,0.0,0.0001743064058246,0.0,0.0,8.924318313598633,0.0,0.0,0.0,0.2896586954593658,4.0,0.0,1.0
733440,293.1768798828125,297.1499938964844,293.1499938964844,0.0978640168905258,-2249.6962890625,304.1522827148437,0.8010833263397217,0.158749058842659,0.1437474191188812,293.4313049316406,297.1499938964844,293.1499938964844,0.0113232852891087,-689.55224609375,303.0247802734375,0.5366047024726868,0.050000000745058,0.0483465902507305,293.2100830078125,297.1499938964844,293.1499938964844,0.1963495761156082,-3055.53466796875,304.1557312011719,0.9694305658340454,0.2781355381011963,0.1951853334903717,293.05517578125,297.1499938964844,293.1499938964844,0.2268566191196441,-4632.00634765625,304.1835327148437,0.9990000128746032,0.4371112585067749,0.2952885031700134,293.2071533203125,297.1499938964844,293.1499938964844,0.0124493213370442,-3421.375732421875,303.55047607421875,0.5366047024726868,0.050000000745058,0.2293354123830795,291.2138977050781,291.1499938964844,272.0589294433594,269.174072265625,284.47052001953125,293.316162109375,291.2056884765625,1.0,0.2283870428800583,0.8082080483436584,0.8082080483436584,1.0,1.0,-1.094377517700195,0.4555388689041137,0.6388385891914368,0.2235412001609802,0.0,0.0,0.2987786531448364,57.92892074584961,88.0,-79.81319427490234,-7291.27197265625,135.68643188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2772216796875,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.43359375,18000.0,0.0,0.0,0.1717519611120224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133191227912902,0.213323563337326,-4.432988589542219e-06,0.0,0.0001743064058246,0.0,0.0,8.924318313598633,0.0,0.0,0.0,0.2896586954593658,4.0,0.0,1.0
733500,293.17681884765625,297.1499938964844,293.1499938964844,0.0979982912540435,-2252.829833984375,304.151611328125,0.7887382507324219,0.1584222614765167,0.1435319632291793,293.4350891113281,297.1499938964844,293.1499938964844,0.0112742902711033,-689.3087158203125,302.9624328613281,0.5275008082389832,0.050000000745058,0.0484306700527668,293.2102355957031,297.1499938964844,293.1499938964844,0.1963860839605331,-3056.6826171875,304.1546325683594,0.9541079998016356,0.2773449420928955,0.194701686501503,293.0624694824219,297.1499938964844,293.1499938964844,0.2393481433391571,-4842.7099609375,304.1547241210937,0.9990000128746032,0.4368896484375,0.3084979653358459,293.20684814453125,297.1499938964844,293.1499938964844,0.0125058619305491,-3434.739990234375,303.5395202636719,0.5275008082389832,0.050000000745058,0.229734256863594,291.1759338378906,291.1499938964844,272.0966796875,269.2041320800781,284.4678649902344,293.3250427246094,291.1675720214844,1.0,0.2338016033172607,0.8083372712135315,0.8083372712135315,1.0,1.0,-1.1099696159362793,0.463287740945816,0.6466819047927856,0.2251421213150024,0.0,0.0,0.3008433282375335,60.21916961669922,88.0,-93.1176528930664,-7349.296875,144.11000061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34503173828125,306.1298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.1687456369400024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136692404747009,0.2136736661195755,-4.428542979439953e-06,0.0,0.0001712553639663,0.0,0.0,8.93151569366455,0.0,0.0,0.0,0.2896347641944885,4.0,0.0,1.0
733560,293.1768493652344,297.1499938964844,293.1499938964844,0.0981413200497627,-2256.095947265625,304.15106201171875,0.7745591402053833,0.158077135682106,0.1433354318141937,293.4389953613281,297.1499938964844,293.1499938964844,0.0112315397709608,-689.29541015625,302.8988342285156,0.5172621011734009,0.050000000745058,0.0485401935875415,293.21044921875,297.1499938964844,293.1499938964844,0.1964206099510193,-3057.75244140625,304.1537170410156,0.9348453283309937,0.2765393853187561,0.1942268908023834,293.0809020996094,297.1499938964844,293.1499938964844,0.2550688087940216,-5103.259765625,304.1252746582031,0.9990000128746032,0.4343914091587066,0.32490074634552,293.2071533203125,297.1499938964844,293.1499938964844,0.0125687811523675,-3449.21875,303.5269775390625,0.5172621011734009,0.050000000745058,0.2302537709474563,291.1385192871094,291.1499938964844,272.1336975097656,269.2336120605469,284.4643859863281,293.339111328125,291.130859375,1.0,0.2405976057052612,0.8081635236740112,0.8081635236740112,1.0,1.0,-1.129603385925293,0.4729473292827606,0.65665602684021,0.2273565977811813,0.0,0.0,0.3053619265556335,63.20317459106445,106.0,-97.10658264160156,-7446.94970703125,155.21322631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3729858398437,306.1417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.2578125,18000.0,0.0,0.0,0.1660415530204773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162477970123291,0.2162522226572036,-4.429699401953258e-06,0.0,0.0001685110619291,0.0,0.0,9.050273895263672,0.0,0.0,0.0,0.2900634407997131,4.0,0.0,1.0
733620,293.1749267578125,297.1499938964844,293.1499938964844,0.09855767339468,-2264.905029296875,304.1499938964844,0.7449911236763,0.1577764600515365,0.1431903392076492,293.4473571777344,297.1499938964844,293.1499938964844,0.0111567471176385,-689.55810546875,302.76806640625,0.4963487088680267,0.050000000745058,0.0488353930413723,293.2110900878906,297.1499938964844,293.1499938964844,0.1963665783405304,-3058.119873046875,304.152587890625,0.8934617638587952,0.2748770117759704,0.1932992488145828,293.1494140625,297.1499938964844,293.1499938964844,0.2947461903095245,-5743.7470703125,304.0675048828125,0.9990000128746032,0.4223453104496002,0.3654640316963196,293.209716796875,297.1499938964844,293.1499938964844,0.0127047719433903,-3479.58642578125,303.4965515136719,0.4963487088680267,0.050000000745058,0.231654092669487,291.07281494140625,291.1499938964844,272.205322265625,269.2906494140625,284.4526062011719,293.3724670410156,291.06671142578125,1.0,0.2576629817485809,0.8078160285949707,0.8078160285949707,1.0,1.0,-1.1790324449539185,0.4970451891422272,0.6819872260093689,0.2337493300437927,0.0,0.0,0.3201799094676971,71.24049377441406,109.0,-89.93753051757812,-7731.625,185.7650451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2909851074219,306.138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.177734375,18000.0,0.0,0.0,0.1620724499225616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269545793533325,0.2269590198993683,-4.447108494787244e-06,0.0,0.0001644829317228,0.0,0.0,9.573299407958984,0.0,0.0,0.0,0.292102962732315,4.0,0.0,1.0
733680,293.1749267578125,297.1499938964844,293.1499938964844,0.09855767339468,-2264.905029296875,304.1499938964844,0.7449911236763,0.1577764600515365,0.1431903392076492,293.4473571777344,297.1499938964844,293.1499938964844,0.0111567471176385,-689.55810546875,302.76806640625,0.4963487088680267,0.050000000745058,0.0488353930413723,293.2110900878906,297.1499938964844,293.1499938964844,0.1963665783405304,-3058.119873046875,304.152587890625,0.8934617638587952,0.2748770117759704,0.1932992488145828,293.1494140625,297.1499938964844,293.1499938964844,0.2947461903095245,-5743.7470703125,304.0675048828125,0.9990000128746032,0.4223453104496002,0.3654640316963196,293.209716796875,297.1499938964844,293.1499938964844,0.0127047719433903,-3479.58642578125,303.4965515136719,0.4963487088680267,0.050000000745058,0.231654092669487,291.07281494140625,291.1499938964844,272.205322265625,269.2906494140625,284.4526062011719,293.3724670410156,291.06671142578125,1.0,0.2576629817485809,0.8078160285949707,0.8078160285949707,1.0,1.0,-1.1790324449539185,0.4970451891422272,0.6819872260093689,0.2337493300437927,0.0,0.0,0.3201799094676971,71.24049377441406,109.0,-89.93753051757812,-7731.625,185.7650451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2909851074219,306.138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.177734375,18000.0,0.0,0.0,0.1620724499225616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269545793533325,0.2269590198993683,-4.447108494787244e-06,0.0,0.0001644829317228,0.0,0.0,9.573299407958984,0.0,0.0,0.0,0.292102962732315,4.0,0.0,1.0
733740,293.173828125,297.1499938964844,293.1499938964844,0.0989779010415077,-2273.35498046875,304.1493530273437,0.7205749154090881,0.1573753356933593,0.1432874053716659,293.4564819335937,297.1499938964844,293.1499938964844,0.0110673019662499,-688.8064575195312,302.6337585449219,0.4782620370388031,0.050000000745058,0.0491747669875621,293.211669921875,297.1499938964844,293.1499938964844,0.1959086805582046,-3052.968505859375,304.1525573730469,0.8600568771362305,0.2732097506523132,0.192378744482994,293.2464294433594,297.1499938964844,293.1499938964844,0.3177180290222168,-6095.61279296875,304.0604248046875,0.9870128035545348,0.4026921093463897,0.3867217898368835,293.2138671875,297.1499938964844,293.1499938964844,0.0128231542184948,-3505.399169921875,303.4617919921875,0.4782620370388031,0.050000000745058,0.2332639247179031,291.02935791015625,291.1499938964844,272.2735290527344,269.3450012207031,284.44873046875,293.3716125488281,291.030029296875,1.0,0.2718890905380249,0.8074685335159302,0.8074685335159302,1.0,1.0,-1.2061126232147217,0.5101076364517212,0.6960049867630005,0.2377116084098816,0.0,0.0,0.3398244678974151,80.16310119628906,112.0,-39.97807693481445,-8019.40966796875,212.7269897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0242004394531,306.1422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17912.75,18000.0,0.0,0.0,0.1606540828943252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440287172794342,0.2440332025289535,-4.483611064642901e-06,0.0,0.0001630434708204,0.0,0.0,10.445534706115724,0.0,0.0,0.0,0.2955935001373291,4.0,0.0,1.0
733800,293.173828125,297.1499938964844,293.1499938964844,0.0989779010415077,-2273.35498046875,304.1493530273437,0.7205749154090881,0.1573753356933593,0.1432874053716659,293.4564819335937,297.1499938964844,293.1499938964844,0.0110673019662499,-688.8064575195312,302.6337585449219,0.4782620370388031,0.050000000745058,0.0491747669875621,293.211669921875,297.1499938964844,293.1499938964844,0.1959086805582046,-3052.968505859375,304.1525573730469,0.8600568771362305,0.2732097506523132,0.192378744482994,293.2464294433594,297.1499938964844,293.1499938964844,0.3177180290222168,-6095.61279296875,304.0604248046875,0.9870128035545348,0.4026921093463897,0.3867217898368835,293.2138671875,297.1499938964844,293.1499938964844,0.0128231542184948,-3505.399169921875,303.4617919921875,0.4782620370388031,0.050000000745058,0.2332639247179031,291.02935791015625,291.1499938964844,272.2735290527344,269.3450012207031,284.44873046875,293.3716125488281,291.030029296875,1.0,0.2718890905380249,0.8074685335159302,0.8074685335159302,1.0,1.0,-1.2061126232147217,0.5101076364517212,0.6960049867630005,0.2377116084098816,0.0,0.0,0.3398244678974151,80.16310119628906,112.0,-39.97807693481445,-8019.40966796875,212.7269897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0242004394531,306.1422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17912.75,18000.0,0.0,0.0,0.1606540828943252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440287172794342,0.2440332025289535,-4.483611064642901e-06,0.0,0.0001630434708204,0.0,0.0,10.445534706115724,0.0,0.0,0.0,0.2955935001373291,4.0,0.0,1.0
733860,293.1756591796875,297.1499938964844,293.1499938964844,0.0980739891529083,-2255.349365234375,304.1510925292969,0.6949532628059387,0.1564034521579742,0.1428989470005035,293.4662780761719,297.1499938964844,293.1499938964844,0.010895462706685,-682.6802368164062,302.5075988769531,0.455761969089508,0.050000000745058,0.0495759844779968,293.2124328613281,297.1499938964844,293.1499938964844,0.1936490535736084,-3023.483154296875,304.15545654296875,0.8309736847877502,0.2714941501617431,0.1915039271116256,293.2941589355469,297.1499938964844,293.1499938964844,0.3043281137943268,-5872.25830078125,304.111572265625,0.9424696564674376,0.3904609382152557,0.3731782436370849,293.2186279296875,297.1499938964844,293.1499938964844,0.0128349214792251,-3504.967041015625,303.4299011230469,0.455761969089508,0.050000000745058,0.2351671308279037,291.0969543457031,291.1499938964844,272.337890625,269.3963317871094,284.4971923828125,293.38189697265625,291.1027526855469,1.0,0.2824439108371734,0.8065956234931946,0.8065956234931946,1.0,1.0,-1.190919041633606,0.5028138756752014,0.6881051659584045,0.2349770069122314,0.0,0.0,0.3429679572582245,90.12728118896484,100.0,58.54474639892578,-8006.90185546875,227.80856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6700744628906,306.07080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.921875,18000.0,0.0,0.0,0.1614078134298324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520962059497833,0.2521007359027862,-4.518521564023104e-06,0.0,0.0001638084213482,0.0,0.0,10.907285690307615,0.0,0.0,0.0,0.2975304722785949,4.0,0.0,1.0
733920,293.1756591796875,297.1499938964844,293.1499938964844,0.0980739891529083,-2255.349365234375,304.1510925292969,0.6949532628059387,0.1564034521579742,0.1428989470005035,293.4662780761719,297.1499938964844,293.1499938964844,0.010895462706685,-682.6802368164062,302.5075988769531,0.455761969089508,0.050000000745058,0.0495759844779968,293.2124328613281,297.1499938964844,293.1499938964844,0.1936490535736084,-3023.483154296875,304.15545654296875,0.8309736847877502,0.2714941501617431,0.1915039271116256,293.2941589355469,297.1499938964844,293.1499938964844,0.3043281137943268,-5872.25830078125,304.111572265625,0.9424696564674376,0.3904609382152557,0.3731782436370849,293.2186279296875,297.1499938964844,293.1499938964844,0.0128349214792251,-3504.967041015625,303.4299011230469,0.455761969089508,0.050000000745058,0.2351671308279037,291.0969543457031,291.1499938964844,272.337890625,269.3963317871094,284.4971923828125,293.38189697265625,291.1027526855469,1.0,0.2824439108371734,0.8065956234931946,0.8065956234931946,1.0,1.0,-1.190919041633606,0.5028138756752014,0.6881051659584045,0.2349770069122314,0.0,0.0,0.3429679572582245,90.12728118896484,100.0,58.54474639892578,-8006.90185546875,227.80856323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6700744628906,306.07080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.921875,18000.0,0.0,0.0,0.1614078134298324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520962059497833,0.2521007359027862,-4.518521564023104e-06,0.0,0.0001638084213482,0.0,0.0,10.907285690307615,0.0,0.0,0.0,0.2975304722785949,4.0,0.0,1.0
733980,293.177490234375,297.1499938964844,293.1499938964844,0.0971755757927894,-2238.1328125,304.1522216796875,0.6853604912757874,0.1553787887096405,0.1421036273241043,293.4767761230469,297.1499938964844,293.1499938964844,0.0106667736545205,-674.8192138671875,302.3724975585937,0.4479775428771972,0.050000000745058,0.0497247278690338,293.2132568359375,297.1499938964844,293.1499938964844,0.1917829066514969,-2999.6845703125,304.15673828125,0.8208835124969482,0.2697437703609466,0.1903902888298034,293.3079833984375,297.1499938964844,293.1499938964844,0.2976516485214233,-5761.13671875,304.1350402832031,0.9236440658569336,0.3839700818061828,0.3662604987621307,293.223388671875,297.1499938964844,293.1499938964844,0.0127805611118674,-3497.29345703125,303.3946838378906,0.4479775428771972,0.050000000745058,0.2358727008104324,291.1269836425781,291.1499938964844,272.3980712890625,269.4444274902344,284.5399169921875,293.3945617675781,291.1292419433594,1.0,0.2852302491664886,0.805722713470459,0.805722713470459,1.0,1.0,-1.1813490390777588,0.4982199370861053,0.683129072189331,0.2331467121839523,0.0,0.0,0.3436535894870758,93.76982879638672,88.0,41.786075592041016,-7897.28125,231.77731323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3687438964844,305.8868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.056640625,18000.0,0.0,0.0,0.1629684865474701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525180876255035,0.2525226175785064,-4.524683845374966e-06,0.0,0.0001653922954574,0.0,0.0,10.94159698486328,0.0,0.0,0.0,0.2977601885795593,4.0,0.0,1.0
734040,293.177490234375,297.1499938964844,293.1499938964844,0.0971755757927894,-2238.1328125,304.1522216796875,0.6853604912757874,0.1553787887096405,0.1421036273241043,293.4767761230469,297.1499938964844,293.1499938964844,0.0106667736545205,-674.8192138671875,302.3724975585937,0.4479775428771972,0.050000000745058,0.0497247278690338,293.2132568359375,297.1499938964844,293.1499938964844,0.1917829066514969,-2999.6845703125,304.15673828125,0.8208835124969482,0.2697437703609466,0.1903902888298034,293.3079833984375,297.1499938964844,293.1499938964844,0.2976516485214233,-5761.13671875,304.1350402832031,0.9236440658569336,0.3839700818061828,0.3662604987621307,293.223388671875,297.1499938964844,293.1499938964844,0.0127805611118674,-3497.29345703125,303.3946838378906,0.4479775428771972,0.050000000745058,0.2358727008104324,291.1269836425781,291.1499938964844,272.3980712890625,269.4444274902344,284.5399169921875,293.3945617675781,291.1292419433594,1.0,0.2852302491664886,0.805722713470459,0.805722713470459,1.0,1.0,-1.1813490390777588,0.4982199370861053,0.683129072189331,0.2331467121839523,0.0,0.0,0.3436535894870758,93.76982879638672,88.0,41.786075592041016,-7897.28125,231.77731323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3687438964844,305.8868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.056640625,18000.0,0.0,0.0,0.1629684865474701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525180876255035,0.2525226175785064,-4.524683845374966e-06,0.0,0.0001653922954574,0.0,0.0,10.94159698486328,0.0,0.0,0.0,0.2977601885795593,4.0,0.0,1.0
734100,293.17803955078125,297.1499938964844,293.1499938964844,0.0967274531722068,-2229.603515625,304.1526184082031,0.6846608519554138,0.154923066496849,0.1416759639978408,293.48199462890625,297.1499938964844,293.1499938964844,0.0105323726311326,-669.9888916015625,302.3033142089844,0.4480110108852386,0.050000000745058,0.0497240759432315,293.2135009765625,297.1499938964844,293.1499938964844,0.1908540576696396,-2987.89013671875,304.1571960449219,0.8201144337654114,0.2688979804515838,0.1897933930158615,293.3100891113281,297.1499938964844,293.1499938964844,0.2951794266700744,-5720.48779296875,304.1422119140625,0.9212639331817628,0.3815509080886841,0.3637818396091461,293.2254333496094,297.1499938964844,293.1499938964844,0.0127263702452182,-3489.18701171875,303.3771667480469,0.4480110108852386,0.050000000745058,0.2358696162700653,291.137939453125,291.1499938964844,272.4264831542969,269.4671630859375,284.5596618652344,293.40020751953125,291.1400756835937,1.0,0.2845580279827118,0.8052862286567688,0.8052862286567688,1.0,1.0,-1.177139401435852,0.4961951076984405,0.6809442639350891,0.2323386222124099,0.0,0.0,0.3433567881584167,93.69928741455078,88.0,36.42674255371094,-7849.8779296875,230.1467437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450256347656,305.8126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1638954579830169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526140213012695,0.2526185512542724,-4.525997155724326e-06,0.0,0.0001663330476731,0.0,0.0,10.949206352233888,0.0,0.0,0.0,0.2977953553199768,4.0,0.0,1.0
734160,293.1783752441406,297.1499938964844,293.1499938964844,0.0962960571050643,-2221.427001953125,304.1529235839844,0.6859567165374756,0.1545046716928482,0.1412473767995834,293.48712158203125,297.1499938964844,293.1499938964844,0.0103893596678972,-664.7379760742188,302.2333374023437,0.4499160945415497,0.050000000745058,0.049686100333929,293.2135925292969,297.1499938964844,293.1499938964844,0.1899455040693283,-2976.388671875,304.15753173828125,0.8214300274848938,0.2680745720863342,0.1891840547323227,293.31072998046875,297.1499938964844,293.1499938964844,0.2929780185222626,-5684.650390625,304.1476135253906,0.9220901131629944,0.3793952167034149,0.3615959584712982,293.22723388671875,297.1499938964844,293.1499938964844,0.0126599818468093,-3479.15576171875,303.35992431640625,0.4499160945415497,0.050000000745058,0.2356894612312317,291.1469421386719,291.1499938964844,272.4537048339844,269.489013671875,284.5782470703125,293.4055480957031,291.1484375,1.0,0.2827895879745483,0.8051707744598389,0.8051707744598389,1.0,1.0,-1.1730080842971802,0.494235098361969,0.6787729263305664,0.2315813601016998,0.0,0.0,0.3426448404788971,92.68499755859376,76.0,29.547626495361328,-7799.30908203125,226.66818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1397399902344,305.7430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.955078125,18000.0,0.0,0.0,0.1648666560649871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521463334560394,0.2521508634090423,-4.525903023022693e-06,0.0,0.0001673186925472,0.0,0.0,10.926556587219238,0.0,0.0,0.0,0.2977131307125091,4.0,0.0,1.0
734220,293.178466796875,297.1499938964844,293.1499938964844,0.0954915806651115,-2206.26953125,304.1532897949219,0.6936290264129639,0.1537632048130035,0.1403997391462326,293.4969177246094,297.1499938964844,293.1499938964844,0.0100884968414902,-653.3802490234375,302.0911865234375,0.458716869354248,0.050000000745058,0.0495239607989788,293.21343994140625,297.1499938964844,293.1499938964844,0.1882091909646988,-2954.49560546875,304.15789794921875,0.8293069005012512,0.2664922773838043,0.1879475712776184,293.30975341796875,297.1499938964844,293.1499938964844,0.2890227735042572,-5621.12353515625,304.1549072265625,0.9315798282623292,0.3755199611186981,0.3576619923114776,293.23004150390625,297.1499938964844,293.1499938964844,0.0125025250017642,-3455.142578125,303.32623291015625,0.458716869354248,0.050000000745058,0.2349203526973724,291.1583557128906,291.1499938964844,272.5044860839844,269.5298156738281,284.61358642578125,293.41571044921875,291.15936279296875,1.0,0.2766087055206299,0.804939866065979,0.804939866065979,1.0,1.0,-1.164667010307312,0.4902753233909607,0.6743916273117065,0.2300852090120315,0.0,0.0,0.3407167792320251,88.47431945800781,64.0,18.63751792907715,-7703.6455078125,215.42335510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861145019531,305.6347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.669921875,18000.0,0.0,0.0,0.1667740941047668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505252659320831,0.250529795885086,-4.522768449533032e-06,0.0,0.0001692545047262,0.0,0.0,10.841774940490724,0.0,0.0,0.0,0.2973792552947998,4.0,0.0,1.0
734280,293.178466796875,297.1499938964844,293.1499938964844,0.0954915806651115,-2206.26953125,304.1532897949219,0.6936290264129639,0.1537632048130035,0.1403997391462326,293.4969177246094,297.1499938964844,293.1499938964844,0.0100884968414902,-653.3802490234375,302.0911865234375,0.458716869354248,0.050000000745058,0.0495239607989788,293.21343994140625,297.1499938964844,293.1499938964844,0.1882091909646988,-2954.49560546875,304.15789794921875,0.8293069005012512,0.2664922773838043,0.1879475712776184,293.30975341796875,297.1499938964844,293.1499938964844,0.2890227735042572,-5621.12353515625,304.1549072265625,0.9315798282623292,0.3755199611186981,0.3576619923114776,293.23004150390625,297.1499938964844,293.1499938964844,0.0125025250017642,-3455.142578125,303.32623291015625,0.458716869354248,0.050000000745058,0.2349203526973724,291.1583557128906,291.1499938964844,272.5044860839844,269.5298156738281,284.61358642578125,293.41571044921875,291.15936279296875,1.0,0.2766087055206299,0.804939866065979,0.804939866065979,1.0,1.0,-1.164667010307312,0.4902753233909607,0.6743916273117065,0.2300852090120315,0.0,0.0,0.3407167792320251,88.47431945800781,64.0,18.63751792907715,-7703.6455078125,215.42335510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861145019531,305.6347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.669921875,18000.0,0.0,0.0,0.1667740941047668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505252659320831,0.250529795885086,-4.522768449533032e-06,0.0,0.0001692545047262,0.0,0.0,10.841774940490724,0.0,0.0,0.0,0.2973792552947998,4.0,0.0,1.0
734340,293.1780700683594,297.1499938964844,293.1499938964844,0.0947200506925582,-2191.765625,304.1534729003906,0.7075260877609253,0.1531227678060531,0.1395718157291412,293.50604248046875,297.1499938964844,293.1499938964844,0.0097746467217803,-641.011962890625,301.9473876953125,0.4728037714958191,0.050000000745058,0.0492795184254646,293.21295166015625,297.1499938964844,293.1499938964844,0.1865011006593704,-2932.969482421875,304.1581115722656,0.8438115119934082,0.2649845480918884,0.1867050230503082,293.3072814941406,297.1499938964844,293.1499938964844,0.2852874994277954,-5561.88916015625,304.1594543457031,0.9500975608825684,0.3719733655452728,0.3540168106555938,293.2319641113281,297.1499938964844,293.1499938964844,0.0123194521293044,-3426.443115234375,303.2939147949219,0.4728037714958191,0.050000000745058,0.2337608337402343,291.16754150390625,291.1499938964844,272.54998779296875,269.5666198730469,284.6469421386719,293.42535400390625,291.1683959960937,1.0,0.2676744163036346,0.8047089576721191,0.8047089576721191,1.0,1.0,-1.1561213731765747,0.4862066805362701,0.6699146628379822,0.2286002337932586,0.0,0.0,0.3377531468868255,82.17888641357422,52.0,13.860669136047363,-7613.94775390625,200.15777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9037780761719,305.5665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.685546875,18000.0,0.0,0.0,0.168438509106636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248016282916069,0.2480207979679107,-4.517105026025092e-06,0.0,0.000170943676494,0.0,0.0,10.709196090698242,0.0,0.0,0.0,0.296844869852066,4.0,0.0,1.0
734400,293.1780700683594,297.1499938964844,293.1499938964844,0.0947200506925582,-2191.765625,304.1534729003906,0.7075260877609253,0.1531227678060531,0.1395718157291412,293.50604248046875,297.1499938964844,293.1499938964844,0.0097746467217803,-641.011962890625,301.9473876953125,0.4728037714958191,0.050000000745058,0.0492795184254646,293.21295166015625,297.1499938964844,293.1499938964844,0.1865011006593704,-2932.969482421875,304.1581115722656,0.8438115119934082,0.2649845480918884,0.1867050230503082,293.3072814941406,297.1499938964844,293.1499938964844,0.2852874994277954,-5561.88916015625,304.1594543457031,0.9500975608825684,0.3719733655452728,0.3540168106555938,293.2319641113281,297.1499938964844,293.1499938964844,0.0123194521293044,-3426.443115234375,303.2939147949219,0.4728037714958191,0.050000000745058,0.2337608337402343,291.16754150390625,291.1499938964844,272.54998779296875,269.5666198730469,284.6469421386719,293.42535400390625,291.1683959960937,1.0,0.2676744163036346,0.8047089576721191,0.8047089576721191,1.0,1.0,-1.1561213731765747,0.4862066805362701,0.6699146628379822,0.2286002337932586,0.0,0.0,0.3377531468868255,82.17888641357422,52.0,13.860669136047363,-7613.94775390625,200.15777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9037780761719,305.5665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.685546875,18000.0,0.0,0.0,0.168438509106636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248016282916069,0.2480207979679107,-4.517105026025092e-06,0.0,0.000170943676494,0.0,0.0,10.709196090698242,0.0,0.0,0.0,0.296844869852066,4.0,0.0,1.0
734460,293.17254638671875,297.1499938964844,293.1499938964844,0.0945828408002853,-2189.264404296875,304.15252685546875,0.7281833291053772,0.1535431891679763,0.1394761055707931,293.50811767578125,297.1499938964844,293.1499938964844,0.0094895167276263,-629.3070678710938,301.8194274902344,0.4885817468166351,0.050000000745058,0.0489749908447265,293.2073974609375,297.1499938964844,293.1499938964844,0.1855209022760391,-2920.827880859375,304.1570129394531,0.8678428530693054,0.2645273506641388,0.1860187798738479,293.2991638183594,297.1499938964844,293.1499938964844,0.2824470698833465,-5517.49365234375,304.16094970703125,0.976899027824402,0.3696406781673431,0.3512845337390899,293.22711181640625,297.1499938964844,293.1499938964844,0.0121639901772141,-3400.53076171875,303.27947998046875,0.4885817468166351,0.050000000745058,0.2323162853717804,291.1728820800781,291.1499938964844,272.5926513671875,269.6015319824219,284.6725158691406,293.4271545410156,291.1730041503906,1.0,0.2567044794559479,0.8044639229774475,0.8044639229774475,1.0,1.0,-1.1498029232025146,0.4831871688365936,0.6666157245635986,0.2275144606828689,0.0,0.0,0.3342508673667907,74.39051055908203,40.0,6.73224401473999,-7537.0380859375,182.8768615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,305.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.673828125,18000.0,0.0,0.0,0.169679507613182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244763895869255,0.2447684109210968,-4.509067821345525e-06,0.0,0.0001722031302051,0.0,0.0,10.5366792678833,0.0,0.0,0.0,0.2961488962173462,4.0,0.0,1.0
734520,293.17254638671875,297.1499938964844,293.1499938964844,0.0945828408002853,-2189.264404296875,304.15252685546875,0.7281833291053772,0.1535431891679763,0.1394761055707931,293.50811767578125,297.1499938964844,293.1499938964844,0.0094895167276263,-629.3070678710938,301.8194274902344,0.4885817468166351,0.050000000745058,0.0489749908447265,293.2073974609375,297.1499938964844,293.1499938964844,0.1855209022760391,-2920.827880859375,304.1570129394531,0.8678428530693054,0.2645273506641388,0.1860187798738479,293.2991638183594,297.1499938964844,293.1499938964844,0.2824470698833465,-5517.49365234375,304.16094970703125,0.976899027824402,0.3696406781673431,0.3512845337390899,293.22711181640625,297.1499938964844,293.1499938964844,0.0121639901772141,-3400.53076171875,303.27947998046875,0.4885817468166351,0.050000000745058,0.2323162853717804,291.1728820800781,291.1499938964844,272.5926513671875,269.6015319824219,284.6725158691406,293.4271545410156,291.1730041503906,1.0,0.2567044794559479,0.8044639229774475,0.8044639229774475,1.0,1.0,-1.1498029232025146,0.4831871688365936,0.6666157245635986,0.2275144606828689,0.0,0.0,0.3342508673667907,74.39051055908203,40.0,6.73224401473999,-7537.0380859375,182.8768615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,305.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.673828125,18000.0,0.0,0.0,0.169679507613182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244763895869255,0.2447684109210968,-4.509067821345525e-06,0.0,0.0001722031302051,0.0,0.0,10.5366792678833,0.0,0.0,0.0,0.2961488962173462,4.0,0.0,1.0
734580,293.170166015625,297.1499938964844,293.1499938964844,0.0942850783467292,-2183.684814453125,304.1521911621094,0.7537678480148315,0.1534578204154968,0.1391771137714386,293.5111389160156,297.1499938964844,293.1499938964844,0.0092048440128564,-617.26123046875,301.68798828125,0.5075324177742004,0.050000000745058,0.048663642257452,293.2050476074219,297.1499938964844,293.1499938964844,0.1843656301498413,-2906.32958984375,304.1566467285156,0.9002729058265686,0.2635498344898224,0.1851715445518493,293.2924194335937,297.1499938964844,293.1499938964844,0.2739817798137665,-5381.84765625,304.1727905273437,0.9990000128746032,0.3672195374965668,0.3424440920352936,293.2236328125,297.1499938964844,293.1499938964844,0.011997677385807,-3372.84716796875,303.2628479003906,0.5075324177742004,0.050000000745058,0.2308393567800521,291.1773376464844,291.1499938964844,272.6350402832031,269.6368713378906,284.70489501953125,293.4283752441406,291.1787414550781,1.0,0.2439231872558593,0.8042188882827759,0.8042188882827759,1.0,1.0,-1.1356768608093262,0.4763907790184021,0.6592860221862793,0.225351795554161,0.0,0.0,0.3304123282432556,66.34101867675781,28.0,12.38763427734375,-7451.45068359375,162.99465942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9128723144531,305.5350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.783203125,18000.0,0.0,0.0,0.1704107224941253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414908707141876,0.2414953708648681,-4.500661361817038e-06,0.0,0.0001729452196741,0.0,0.0,10.363418579101562,0.0,0.0,0.0,0.2954387664794922,4.0,0.0,1.0
734640,293.170166015625,297.1499938964844,293.1499938964844,0.0942850783467292,-2183.684814453125,304.1521911621094,0.7537678480148315,0.1534578204154968,0.1391771137714386,293.5111389160156,297.1499938964844,293.1499938964844,0.0092048440128564,-617.26123046875,301.68798828125,0.5075324177742004,0.050000000745058,0.048663642257452,293.2050476074219,297.1499938964844,293.1499938964844,0.1843656301498413,-2906.32958984375,304.1566467285156,0.9002729058265686,0.2635498344898224,0.1851715445518493,293.2924194335937,297.1499938964844,293.1499938964844,0.2739817798137665,-5381.84765625,304.1727905273437,0.9990000128746032,0.3672195374965668,0.3424440920352936,293.2236328125,297.1499938964844,293.1499938964844,0.011997677385807,-3372.84716796875,303.2628479003906,0.5075324177742004,0.050000000745058,0.2308393567800521,291.1773376464844,291.1499938964844,272.6350402832031,269.6368713378906,284.70489501953125,293.4283752441406,291.1787414550781,1.0,0.2439231872558593,0.8042188882827759,0.8042188882827759,1.0,1.0,-1.1356768608093262,0.4763907790184021,0.6592860221862793,0.225351795554161,0.0,0.0,0.3304123282432556,66.34101867675781,28.0,12.38763427734375,-7451.45068359375,162.99465942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9128723144531,305.5350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.783203125,18000.0,0.0,0.0,0.1704107224941253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414908707141876,0.2414953708648681,-4.500661361817038e-06,0.0,0.0001729452196741,0.0,0.0,10.363418579101562,0.0,0.0,0.0,0.2954387664794922,4.0,0.0,1.0
734700,293.16925048828125,297.1499938964844,293.1499938964844,0.0939588993787765,-2177.26708984375,304.15240478515625,0.7664451003074646,0.1533823013305664,0.1389973163604736,293.5129089355469,297.1499938964844,293.1499938964844,0.0090635949745774,-610.7850341796875,301.62451171875,0.5171507596969604,0.050000000745058,0.048541534692049,293.2008361816406,297.1499938964844,293.1499938964844,0.1836357712745666,-2896.864013671875,304.15673828125,0.9169029593467712,0.2636715769767761,0.1848752647638321,293.2774353027344,297.1499938964844,293.1499938964844,0.2572520077228546,-5111.068359375,304.1990661621094,0.9990000128746032,0.3683425784111023,0.3250904381275177,293.2221069335937,297.1499938964844,293.1499938964844,0.0119101833552122,-3356.49609375,303.2555236816406,0.5171507596969604,0.050000000745058,0.2302601337432861,291.1964111328125,291.1499938964844,272.6561279296875,269.6546936035156,284.74224853515625,293.4353332519531,291.2035522460937,1.0,0.2365253120660781,0.8040964007377625,0.8040964007377625,1.0,1.0,-1.1134425401687622,0.4657444655895233,0.6476981043815613,0.2219572365283966,0.0,0.0,0.3255589604377746,62.99013137817383,28.0,48.22977828979492,-7353.6337890625,150.29486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94793701171875,305.5840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.267578125,18000.0,0.0,0.0,0.1705022603273391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386535704135894,0.2386580556631088,-4.495616394706303e-06,0.0,0.0001730381336528,0.0,0.0,10.218935012817385,0.0,0.0,0.0,0.2948446273803711,4.0,0.0,1.0
734760,293.16827392578125,297.1499938964844,293.1499938964844,0.0935073569416999,-2168.2734375,304.1527709960937,0.7820605635643005,0.1533259153366089,0.1388146579265594,293.514892578125,297.1499938964844,293.1499938964844,0.0089127132669091,-603.4672241210938,301.56378173828125,0.5292556881904602,0.050000000745058,0.048413660377264,293.1913452148437,297.1499938964844,293.1499938964844,0.1834682524204254,-2894.467529296875,304.1557922363281,0.9395901560783386,0.2648878097534179,0.185264840722084,293.25054931640625,297.1499938964844,293.1499938964844,0.2384450733661651,-4804.451171875,304.22430419921875,0.9990000128746032,0.3719958066940307,0.305862545967102,293.2204895019531,297.1499938964844,293.1499938964844,0.0118070309981703,-3335.981689453125,303.25,0.5292556881904602,0.050000000745058,0.2296535670757293,291.2327575683594,291.1499938964844,272.6771850585937,269.6725769042969,284.7909545898437,293.45709228515625,291.240966796875,1.0,0.2285386174917221,0.8040451407432556,0.8040451407432556,1.0,1.0,-1.0897315740585327,0.4543977379798889,0.6353338360786438,0.2184220999479293,0.0,0.0,0.3164219260215759,59.48193359375,31.0,74.65794372558594,-7201.81591796875,137.3596954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052490234375,305.60809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.08984375,18000.0,0.0,0.0,0.1702795177698135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324335277080536,0.2324380129575729,-4.485711997403996e-06,0.0,0.0001728120550978,0.0,0.0,9.906993865966797,0.0,0.0,0.0,0.2936128973960876,4.0,0.0,1.0
