time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734820,293.1697692871094,297.1499938964844,293.1499938964844,0.0927816107869148,-2154.101806640625,304.153076171875,0.8089026212692261,0.1525908559560775,0.1383515298366546,293.5194702148437,297.1499938964844,293.1499938964844,0.0086503587663173,-591.0826416015625,301.43511962890625,0.5511272549629211,0.050000000745058,0.0482316762208938,293.16864013671875,297.1499938964844,293.1499938964844,0.185309812426567,-2917.976806640625,304.1507263183594,0.9775476455688475,0.2684501111507416,0.1874505430459976,293.1744079589844,297.1499938964844,293.1499938964844,0.2096138298511505,-4330.93359375,304.2467041015625,0.9990000128746032,0.3848440945148468,0.2761498391628265,293.2173767089844,297.1499938964844,293.1499938964844,0.0116619570180773,-3308.189453125,303.2375793457031,0.5511272549629211,0.050000000745058,0.2287903130054474,291.2784729003906,291.1499938964844,272.7190856933594,269.70867919921875,284.8277587890625,293.41912841796875,291.2782897949219,1.0,0.2171738743782043,0.8039426207542419,0.8039426207542419,1.0,1.0,-1.0548752546310425,0.4377371370792389,0.617138147354126,0.2133082449436187,0.0,0.0,0.2953748703002929,54.48575210571289,49.0,39.95418167114258,-6877.24267578125,119.52604675292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032470703125,305.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.4375,18000.0,0.0,0.0,0.168517991900444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147111594676971,0.2147156149148941,-4.448484105523676e-06,0.0,0.0001710243377601,0.0,0.0,9.017359733581545,0.0,0.0,0.0,0.2901232838630676,4.0,0.0,1.0
734880,293.1697692871094,297.1499938964844,293.1499938964844,0.0927816107869148,-2154.101806640625,304.153076171875,0.8089026212692261,0.1525908559560775,0.1383515298366546,293.5194702148437,297.1499938964844,293.1499938964844,0.0086503587663173,-591.0826416015625,301.43511962890625,0.5511272549629211,0.050000000745058,0.0482316762208938,293.16864013671875,297.1499938964844,293.1499938964844,0.185309812426567,-2917.976806640625,304.1507263183594,0.9775476455688475,0.2684501111507416,0.1874505430459976,293.1744079589844,297.1499938964844,293.1499938964844,0.2096138298511505,-4330.93359375,304.2467041015625,0.9990000128746032,0.3848440945148468,0.2761498391628265,293.2173767089844,297.1499938964844,293.1499938964844,0.0116619570180773,-3308.189453125,303.2375793457031,0.5511272549629211,0.050000000745058,0.2287903130054474,291.2784729003906,291.1499938964844,272.7190856933594,269.70867919921875,284.8277587890625,293.41912841796875,291.2782897949219,1.0,0.2171738743782043,0.8039426207542419,0.8039426207542419,1.0,1.0,-1.0548752546310425,0.4377371370792389,0.617138147354126,0.2133082449436187,0.0,0.0,0.2953748703002929,54.48575210571289,49.0,39.95418167114258,-6877.24267578125,119.52604675292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032470703125,305.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.4375,18000.0,0.0,0.0,0.168517991900444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147111594676971,0.2147156149148941,-4.448484105523676e-06,0.0,0.0001710243377601,0.0,0.0,9.017359733581545,0.0,0.0,0.0,0.2901232838630676,4.0,0.0,1.0
734940,293.1737060546875,297.1499938964844,293.1499938964844,0.0918329209089279,-2136.7626953125,304.153564453125,0.8129249215126038,0.1512758135795593,0.1369570642709732,293.524658203125,297.1499938964844,293.1499938964844,0.0084640681743621,-583.45849609375,301.2886962890625,0.5567576289176941,0.050000000745058,0.0481920465826988,293.1563415527344,297.1499938964844,293.1499938964844,0.1878477036952972,-2950.88818359375,304.1463623046875,0.9874597191810608,0.2704974412918091,0.1892452239990234,293.1104736328125,297.1499938964844,293.1499938964844,0.2025008648633957,-4220.35009765625,304.2253112792969,0.9990000128746032,0.397271454334259,0.2690313458442688,293.21441650390625,297.1499938964844,293.1499938964844,0.0116409035399556,-3307.87060546875,303.2206420898437,0.5567576289176941,0.050000000745058,0.2286023199558258,291.2549133300781,291.1499938964844,272.7607421875,269.7450866699219,284.81939697265625,293.3526916503906,291.24981689453125,1.0,0.2151857912540435,0.8038401007652283,0.8038401007652283,1.0,1.0,-1.0465245246887207,0.4337330460548401,0.6127914786338806,0.2121172249317169,0.0,0.0,0.2824767827987671,53.39097595214844,67.0,-26.10204696655273,-6713.7451171875,115.5901870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4704284667969,305.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.560546875,18000.0,0.0,0.0,0.1651063412427902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023395597934723,0.2023439705371856,-4.41362863057293e-06,0.0,0.0001675619423622,0.0,0.0,8.39593505859375,0.0,0.0,0.0,0.287585586309433,4.0,0.0,1.0
735000,293.1737060546875,297.1499938964844,293.1499938964844,0.0918329209089279,-2136.7626953125,304.153564453125,0.8129249215126038,0.1512758135795593,0.1369570642709732,293.524658203125,297.1499938964844,293.1499938964844,0.0084640681743621,-583.45849609375,301.2886962890625,0.5567576289176941,0.050000000745058,0.0481920465826988,293.1563415527344,297.1499938964844,293.1499938964844,0.1878477036952972,-2950.88818359375,304.1463623046875,0.9874597191810608,0.2704974412918091,0.1892452239990234,293.1104736328125,297.1499938964844,293.1499938964844,0.2025008648633957,-4220.35009765625,304.2253112792969,0.9990000128746032,0.397271454334259,0.2690313458442688,293.21441650390625,297.1499938964844,293.1499938964844,0.0116409035399556,-3307.87060546875,303.2206420898437,0.5567576289176941,0.050000000745058,0.2286023199558258,291.2549133300781,291.1499938964844,272.7607421875,269.7450866699219,284.81939697265625,293.3526916503906,291.24981689453125,1.0,0.2151857912540435,0.8038401007652283,0.8038401007652283,1.0,1.0,-1.0465245246887207,0.4337330460548401,0.6127914786338806,0.2121172249317169,0.0,0.0,0.2824767827987671,53.39097595214844,67.0,-26.10204696655273,-6713.7451171875,115.5901870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4704284667969,305.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.560546875,18000.0,0.0,0.0,0.1651063412427902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023395597934723,0.2023439705371856,-4.41362863057293e-06,0.0,0.0001675619423622,0.0,0.0,8.39593505859375,0.0,0.0,0.0,0.287585586309433,4.0,0.0,1.0
735060,293.1739807128906,297.1499938964844,293.1499938964844,0.0917525663971901,-2136.17431640625,304.1524963378906,0.7988005876541138,0.1506194472312927,0.1363655477762222,293.5302429199219,297.1499938964844,293.1499938964844,0.0083196870982646,-578.2957763671875,301.132080078125,0.5461833477020264,0.050000000745058,0.0482686348259449,293.1575012207031,297.1499938964844,293.1499938964844,0.1890347301959991,-2966.51513671875,304.14569091796875,0.9740028381347656,0.2701303958892822,0.1894696354866027,293.0909423828125,297.1499938964844,293.1499938964844,0.2146117538213729,-4433.62646484375,304.1796264648437,0.9990000128746032,0.4023291766643524,0.2824650704860687,293.21197509765625,297.1499938964844,293.1499938964844,0.0116897532716393,-3322.35986328125,303.2011108398437,0.5461833477020264,0.050000000745058,0.228965625166893,291.20233154296875,291.1499938964844,272.8021850585937,269.78179931640625,284.8188781738281,293.3517761230469,291.1955261230469,1.0,0.2209149748086929,0.8039771914482117,0.8039771914482117,1.0,1.0,-1.0627293586730957,0.4414315819740295,0.6212977170944214,0.2146104127168655,0.0,0.0,0.2788260877132416,55.51039505004883,85.0,-66.13571166992188,-6718.494140625,123.27369689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71441650390625,305.5973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.1796875,18000.0,0.0,0.0,0.1608746796846389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975162029266357,0.1975205987691879,-4.395094947540201e-06,0.0,0.0001632673520362,0.0,0.0,8.148776054382324,0.0,0.0,0.0,0.2865128219127655,4.0,0.0,1.0
735120,293.1739807128906,297.1499938964844,293.1499938964844,0.0917525663971901,-2136.17431640625,304.1524963378906,0.7988005876541138,0.1506194472312927,0.1363655477762222,293.5302429199219,297.1499938964844,293.1499938964844,0.0083196870982646,-578.2957763671875,301.132080078125,0.5461833477020264,0.050000000745058,0.0482686348259449,293.1575012207031,297.1499938964844,293.1499938964844,0.1890347301959991,-2966.51513671875,304.14569091796875,0.9740028381347656,0.2701303958892822,0.1894696354866027,293.0909423828125,297.1499938964844,293.1499938964844,0.2146117538213729,-4433.62646484375,304.1796264648437,0.9990000128746032,0.4023291766643524,0.2824650704860687,293.21197509765625,297.1499938964844,293.1499938964844,0.0116897532716393,-3322.35986328125,303.2011108398437,0.5461833477020264,0.050000000745058,0.228965625166893,291.20233154296875,291.1499938964844,272.8021850585937,269.78179931640625,284.8188781738281,293.3517761230469,291.1955261230469,1.0,0.2209149748086929,0.8039771914482117,0.8039771914482117,1.0,1.0,-1.0627293586730957,0.4414315819740295,0.6212977170944214,0.2146104127168655,0.0,0.0,0.2788260877132416,55.51039505004883,85.0,-66.13571166992188,-6718.494140625,123.27369689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71441650390625,305.5973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.1796875,18000.0,0.0,0.0,0.1608746796846389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975162029266357,0.1975205987691879,-4.395094947540201e-06,0.0,0.0001632673520362,0.0,0.0,8.148776054382324,0.0,0.0,0.0,0.2865128219127655,4.0,0.0,1.0
735180,293.1741943359375,297.1499938964844,293.1499938964844,0.0918909087777137,-2139.74658203125,304.15142822265625,0.7715833783149719,0.1499674171209335,0.1359719038009643,293.5364074707031,297.1499938964844,293.1499938964844,0.00819977466017,-574.4133911132812,300.96893310546875,0.5253838300704956,0.050000000745058,0.048452004790306,293.169677734375,297.1499938964844,293.1499938964844,0.188527300953865,-2960.482177734375,304.1480407714844,0.9383419156074524,0.2674916088581085,0.1881730109453201,293.11639404296875,297.1499938964844,293.1499938964844,0.2419757694005966,-4894.91064453125,304.1239929199219,0.9990000128746032,0.3987492620944977,0.3117421865463257,293.2115173339844,297.1499938964844,293.1499938964844,0.011776371859014,-3344.5537109375,303.1763610839844,0.5253838300704956,0.050000000745058,0.2298354506492614,291.1420593261719,291.1499938964844,272.8434143066406,269.8187561035156,284.82684326171875,293.4013671875,291.1356811523437,1.0,0.2329621911048889,0.8041142821311951,0.8041142821311951,1.0,1.0,-1.097097396850586,0.4578084051609039,0.6392890214920044,0.2198458462953567,0.0,0.0,0.2839156091213226,60.54192352294922,103.0,-78.8163833618164,-6859.33935546875,141.27366638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8621826171875,305.6510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.576171875,18000.0,0.0,0.0,0.1568032801151275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995963156223297,0.1996007114648819,-4.392562004795764e-06,0.0,0.0001591353939147,0.0,0.0,8.23599910736084,0.0,0.0,0.0,0.2867831587791443,4.0,0.0,1.0
735240,293.1741943359375,297.1499938964844,293.1499938964844,0.0918909087777137,-2139.74658203125,304.15142822265625,0.7715833783149719,0.1499674171209335,0.1359719038009643,293.5364074707031,297.1499938964844,293.1499938964844,0.00819977466017,-574.4133911132812,300.96893310546875,0.5253838300704956,0.050000000745058,0.048452004790306,293.169677734375,297.1499938964844,293.1499938964844,0.188527300953865,-2960.482177734375,304.1480407714844,0.9383419156074524,0.2674916088581085,0.1881730109453201,293.11639404296875,297.1499938964844,293.1499938964844,0.2419757694005966,-4894.91064453125,304.1239929199219,0.9990000128746032,0.3987492620944977,0.3117421865463257,293.2115173339844,297.1499938964844,293.1499938964844,0.011776371859014,-3344.5537109375,303.1763610839844,0.5253838300704956,0.050000000745058,0.2298354506492614,291.1420593261719,291.1499938964844,272.8434143066406,269.8187561035156,284.82684326171875,293.4013671875,291.1356811523437,1.0,0.2329621911048889,0.8041142821311951,0.8041142821311951,1.0,1.0,-1.097097396850586,0.4578084051609039,0.6392890214920044,0.2198458462953567,0.0,0.0,0.2839156091213226,60.54192352294922,103.0,-78.8163833618164,-6859.33935546875,141.27366638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8621826171875,305.6510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.576171875,18000.0,0.0,0.0,0.1568032801151275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995963156223297,0.1996007114648819,-4.392562004795764e-06,0.0,0.0001591353939147,0.0,0.0,8.23599910736084,0.0,0.0,0.0,0.2867831587791443,4.0,0.0,1.0
735300,293.1744689941406,297.1499938964844,293.1499938964844,0.0919413864612579,-2141.1259765625,304.1510925292969,0.755942702293396,0.1496054977178573,0.1357747167348861,293.539794921875,297.1499938964844,293.1499938964844,0.0081454012542963,-572.6911010742188,300.8857421875,0.5136760473251343,0.050000000745058,0.0485833212733268,293.1802062988281,297.1499938964844,293.1499938964844,0.1874961853027343,-2947.509521484375,304.1502990722656,0.9143241047859192,0.265180766582489,0.1869184076786041,293.1439514160156,297.1499938964844,293.1499938964844,0.2604534924030304,-5198.72705078125,304.0951538085937,0.9990000128746032,0.3937755227088928,0.3311202824115753,293.2122497558594,297.1499938964844,293.1499938964844,0.0118273431435227,-3357.02001953125,303.16143798828125,0.5136760473251343,0.050000000745058,0.2304583638906479,291.1141357421875,291.1499938964844,272.86395263671875,269.8373107910156,284.83746337890625,293.4464111328125,291.10858154296875,1.0,0.2409249991178512,0.804182767868042,0.804182767868042,1.0,1.0,-1.1195162534713743,0.4685063362121582,0.6510099768638611,0.2233045101165771,0.0,0.0,0.2891187369823456,64.12643432617188,103.0,-76.2679672241211,-6968.458984375,154.1454315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8848571777344,305.6738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.525390625,18000.0,0.0,0.0,0.1551237553358078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028981745243072,0.2029025703668594,-4.396787517180201e-06,0.0,0.0001574308844283,0.0,0.0,8.389809608459473,0.0,0.0,0.0,0.2873656749725342,4.0,0.0,1.0
735360,293.1716003417969,297.1499938964844,293.1499938964844,0.0921821668744087,-2146.048095703125,304.15045166015625,0.740848958492279,0.1498559415340423,0.1358439922332763,293.54345703125,297.1499938964844,293.1499938964844,0.0080930367112159,-570.9963989257812,300.80181884765625,0.5022500157356262,0.050000000745058,0.0487405247986316,293.1936340332031,297.1499938964844,293.1499938964844,0.1858145594596862,-2926.1865234375,304.1532897949219,0.8910171389579773,0.2621639370918274,0.1851812452077865,293.18267822265625,297.1499938964844,293.1499938964844,0.28153195977211,-5539.240234375,304.0668029785156,0.9990000128746032,0.3862580358982086,0.3529214262962341,293.2135925292969,297.1499938964844,293.1499938964844,0.0118815498426556,-3369.893798828125,303.1450500488281,0.5022500157356262,0.050000000745058,0.2312040776014328,291.0898132324219,291.1499938964844,272.8844299316406,269.8558959960937,284.840576171875,293.4833068847656,291.08502197265625,1.0,0.2499525398015976,0.8038820624351501,0.8038820624351501,1.0,1.0,-1.1447629928588867,0.4805241525173187,0.6642388701438904,0.2272386103868484,0.0,0.0,0.2955855429172516,68.40575408935547,106.0,-71.47956085205078,-7099.3984375,169.6707000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8695983886719,305.68438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.130859375,18000.0,0.0,0.0,0.1538160443305969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074203789234161,0.2074247747659683,-4.4042822082701605e-06,0.0,0.0001561037352075,0.0,0.0,8.604870796203613,0.0,0.0,0.0,0.2882008552551269,4.0,0.0,1.0
735420,293.16961669921875,297.1499938964844,293.1499938964844,0.0927484259009361,-2156.9306640625,304.14947509765625,0.7107912302017212,0.1497285813093185,0.1363829970359802,293.5511474609375,297.1499938964844,293.1499938964844,0.0079939709976315,-567.242431640625,300.63775634765625,0.4795772135257721,0.050000000745058,0.0491494536399841,293.2111511230469,297.1499938964844,293.1499938964844,0.1819638907909393,-2877.07470703125,304.1585388183594,0.8464272618293762,0.2574703097343445,0.1817899197340011,293.26177978515625,297.1499938964844,293.1499938964844,0.2839171290397644,-5569.701171875,304.0942077636719,0.9624302983283995,0.369292676448822,0.3539376258850097,293.2174377441406,297.1499938964844,293.1499938964844,0.0119901224970817,-3393.09423828125,303.1104736328125,0.4795772135257721,0.050000000745058,0.2331438511610031,291.0691833496094,291.1499938964844,272.9252624511719,269.89324951171875,284.8359375,293.4477233886719,291.0761413574219,1.0,0.2633843421936035,0.8032805323600769,0.8032805323600769,1.0,1.0,-1.1442053318023682,0.4798623919486999,0.6643428802490234,0.2280525416135788,0.0,0.0,0.3090133965015411,78.77788543701172,94.0,3.5286033153533936,-7275.5595703125,189.89210510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7327575683594,305.77838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.25,18000.0,0.0,0.0,0.1525410711765289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193149924278259,0.2193194180727005,-4.428672582434956e-06,0.0,0.0001548097934573,0.0,0.0,9.187240600585938,0.0,0.0,0.0,0.2904874682426452,4.0,0.0,1.0
735480,293.16961669921875,297.1499938964844,293.1499938964844,0.0927484259009361,-2156.9306640625,304.14947509765625,0.7107912302017212,0.1497285813093185,0.1363829970359802,293.5511474609375,297.1499938964844,293.1499938964844,0.0079939709976315,-567.242431640625,300.63775634765625,0.4795772135257721,0.050000000745058,0.0491494536399841,293.2111511230469,297.1499938964844,293.1499938964844,0.1819638907909393,-2877.07470703125,304.1585388183594,0.8464272618293762,0.2574703097343445,0.1817899197340011,293.26177978515625,297.1499938964844,293.1499938964844,0.2839171290397644,-5569.701171875,304.0942077636719,0.9624302983283995,0.369292676448822,0.3539376258850097,293.2174377441406,297.1499938964844,293.1499938964844,0.0119901224970817,-3393.09423828125,303.1104736328125,0.4795772135257721,0.050000000745058,0.2331438511610031,291.0691833496094,291.1499938964844,272.9252624511719,269.89324951171875,284.8359375,293.4477233886719,291.0761413574219,1.0,0.2633843421936035,0.8032805323600769,0.8032805323600769,1.0,1.0,-1.1442053318023682,0.4798623919486999,0.6643428802490234,0.2280525416135788,0.0,0.0,0.3090133965015411,78.77788543701172,94.0,3.5286033153533936,-7275.5595703125,189.89210510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7327575683594,305.77838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.25,18000.0,0.0,0.0,0.1525410711765289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193149924278259,0.2193194180727005,-4.428672582434956e-06,0.0,0.0001548097934573,0.0,0.0,9.187240600585938,0.0,0.0,0.0,0.2904874682426452,4.0,0.0,1.0
735540,293.1716003417969,297.1499938964844,293.1499938964844,0.0918374434113502,-2138.840087890625,304.1511535644531,0.6959027647972107,0.1488303393125534,0.1358667761087417,293.55987548828125,297.1499938964844,293.1499938964844,0.0078043504618108,-557.0408325195312,300.4914245605469,0.4686757326126098,0.050000000745058,0.0493550449609756,293.2126770019531,297.1499938964844,293.1499938964844,0.1789658665657043,-2838.146484375,304.1605224609375,0.8292310237884521,0.2555815577507019,0.1801610141992569,293.28973388671875,297.1499938964844,293.1499938964844,0.2747813761234283,-5411.1201171875,304.12744140625,0.9330602884292604,0.3607230484485626,0.3443495631217956,293.2222900390625,297.1499938964844,293.1499938964844,0.0119288712739944,-3380.39306640625,303.078857421875,0.4686757326126098,0.050000000745058,0.2341190874576568,291.1328125,291.1499938964844,272.96588134765625,269.93072509765625,284.87359619140625,293.453857421875,291.1361083984375,1.0,0.2680917978286743,0.8026790618896484,0.8026790618896484,1.0,1.0,-1.132737398147583,0.4744128882884979,0.6583244800567627,0.2259576618671417,0.0,0.0,0.3065885901451111,83.84099578857422,82.0,48.8922004699707,-7207.1181640625,195.8714294433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453796386719,305.712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.1524644196033477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199969589710235,0.2200013995170593,-4.442234057933092e-06,0.0,0.0001547320134704,0.0,0.0,9.245246887207031,0.0,0.0,0.0,0.290832906961441,4.0,0.0,1.0
735600,293.1716003417969,297.1499938964844,293.1499938964844,0.0918374434113502,-2138.840087890625,304.1511535644531,0.6959027647972107,0.1488303393125534,0.1358667761087417,293.55987548828125,297.1499938964844,293.1499938964844,0.0078043504618108,-557.0408325195312,300.4914245605469,0.4686757326126098,0.050000000745058,0.0493550449609756,293.2126770019531,297.1499938964844,293.1499938964844,0.1789658665657043,-2838.146484375,304.1605224609375,0.8292310237884521,0.2555815577507019,0.1801610141992569,293.28973388671875,297.1499938964844,293.1499938964844,0.2747813761234283,-5411.1201171875,304.12744140625,0.9330602884292604,0.3607230484485626,0.3443495631217956,293.2222900390625,297.1499938964844,293.1499938964844,0.0119288712739944,-3380.39306640625,303.078857421875,0.4686757326126098,0.050000000745058,0.2341190874576568,291.1328125,291.1499938964844,272.96588134765625,269.93072509765625,284.87359619140625,293.453857421875,291.1361083984375,1.0,0.2680917978286743,0.8026790618896484,0.8026790618896484,1.0,1.0,-1.132737398147583,0.4744128882884979,0.6583244800567627,0.2259576618671417,0.0,0.0,0.3065885901451111,83.84099578857422,82.0,48.8922004699707,-7207.1181640625,195.8714294433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453796386719,305.712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.1524644196033477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199969589710235,0.2200013995170593,-4.442234057933092e-06,0.0,0.0001547320134704,0.0,0.0,9.245246887207031,0.0,0.0,0.0,0.290832906961441,4.0,0.0,1.0
735660,293.1733093261719,297.1499938964844,293.1499938964844,0.0910094156861305,-2123.013427734375,304.1521301269531,0.6940663456916809,0.1479353606700897,0.1350491642951965,293.5688781738281,297.1499938964844,293.1499938964844,0.0075955870561301,-546.2439575195312,300.33013916015625,0.4683732390403747,0.050000000745058,0.0493604652583599,293.2076110839844,297.1499938964844,293.1499938964844,0.1779385358095169,-2825.234375,304.15869140625,0.8281124234199524,0.2550156712532043,0.1796295642852783,293.29705810546875,297.1499938964844,293.1499938964844,0.269677072763443,-5325.78173828125,304.1431884765625,0.926900327205658,0.3556784093379974,0.339011400938034,293.226318359375,297.1499938964844,293.1499938964844,0.0118370503187179,-3365.601318359375,303.0443725585937,0.4683732390403747,0.050000000745058,0.2341447919607162,291.1527099609375,291.1499938964844,273.0063171386719,269.9682922363281,284.91119384765625,293.4694519042969,291.154541015625,1.0,0.2670065760612488,0.8022794127464294,0.8022794127464294,1.0,1.0,-1.124747395515442,0.4704373478889465,0.6543100476264954,0.225021481513977,0.0,0.0,0.3047704696655273,83.89197540283203,70.0,32.627296447753906,-7116.18212890625,193.43600463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.396728515625,305.6064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.470703125,18000.0,0.0,0.0,0.1526806652545929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183987200260162,0.218403160572052,-4.44008855993161e-06,0.0,0.000154951470904,0.0,0.0,9.1682767868042,0.0,0.0,0.0,0.2905568778514862,4.0,0.0,1.0
735720,293.1733093261719,297.1499938964844,293.1499938964844,0.0910094156861305,-2123.013427734375,304.1521301269531,0.6940663456916809,0.1479353606700897,0.1350491642951965,293.5688781738281,297.1499938964844,293.1499938964844,0.0075955870561301,-546.2439575195312,300.33013916015625,0.4683732390403747,0.050000000745058,0.0493604652583599,293.2076110839844,297.1499938964844,293.1499938964844,0.1779385358095169,-2825.234375,304.15869140625,0.8281124234199524,0.2550156712532043,0.1796295642852783,293.29705810546875,297.1499938964844,293.1499938964844,0.269677072763443,-5325.78173828125,304.1431884765625,0.926900327205658,0.3556784093379974,0.339011400938034,293.226318359375,297.1499938964844,293.1499938964844,0.0118370503187179,-3365.601318359375,303.0443725585937,0.4683732390403747,0.050000000745058,0.2341447919607162,291.1527099609375,291.1499938964844,273.0063171386719,269.9682922363281,284.91119384765625,293.4694519042969,291.154541015625,1.0,0.2670065760612488,0.8022794127464294,0.8022794127464294,1.0,1.0,-1.124747395515442,0.4704373478889465,0.6543100476264954,0.225021481513977,0.0,0.0,0.3047704696655273,83.89197540283203,70.0,32.627296447753906,-7116.18212890625,193.43600463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.396728515625,305.6064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.470703125,18000.0,0.0,0.0,0.1526806652545929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183987200260162,0.218403160572052,-4.44008855993161e-06,0.0,0.000154951470904,0.0,0.0,9.1682767868042,0.0,0.0,0.0,0.2905568778514862,4.0,0.0,1.0
735780,293.1741943359375,297.1499938964844,293.1499938964844,0.0902044922113418,-2107.7509765625,304.1527404785156,0.7010529041290283,0.1471644639968872,0.1342061460018158,293.577392578125,297.1499938964844,293.1499938964844,0.0073694749735295,-534.216796875,300.16552734375,0.4753428101539612,0.050000000745058,0.0492316633462905,293.2015686035156,297.1499938964844,293.1499938964844,0.1773005127906799,-2817.30712890625,304.1568603515625,0.836615800857544,0.2547813951969147,0.1793297380208969,293.29742431640625,297.1499938964844,293.1499938964844,0.2658159136772156,-5262.26220703125,304.1517639160156,0.9351614713668824,0.3518702685832977,0.3350846469402313,293.2291564941406,297.1499938964844,293.1499938964844,0.0117060355842113,-3343.908447265625,303.01141357421875,0.4753428101539612,0.050000000745058,0.2335338145494461,291.1661682128906,291.1499938964844,273.04656982421875,270.00592041015625,284.9484558105469,293.48614501953125,291.1671142578125,1.0,0.2617491781711578,0.8018797636032104,0.8018797636032104,1.0,1.0,-1.1177746057510376,0.4669343829154968,0.650840163230896,0.2242887765169143,0.0,0.0,0.3016261756420135,80.55794525146484,58.0,20.19367027282715,-7025.55615234375,184.9042358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,305.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.609375,18000.0,0.0,0.0,0.1529963910579681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160569578409195,0.216061383485794,-4.435657501744572e-06,0.0,0.0001552718895254,0.0,0.0,9.053308486938477,0.0,0.0,0.0,0.2901032865047455,4.0,0.0,1.0
735840,293.1741943359375,297.1499938964844,293.1499938964844,0.0902044922113418,-2107.7509765625,304.1527404785156,0.7010529041290283,0.1471644639968872,0.1342061460018158,293.577392578125,297.1499938964844,293.1499938964844,0.0073694749735295,-534.216796875,300.16552734375,0.4753428101539612,0.050000000745058,0.0492316633462905,293.2015686035156,297.1499938964844,293.1499938964844,0.1773005127906799,-2817.30712890625,304.1568603515625,0.836615800857544,0.2547813951969147,0.1793297380208969,293.29742431640625,297.1499938964844,293.1499938964844,0.2658159136772156,-5262.26220703125,304.1517639160156,0.9351614713668824,0.3518702685832977,0.3350846469402313,293.2291564941406,297.1499938964844,293.1499938964844,0.0117060355842113,-3343.908447265625,303.01141357421875,0.4753428101539612,0.050000000745058,0.2335338145494461,291.1661682128906,291.1499938964844,273.04656982421875,270.00592041015625,284.9484558105469,293.48614501953125,291.1671142578125,1.0,0.2617491781711578,0.8018797636032104,0.8018797636032104,1.0,1.0,-1.1177746057510376,0.4669343829154968,0.650840163230896,0.2242887765169143,0.0,0.0,0.3016261756420135,80.55794525146484,58.0,20.19367027282715,-7025.55615234375,184.9042358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,305.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.609375,18000.0,0.0,0.0,0.1529963910579681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160569578409195,0.216061383485794,-4.435657501744572e-06,0.0,0.0001552718895254,0.0,0.0,9.053308486938477,0.0,0.0,0.0,0.2901032865047455,4.0,0.0,1.0
735900,293.17437744140625,297.1499938964844,293.1499938964844,0.0898293107748031,-2100.6875,304.1529235839844,0.707383930683136,0.1468212753534317,0.1337906271219253,293.58135986328125,297.1499938964844,293.1499938964844,0.0072533776983618,-527.9390869140625,300.0820617675781,0.4805125296115875,0.050000000745058,0.0491313301026821,293.1985168457031,297.1499938964844,293.1499938964844,0.1770647168159485,-2814.415283203125,304.15606689453125,0.844007670879364,0.2547290027141571,0.1792050898075103,293.2965393066406,297.1499938964844,293.1499938964844,0.2641063928604126,-5234.47802734375,304.154541015625,0.9435663819313048,0.3501755595207214,0.3333347737789154,293.2301330566406,297.1499938964844,293.1499938964844,0.0116322766989469,-3331.643798828125,302.9954833984375,0.4805125296115875,0.050000000745058,0.2330578863620758,291.1698608398437,291.1499938964844,273.066650390625,270.0247497558594,284.96710205078125,293.494384765625,291.1705017089844,1.0,0.2579091489315033,0.8016799092292786,0.8016799092292786,1.0,1.0,-1.1143343448638916,0.4652000367641449,0.6491342782974243,0.2239453643560409,0.0,0.0,0.2999272644519806,77.98221588134766,58.0,14.810067176818848,-6980.95263671875,178.9661407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25164794921875,305.4799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.759765625,18000.0,0.0,0.0,0.1531335413455963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146808207035064,0.214685246348381,-4.432654804986669e-06,0.0,0.0001554110785946,0.0,0.0,8.985179901123047,0.0,0.0,0.0,0.289832204580307,4.0,0.0,1.0
735960,293.1744384765625,297.1499938964844,293.1499938964844,0.0894642248749733,-2093.829833984375,304.153076171875,0.7153056263923645,0.1465013474225998,0.1333805173635482,293.58514404296875,297.1499938964844,293.1499938964844,0.0071363947354257,-521.524658203125,299.9981994628906,0.4865925312042236,0.050000000745058,0.0490130223333835,293.1954650878906,297.1499938964844,293.1499938964844,0.1768607199192047,-2811.9189453125,304.15533447265625,0.8536449074745178,0.2547129392623901,0.179093599319458,293.2952880859375,297.1499938964844,293.1499938964844,0.262465089559555,-5207.95849609375,304.1566772460937,0.9544259309768676,0.3485643565654754,0.3316611349582672,293.2308959960937,297.1499938964844,293.1499938964844,0.0115541908890008,-3318.524658203125,302.9799499511719,0.4865925312042236,0.050000000745058,0.2324966788291931,291.17266845703125,291.1499938964844,273.086669921875,270.0435791015625,284.9855651855469,293.5024719238281,291.1732177734375,1.0,0.2534043788909912,0.8015830516815186,0.8015830516815186,1.0,1.0,-1.1108838319778442,0.4634669423103332,0.647416889667511,0.2236197143793106,0.0,0.0,0.2981318533420563,74.95144653320312,46.0,11.17380714416504,-6938.0947265625,172.1996612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22418212890625,305.4491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.462890625,18000.0,0.0,0.0,0.1532337367534637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132566720247268,0.2132610976696014,-4.429455657373183e-06,0.0,0.0001555127528263,0.0,0.0,8.91466999053955,0.0,0.0,0.0,0.2895492315292358,4.0,0.0,1.0
736020,293.1742553710937,297.1499938964844,293.1499938964844,0.0887554734945297,-2080.542724609375,304.1532287597656,0.7357016205787659,0.1459205001592636,0.1325779259204864,293.5920715332031,297.1499938964844,293.1499938964844,0.0069017694331705,-508.3793029785156,299.8299255371094,0.5025797486305237,0.050000000745058,0.0487356558442115,293.189453125,297.1499938964844,293.1499938964844,0.1765273362398147,-2807.83935546875,304.15411376953125,0.881157398223877,0.2547767162322998,0.1789115518331527,293.2921447753906,297.1499938964844,293.1499938964844,0.2593028247356415,-5157.17529296875,304.1596984863281,0.9818402528762816,0.3455199003219604,0.3284643292427063,293.2317199707031,297.1499938964844,293.1499938964844,0.0113885942846536,-3290.23046875,302.9501342773437,0.5025797486305237,0.050000000745058,0.2311809659004211,291.1772766113281,291.1499938964844,273.1265869140625,270.0812072753906,285.0221862792969,293.51788330078125,291.1777038574219,1.0,0.2426960468292236,0.801389217376709,0.801389217376709,1.0,1.0,-1.1039531230926514,0.4599787890911102,0.6439743041992188,0.2229938507080078,0.0,0.0,0.294177234172821,67.85871124267578,34.0,7.120134353637695,-6854.8583984375,156.84176635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,305.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.962890625,18000.0,0.0,0.0,0.1532707959413528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210154578089714,0.2101590037345886,-4.4225462261238135e-06,0.0,0.0001555503695271,0.0,0.0,8.76180648803711,0.0,0.0,0.0,0.2889360785484314,4.0,0.0,1.0
736080,293.1742553710937,297.1499938964844,293.1499938964844,0.0887554734945297,-2080.542724609375,304.1532287597656,0.7357016205787659,0.1459205001592636,0.1325779259204864,293.5920715332031,297.1499938964844,293.1499938964844,0.0069017694331705,-508.3793029785156,299.8299255371094,0.5025797486305237,0.050000000745058,0.0487356558442115,293.189453125,297.1499938964844,293.1499938964844,0.1765273362398147,-2807.83935546875,304.15411376953125,0.881157398223877,0.2547767162322998,0.1789115518331527,293.2921447753906,297.1499938964844,293.1499938964844,0.2593028247356415,-5157.17529296875,304.1596984863281,0.9818402528762816,0.3455199003219604,0.3284643292427063,293.2317199707031,297.1499938964844,293.1499938964844,0.0113885942846536,-3290.23046875,302.9501342773437,0.5025797486305237,0.050000000745058,0.2311809659004211,291.1772766113281,291.1499938964844,273.1265869140625,270.0812072753906,285.0221862792969,293.51788330078125,291.1777038574219,1.0,0.2426960468292236,0.801389217376709,0.801389217376709,1.0,1.0,-1.1039531230926514,0.4599787890911102,0.6439743041992188,0.2229938507080078,0.0,0.0,0.294177234172821,67.85871124267578,34.0,7.120134353637695,-6854.8583984375,156.84176635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,305.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.962890625,18000.0,0.0,0.0,0.1532707959413528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210154578089714,0.2101590037345886,-4.4225462261238135e-06,0.0,0.0001555503695271,0.0,0.0,8.76180648803711,0.0,0.0,0.0,0.2889360785484314,4.0,0.0,1.0
736140,293.1735534667969,297.1499938964844,293.1499938964844,0.0880886167287826,-2067.99951171875,304.1532592773437,0.7624257206916809,0.145446240901947,0.1318613290786743,293.59814453125,297.1499938964844,293.1499938964844,0.0066758068278431,-495.3142700195313,299.6626281738281,0.5243717432022095,0.050000000745058,0.048462375998497,293.18212890625,297.1499938964844,293.1499938964844,0.1763101071119308,-2805.150146484375,304.1531066894531,0.918257474899292,0.2552524507045746,0.1788669228553772,293.2835388183594,297.1499938964844,293.1499938964844,0.2451405972242355,-4925.220703125,304.1820373535156,0.9990000128746032,0.3436169922351837,0.3133186101913452,293.2317810058594,297.1499938964844,293.1499938964844,0.0112283956259489,-3262.015625,302.92242431640625,0.5243717432022095,0.050000000745058,0.2298846393823623,291.1842956542969,291.1499938964844,273.1663818359375,270.1187744140625,285.07672119140625,293.5375366210937,291.18768310546875,1.0,0.2297571897506714,0.8011954426765442,0.8011954426765442,1.0,1.0,-1.082990288734436,0.4497265517711639,0.6332637071609497,0.2204428762197494,0.0,0.0,0.2893010377883911,60.7147331237793,25.0,22.990781784057617,-6738.34716796875,137.8812713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041320800781,305.4071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.189453125,18000.0,0.0,0.0,0.1530104726552963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066637426614761,0.2066681683063507,-4.414997874846449e-06,0.0,0.0001552861795062,0.0,0.0,8.591204643249512,0.0,0.0,0.0,0.2882500886917114,4.0,0.0,1.0
736200,293.1735534667969,297.1499938964844,293.1499938964844,0.0880886167287826,-2067.99951171875,304.1532592773437,0.7624257206916809,0.145446240901947,0.1318613290786743,293.59814453125,297.1499938964844,293.1499938964844,0.0066758068278431,-495.3142700195313,299.6626281738281,0.5243717432022095,0.050000000745058,0.048462375998497,293.18212890625,297.1499938964844,293.1499938964844,0.1763101071119308,-2805.150146484375,304.1531066894531,0.918257474899292,0.2552524507045746,0.1788669228553772,293.2835388183594,297.1499938964844,293.1499938964844,0.2451405972242355,-4925.220703125,304.1820373535156,0.9990000128746032,0.3436169922351837,0.3133186101913452,293.2317810058594,297.1499938964844,293.1499938964844,0.0112283956259489,-3262.015625,302.92242431640625,0.5243717432022095,0.050000000745058,0.2298846393823623,291.1842956542969,291.1499938964844,273.1663818359375,270.1187744140625,285.07672119140625,293.5375366210937,291.18768310546875,1.0,0.2297571897506714,0.8011954426765442,0.8011954426765442,1.0,1.0,-1.082990288734436,0.4497265517711639,0.6332637071609497,0.2204428762197494,0.0,0.0,0.2893010377883911,60.7147331237793,25.0,22.990781784057617,-6738.34716796875,137.8812713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041320800781,305.4071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.189453125,18000.0,0.0,0.0,0.1530104726552963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066637426614761,0.2066681683063507,-4.414997874846449e-06,0.0,0.0001552861795062,0.0,0.0,8.591204643249512,0.0,0.0,0.0,0.2882500886917114,4.0,0.0,1.0
736260,293.1731262207031,297.1499938964844,293.1499938964844,0.0871332362294197,-2049.229248046875,304.1537780761719,0.7931144833564758,0.1449454724788665,0.1313113868236541,293.603515625,297.1499938964844,293.1499938964844,0.0064472644589841,-480.8107299804688,299.5154113769531,0.5499120950698853,0.050000000745058,0.0482405945658683,293.1638488769531,297.1499938964844,293.1499938964844,0.1769509464502334,-2812.830322265625,304.15093994140625,0.9635991454124452,0.2581267654895782,0.1802836209535598,293.2335510253906,297.1499938964844,293.1499938964844,0.2109939903020858,-4358.93603515625,304.2279968261719,0.9990000128746032,0.3502711355686188,0.2776923477649688,293.2304382324219,297.1499938964844,293.1499938964844,0.0110473465174436,-3224.42919921875,302.9039611816406,0.5499120950698853,0.050000000745058,0.2288326174020767,291.2470397949219,291.1499938964844,273.2059936523437,270.15625,285.1593322753906,293.5567626953125,291.25372314453125,1.0,0.215300440788269,0.8010942935943604,0.8010942935943604,1.0,1.0,-1.0397416353225708,0.4288709163665771,0.6108706593513489,0.2146439254283905,0.0,0.0,0.272555261850357,54.63151168823242,43.0,70.0292739868164,-6472.3232421875,116.19816589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.42120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.984375,18000.0,0.0,0.0,0.1520383805036544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967360526323318,0.196740448474884,-4.400566467666067e-06,0.0,0.0001542996324133,0.0,0.0,8.124150276184082,0.0,0.0,0.0,0.2864368557929992,4.0,0.0,1.0
736320,293.1731262207031,297.1499938964844,293.1499938964844,0.0871332362294197,-2049.229248046875,304.1537780761719,0.7931144833564758,0.1449454724788665,0.1313113868236541,293.603515625,297.1499938964844,293.1499938964844,0.0064472644589841,-480.8107299804688,299.5154113769531,0.5499120950698853,0.050000000745058,0.0482405945658683,293.1638488769531,297.1499938964844,293.1499938964844,0.1769509464502334,-2812.830322265625,304.15093994140625,0.9635991454124452,0.2581267654895782,0.1802836209535598,293.2335510253906,297.1499938964844,293.1499938964844,0.2109939903020858,-4358.93603515625,304.2279968261719,0.9990000128746032,0.3502711355686188,0.2776923477649688,293.2304382324219,297.1499938964844,293.1499938964844,0.0110473465174436,-3224.42919921875,302.9039611816406,0.5499120950698853,0.050000000745058,0.2288326174020767,291.2470397949219,291.1499938964844,273.2059936523437,270.15625,285.1593322753906,293.5567626953125,291.25372314453125,1.0,0.215300440788269,0.8010942935943604,0.8010942935943604,1.0,1.0,-1.0397416353225708,0.4288709163665771,0.6108706593513489,0.2146439254283905,0.0,0.0,0.272555261850357,54.63151168823242,43.0,70.0292739868164,-6472.3232421875,116.19816589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.42120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.984375,18000.0,0.0,0.0,0.1520383805036544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967360526323318,0.196740448474884,-4.400566467666067e-06,0.0,0.0001542996324133,0.0,0.0,8.124150276184082,0.0,0.0,0.0,0.2864368557929992,4.0,0.0,1.0
736380,293.1807861328125,297.1499938964844,293.1499938964844,0.0856149122118949,-2020.8675537109373,304.155029296875,0.8026570081710815,0.1427867412567138,0.1294767260551452,293.6085205078125,297.1499938964844,293.1499938964844,0.0062633636407554,-469.9206848144531,299.3473205566406,0.5608273148536682,0.050000000745058,0.0481648407876491,293.1519470214844,297.1499938964844,293.1499938964844,0.179104745388031,-2840.761474609375,304.1470947265625,0.981813907623291,0.2602297067642212,0.1821199357509613,293.1655578613281,297.1499938964844,293.1499938964844,0.1976267099380493,-4139.9150390625,304.2228698730469,0.9990000128746032,0.361981987953186,0.2638727128505707,293.22906494140625,297.1499938964844,293.1499938964844,0.0109743298962712,-3212.539306640625,302.8804016113281,0.5608273148536682,0.050000000745058,0.228473275899887,291.25201416015625,291.1499938964844,273.2454833984375,270.1935729980469,285.14178466796875,293.4517822265625,291.24713134765625,1.0,0.2108286321163177,0.8009931445121765,0.8009931445121765,1.0,1.0,-1.0226190090179443,0.4205587804317474,0.6020602583885193,0.2125457972288131,0.0,0.0,0.2574149668216705,52.53559112548828,61.0,-5.796521186828613,-6244.85888671875,108.59093475341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4202880859375,305.32159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.783203125,18000.0,0.0,0.0,0.1497727334499359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183844193816185,0.183848574757576,-4.372609055280918e-06,0.0,0.000152000284288,0.0,0.0,7.512447834014893,0.0,0.0,0.0,0.2840525507926941,4.0,0.0,1.0
736440,293.1807861328125,297.1499938964844,293.1499938964844,0.0856149122118949,-2020.8675537109373,304.155029296875,0.8026570081710815,0.1427867412567138,0.1294767260551452,293.6085205078125,297.1499938964844,293.1499938964844,0.0062633636407554,-469.9206848144531,299.3473205566406,0.5608273148536682,0.050000000745058,0.0481648407876491,293.1519470214844,297.1499938964844,293.1499938964844,0.179104745388031,-2840.761474609375,304.1470947265625,0.981813907623291,0.2602297067642212,0.1821199357509613,293.1655578613281,297.1499938964844,293.1499938964844,0.1976267099380493,-4139.9150390625,304.2228698730469,0.9990000128746032,0.361981987953186,0.2638727128505707,293.22906494140625,297.1499938964844,293.1499938964844,0.0109743298962712,-3212.539306640625,302.8804016113281,0.5608273148536682,0.050000000745058,0.228473275899887,291.25201416015625,291.1499938964844,273.2454833984375,270.1935729980469,285.14178466796875,293.4517822265625,291.24713134765625,1.0,0.2108286321163177,0.8009931445121765,0.8009931445121765,1.0,1.0,-1.0226190090179443,0.4205587804317474,0.6020602583885193,0.2125457972288131,0.0,0.0,0.2574149668216705,52.53559112548828,61.0,-5.796521186828613,-6244.85888671875,108.59093475341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4202880859375,305.32159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.783203125,18000.0,0.0,0.0,0.1497727334499359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183844193816185,0.183848574757576,-4.372609055280918e-06,0.0,0.000152000284288,0.0,0.0,7.512447834014893,0.0,0.0,0.0,0.2840525507926941,4.0,0.0,1.0
736500,293.1816101074219,297.1499938964844,293.1499938964844,0.0852599665522575,-2014.6358642578125,304.1547546386719,0.7996129393577576,0.1422340720891952,0.1288535445928573,293.61090087890625,297.1499938964844,293.1499938964844,0.0061888066120445,-465.8541259765625,299.253662109375,0.5594208240509033,0.050000000745058,0.0481741428375244,293.15069580078125,297.1499938964844,293.1499938964844,0.1798072159290313,-2850.054931640625,304.1463623046875,0.980455756187439,0.2604548633098602,0.1824038326740265,293.14483642578125,297.1499938964844,293.1499938964844,0.1991468966007232,-4169.97265625,304.2067565917969,0.9990000128746032,0.3658623695373535,0.2656592428684234,293.2283935546875,297.1499938964844,293.1499938964844,0.010975225828588,-3215.52294921875,302.8663330078125,0.5594208240509033,0.050000000745058,0.2285173833370208,291.229736328125,291.1499938964844,273.26519775390625,270.2121887207031,285.13629150390625,293.4274597167969,291.2240295410156,1.0,0.211718276143074,0.8009425401687622,0.8009425401687622,1.0,1.0,-1.0244157314300537,0.4213237166404724,0.6030920147895813,0.2130333185195922,0.0,0.0,0.2543127834796905,52.79534912109375,61.0,-34.682220458984375,-6210.4580078125,109.4486312866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091247558594,305.3099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.099609375,18000.0,0.0,0.0,0.1482544094324112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806851029396057,0.1806894689798355,-4.362262643553549e-06,0.0,0.0001504593674326,0.0,0.0,7.3588714599609375,0.0,0.0,0.0,0.2834014296531677,4.0,0.0,1.0
