time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736560,293.1817321777344,297.1499938964844,293.1499938964844,0.0851041227579116,-2012.1629638671875,304.1541748046875,0.7923883199691772,0.1418102085590362,0.1284535825252533,293.6131896972656,297.1499938964844,293.1499938964844,0.0061189732514321,-462.07958984375,299.1585998535156,0.5542019009590149,0.050000000745058,0.0482098087668418,293.1514892578125,297.1499938964844,293.1499938964844,0.1802799701690673,-2856.369873046875,304.14617919921875,0.9735669493675232,0.2602910697460174,0.1824580430984497,293.135498046875,297.1499938964844,293.1499938964844,0.2050859034061432,-4274.76953125,304.18560791015625,0.9990000128746032,0.3677715361118316,0.2722609937191009,293.2278137207031,297.1499938964844,293.1499938964844,0.0109866065904498,-3220.713134765625,302.8517761230469,0.5542019009590149,0.050000000745058,0.228686586022377,291.2050476074219,291.1499938964844,273.28485107421875,270.2307434082031,285.13409423828125,293.42205810546875,291.19891357421875,1.0,0.2144719660282135,0.8010110855102539,0.8010110855102539,1.0,1.0,-1.032166600227356,0.4249300360679626,0.6072365641593933,0.2144090384244918,0.0,0.0,0.2531034052371979,53.78776931762695,79.0,-53.41359329223633,-6213.515625,112.95329284667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906982421875,305.3114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.697265625,18000.0,0.0,0.0,0.1466365307569503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790955811738968,0.1790999323129654,-4.355728378868662e-06,0.0,0.0001488174311816,0.0,0.0,7.2798171043396,0.0,0.0,0.0,0.2830459475517273,4.0,0.0,1.0
736620,293.181640625,297.1499938964844,293.1499938964844,0.0850335881114006,-2011.7933349609373,304.15289306640625,0.7678658366203308,0.1410273909568786,0.1278838813304901,293.6176452636719,297.1499938964844,293.1499938964844,0.0059928968548774,-455.39447021484375,298.9638061523437,0.5350658893585205,0.050000000745058,0.0483602471649646,293.1595153808594,297.1499938964844,293.1499938964844,0.1803584098815918,-2857.85009765625,304.1473693847656,0.942711353302002,0.2586462497711181,0.1817405372858047,293.14996337890625,297.1499938964844,293.1499938964844,0.2283830642700195,-4672.1923828125,304.1347045898437,0.9990000128746032,0.3652989268302917,0.2974453568458557,293.2276611328125,297.1499938964844,293.1499938964844,0.0110375443473458,-3237.254638671875,302.8194274902344,0.5350658893585205,0.050000000745058,0.2294001877307891,291.1488342285156,291.1499938964844,273.3240966796875,270.2676696777344,285.1404724121094,293.4600830078125,291.1423034667969,1.0,0.2248650789260864,0.8011482357978821,0.8011482357978821,1.0,1.0,-1.061880588531494,0.4389438033103943,0.6229367256164551,0.2192324101924896,0.0,0.0,0.2569420039653778,57.93414306640625,97.0,-73.54412078857422,-6311.4189453125,127.44530487060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7007141113281,305.329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.1435247510671615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801370233297348,0.1801413744688034,-4.35199308412848e-06,0.0,0.0001456593745388,0.0,0.0,7.318490028381348,0.0,0.0,0.0,0.2831296920776367,4.0,0.0,1.0
736680,293.181640625,297.1499938964844,293.1499938964844,0.0850335881114006,-2011.7933349609373,304.15289306640625,0.7678658366203308,0.1410273909568786,0.1278838813304901,293.6176452636719,297.1499938964844,293.1499938964844,0.0059928968548774,-455.39447021484375,298.9638061523437,0.5350658893585205,0.050000000745058,0.0483602471649646,293.1595153808594,297.1499938964844,293.1499938964844,0.1803584098815918,-2857.85009765625,304.1473693847656,0.942711353302002,0.2586462497711181,0.1817405372858047,293.14996337890625,297.1499938964844,293.1499938964844,0.2283830642700195,-4672.1923828125,304.1347045898437,0.9990000128746032,0.3652989268302917,0.2974453568458557,293.2276611328125,297.1499938964844,293.1499938964844,0.0110375443473458,-3237.254638671875,302.8194274902344,0.5350658893585205,0.050000000745058,0.2294001877307891,291.1488342285156,291.1499938964844,273.3240966796875,270.2676696777344,285.1404724121094,293.4600830078125,291.1423034667969,1.0,0.2248650789260864,0.8011482357978821,0.8011482357978821,1.0,1.0,-1.061880588531494,0.4389438033103943,0.6229367256164551,0.2192324101924896,0.0,0.0,0.2569420039653778,57.93414306640625,97.0,-73.54412078857422,-6311.4189453125,127.44530487060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7007141113281,305.329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.1435247510671615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801370233297348,0.1801413744688034,-4.35199308412848e-06,0.0,0.0001456593745388,0.0,0.0,7.318490028381348,0.0,0.0,0.0,0.2831296920776367,4.0,0.0,1.0
736740,293.1803894042969,297.1499938964844,293.1499938964844,0.0850368291139602,-2012.6978759765625,304.15191650390625,0.7377578616142273,0.1404633671045303,0.1274407058954239,293.62237548828125,297.1499938964844,293.1499938964844,0.0058786221779882,-449.2713317871094,298.76678466796875,0.5112080574035645,0.050000000745058,0.0486145913600921,293.1742553710937,297.1499938964844,293.1499938964844,0.1790375411510467,-2841.2578125,304.1504821777344,0.8976565003395081,0.2554229199886322,0.1799207627773285,293.2061767578125,297.1499938964844,293.1499938964844,0.2646060585975647,-5269.7080078125,304.07940673828125,0.9990000128746032,0.3539983034133911,0.335563451051712,293.2294006347656,297.1499938964844,293.1499938964844,0.0111112259328365,-3258.171875,302.7820129394531,0.5112080574035645,0.050000000745058,0.2306066751480102,291.0961608886719,291.1499938964844,273.3632202148437,270.3043212890625,285.1668701171875,293.5624084472656,291.09130859375,1.0,0.2406410574913025,0.8012853264808655,0.8012853264808655,1.0,1.0,-1.1066619157791138,0.4602479040622711,0.6464139819145203,0.2262293547391891,0.0,0.0,0.267768383026123,64.88986206054688,100.0,-69.20411682128906,-6512.3671875,152.01553344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7038879394531,305.35479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.3046875,18000.0,0.0,0.0,0.141244038939476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865671724081039,0.1865715384483337,-4.360140337666962e-06,0.0,0.0001433447469025,0.0,0.0,7.609456539154053,0.0,0.0,0.0,0.2842230498790741,4.0,0.0,1.0
736800,293.1803894042969,297.1499938964844,293.1499938964844,0.0850368291139602,-2012.6978759765625,304.15191650390625,0.7377578616142273,0.1404633671045303,0.1274407058954239,293.62237548828125,297.1499938964844,293.1499938964844,0.0058786221779882,-449.2713317871094,298.76678466796875,0.5112080574035645,0.050000000745058,0.0486145913600921,293.1742553710937,297.1499938964844,293.1499938964844,0.1790375411510467,-2841.2578125,304.1504821777344,0.8976565003395081,0.2554229199886322,0.1799207627773285,293.2061767578125,297.1499938964844,293.1499938964844,0.2646060585975647,-5269.7080078125,304.07940673828125,0.9990000128746032,0.3539983034133911,0.335563451051712,293.2294006347656,297.1499938964844,293.1499938964844,0.0111112259328365,-3258.171875,302.7820129394531,0.5112080574035645,0.050000000745058,0.2306066751480102,291.0961608886719,291.1499938964844,273.3632202148437,270.3043212890625,285.1668701171875,293.5624084472656,291.09130859375,1.0,0.2406410574913025,0.8012853264808655,0.8012853264808655,1.0,1.0,-1.1066619157791138,0.4602479040622711,0.6464139819145203,0.2262293547391891,0.0,0.0,0.267768383026123,64.88986206054688,100.0,-69.20411682128906,-6512.3671875,152.01553344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7038879394531,305.35479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.3046875,18000.0,0.0,0.0,0.141244038939476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865671724081039,0.1865715384483337,-4.360140337666962e-06,0.0,0.0001433447469025,0.0,0.0,7.609456539154053,0.0,0.0,0.0,0.2842230498790741,4.0,0.0,1.0
736860,293.1728820800781,297.1499938964844,293.1499938964844,0.0857719108462333,-2026.3341064453125,304.1501159667969,0.7068543434143066,0.1412386298179626,0.1284744888544082,293.6271667480469,297.1499938964844,293.1499938964844,0.0057665826752781,-442.1098937988281,298.5933532714844,0.4869968295097351,0.050000000745058,0.0490053035318851,293.183349609375,297.1499938964844,293.1499938964844,0.1766508072614669,-2810.178955078125,304.1542663574219,0.8528040647506714,0.2529277503490448,0.1781144589185714,293.2615661621094,297.1499938964844,293.1499938964844,0.2569008469581604,-5134.9296875,304.1163330078125,0.9497378468513488,0.3412330746650696,0.3264162242412567,293.2320556640625,297.1499938964844,293.1499938964844,0.0111709851771593,-3270.857421875,302.7480773925781,0.4869968295097351,0.050000000745058,0.2324600666761398,291.1064758300781,291.1499938964844,273.4022521972656,270.3406677246094,285.2048645019531,293.5800170898437,291.11297607421875,1.0,0.2529328763484955,0.8006772994995117,0.8006772994995117,1.0,1.0,-1.0974061489105225,0.4554820656776428,0.6419240832328796,0.2255681753158569,0.0,0.0,0.2743849158287048,74.6958236694336,103.0,22.69819641113281,-6595.62646484375,167.7891082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5991516113281,305.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.703125,18000.0,0.0,0.0,0.1402612477540969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936844289302826,0.1936887949705124,-4.376634933578316e-06,0.0,0.000142347329529,0.0,0.0,7.947737216949463,0.0,0.0,0.0,0.2855413854122162,4.0,0.0,1.0
736920,293.1728820800781,297.1499938964844,293.1499938964844,0.0857719108462333,-2026.3341064453125,304.1501159667969,0.7068543434143066,0.1412386298179626,0.1284744888544082,293.6271667480469,297.1499938964844,293.1499938964844,0.0057665826752781,-442.1098937988281,298.5933532714844,0.4869968295097351,0.050000000745058,0.0490053035318851,293.183349609375,297.1499938964844,293.1499938964844,0.1766508072614669,-2810.178955078125,304.1542663574219,0.8528040647506714,0.2529277503490448,0.1781144589185714,293.2615661621094,297.1499938964844,293.1499938964844,0.2569008469581604,-5134.9296875,304.1163330078125,0.9497378468513488,0.3412330746650696,0.3264162242412567,293.2320556640625,297.1499938964844,293.1499938964844,0.0111709851771593,-3270.857421875,302.7480773925781,0.4869968295097351,0.050000000745058,0.2324600666761398,291.1064758300781,291.1499938964844,273.4022521972656,270.3406677246094,285.2048645019531,293.5800170898437,291.11297607421875,1.0,0.2529328763484955,0.8006772994995117,0.8006772994995117,1.0,1.0,-1.0974061489105225,0.4554820656776428,0.6419240832328796,0.2255681753158569,0.0,0.0,0.2743849158287048,74.6958236694336,103.0,22.69819641113281,-6595.62646484375,167.7891082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5991516113281,305.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.703125,18000.0,0.0,0.0,0.1402612477540969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936844289302826,0.1936887949705124,-4.376634933578316e-06,0.0,0.000142347329529,0.0,0.0,7.947737216949463,0.0,0.0,0.0,0.2855413854122162,4.0,0.0,1.0
736980,293.1726989746094,297.1499938964844,293.1499938964844,0.0856526345014572,-2023.738037109375,304.1503295898437,0.6922895908355713,0.1409335136413574,0.1285528242588043,293.63043212890625,297.1499938964844,293.1499938964844,0.0056845010258257,-436.52484130859375,298.4964294433594,0.4767645597457886,0.050000000745058,0.0492044053971767,293.1831970214844,297.1499938964844,293.1499938964844,0.1758512705564499,-2799.650390625,304.1547546386719,0.8363420367240906,0.252445250749588,0.1777807027101516,293.2748107910156,297.1499938964844,293.1499938964844,0.2523871064186096,-5057.798828125,304.1314697265625,0.9232279658317566,0.3369064033031463,0.3217385411262512,293.2341003417969,297.1499938964844,293.1499938964844,0.0111748715862631,-3271.319580078125,302.728271484375,0.4767645597457886,0.050000000745058,0.2334045022726059,291.1329650878906,291.1499938964844,273.4256286621094,270.3623046875,285.22149658203125,293.5766296386719,291.1358642578125,1.0,0.2590756416320801,0.8003124594688416,0.8003124594688416,1.0,1.0,-1.092923879623413,0.453180730342865,0.6397430896759033,0.2252028733491897,0.0,0.0,0.2731451094150543,79.69345092773438,103.0,33.79749298095703,-6557.86474609375,175.7775421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.520263671875,305.4093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.439453125,18000.0,0.0,0.0,0.1400681734085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933139264583587,0.1933183073997497,-4.380518475954887e-06,0.0,0.0001421513879904,0.0,0.0,7.938332557678223,0.0,0.0,0.0,0.2855697572231293,4.0,0.0,1.0
737040,293.173095703125,297.1499938964844,293.1499938964844,0.0854971036314964,-2020.71240234375,304.15057373046875,0.6840382814407349,0.1406258195638656,0.1284316331148147,293.6326904296875,297.1499938964844,293.1499938964844,0.0056302640587091,-432.9435729980469,298.4272766113281,0.4703769385814667,0.050000000745058,0.0493245981633663,293.1825866699219,297.1499938964844,293.1499938964844,0.1756088584661483,-2796.525634765625,304.1545104980469,0.8277321457862854,0.2522293329238891,0.1776875704526901,293.2794494628906,297.1499938964844,293.1499938964844,0.2502844333648681,-5022.17041015625,304.1380920410156,0.909370481967926,0.3347359895706177,0.3194957077503204,293.2354736328125,297.1499938964844,293.1499938964844,0.0111808143556118,-3273.0390625,302.7138061523437,0.4703769385814667,0.050000000745058,0.2339746654033661,291.1410217285156,291.1499938964844,273.441162109375,270.3766784667969,285.2341613769531,293.57928466796875,291.1427001953125,1.0,0.2627622783184051,0.8000692129135132,0.8000692129135132,1.0,1.0,-1.090802788734436,0.4520553648471832,0.6387473940849304,0.2251064032316208,0.0,0.0,0.2727381289005279,82.71818542480469,91.0,29.68012237548828,-6531.708984375,180.7630920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715881347656,305.3749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0,18000.0,0.0,0.0,0.1400018036365509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928841173648834,0.1928884983062744,-4.380616701382678e-06,0.0,0.0001420840271748,0.0,0.0,7.919691562652588,0.0,0.0,0.0,0.2855189740657806,4.0,0.0,1.0
737100,293.1736755371094,297.1499938964844,293.1499938964844,0.0852142423391342,-2015.305419921875,304.1509704589844,0.6784085631370544,0.1402160823345184,0.1281535625457763,293.635498046875,297.1499938964844,293.1499938964844,0.0055554476566612,-427.974609375,298.3392028808594,0.4657455086708069,0.050000000745058,0.0494063384830951,293.181640625,297.1499938964844,293.1499938964844,0.1753422915935516,-2793.1044921875,304.1541748046875,0.8221549987792969,0.252002865076065,0.1775712817907333,293.282470703125,297.1499938964844,293.1499938964844,0.2481356412172317,-4985.95361328125,304.1441345214844,0.9003526568412781,0.3325012326240539,0.3172193765640259,293.2370910644531,297.1499938964844,293.1499938964844,0.0111669423058629,-3271.29541015625,302.69549560546875,0.4657455086708069,0.050000000745058,0.2343624085187912,291.148193359375,291.1499938964844,273.4606018066406,270.39453125,285.2513427734375,293.5850830078125,291.1498413085937,1.0,0.264725923538208,0.7997652292251587,0.7997652292251587,1.0,1.0,-1.0881609916687012,0.4506503939628601,0.6375105977058411,0.2249954491853714,0.0,0.0,0.2721411287784576,84.7649154663086,91.0,26.261716842651367,-6502.9140625,183.75894165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4160461425781,305.3392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66015625,18000.0,0.0,0.0,0.1399707645177841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925062984228134,0.1925106793642044,-4.380172867968213e-06,0.0,0.0001420525222783,0.0,0.0,7.902386665344238,0.0,0.0,0.0,0.2854563593864441,4.0,0.0,1.0
737160,293.1741638183594,297.1499938964844,293.1499938964844,0.0848825350403785,-2008.9892578125,304.1513977050781,0.6759771108627319,0.1398226767778396,0.1278207451105117,293.6382141113281,297.1499938964844,293.1499938964844,0.0054743476212024,-422.518310546875,298.2510986328125,0.4639616906642914,0.050000000745058,0.0494364090263843,293.1805114746094,297.1499938964844,293.1499938964844,0.1750688403844833,-2789.578369140625,304.1539001464844,0.8200476169586182,0.2518226206302643,0.1774519085884094,293.2835693359375,297.1499938964844,293.1499938964844,0.2462719231843948,-4954.74169921875,304.1485595703125,0.896160900592804,0.3306047916412353,0.3153076767921448,293.23846435546875,297.1499938964844,293.1499938964844,0.0111354645341634,-3266.13037109375,302.6775817871094,0.4639616906642914,0.050000000745058,0.2345050275325775,291.1556701660156,291.1499938964844,273.4800109863281,270.4122619628906,285.2691955566406,293.592529296875,291.1572570800781,1.0,0.265222817659378,0.7996795773506165,0.7996795773506165,1.0,1.0,-1.0855311155319214,0.449270099401474,0.6362610459327698,0.224907249212265,0.0,0.0,0.2710153460502624,85.50350952148438,79.0,23.807191848754883,-6470.91748046875,184.32662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663330078125,305.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.1399865746498108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918820291757583,0.1918864101171493,-4.379352048999863e-06,0.0,0.0001420685730408,0.0,0.0,7.873660087585449,0.0,0.0,0.0,0.2853456735610962,4.0,0.0,1.0
737220,293.174560546875,297.1499938964844,293.1499938964844,0.0842179432511329,-1996.43212890625,304.15203857421875,0.6778777837753296,0.1391286700963974,0.1271180063486099,293.6432800292969,297.1499938964844,293.1499938964844,0.0053018294274806,-410.7919921875,298.0730285644531,0.4670937061309814,0.050000000745058,0.0493831224739551,293.1778869628906,297.1499938964844,293.1499938964844,0.1745953857898712,-2783.511474609375,304.15338134765625,0.8231554627418518,0.2515791952610016,0.1772154420614242,293.2827453613281,297.1499938964844,293.1499938964844,0.2430771291255951,-4901.78955078125,304.154296875,0.8971059322357178,0.3273800015449524,0.3120536804199219,293.24053955078125,297.1499938964844,293.1499938964844,0.0110401986166834,-3249.79052734375,302.6426086425781,0.4670937061309814,0.050000000745058,0.2342522740364074,291.1665344238281,291.1499938964844,273.5187683105469,270.44744873046875,285.30621337890625,293.6095275878906,291.1673889160156,1.0,0.2625986039638519,0.7995083332061768,0.7995083332061768,1.0,1.0,-1.0801310539245603,0.4464422762393951,0.6336888670921326,0.2247214764356613,0.0,0.0,0.2680087983608246,84.1075668334961,67.0,15.74959945678711,-6397.12158203125,180.1273651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2885131835937,305.2349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.19921875,18000.0,0.0,0.0,0.1400648653507232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898461878299713,0.1898505538702011,-4.375919615995372e-06,0.0,0.000142148026498,0.0,0.0,7.778857231140137,0.0,0.0,0.0,0.2849800288677215,4.0,0.0,1.0
737280,293.174560546875,297.1499938964844,293.1499938964844,0.0842179432511329,-1996.43212890625,304.15203857421875,0.6778777837753296,0.1391286700963974,0.1271180063486099,293.6432800292969,297.1499938964844,293.1499938964844,0.0053018294274806,-410.7919921875,298.0730285644531,0.4670937061309814,0.050000000745058,0.0493831224739551,293.1778869628906,297.1499938964844,293.1499938964844,0.1745953857898712,-2783.511474609375,304.15338134765625,0.8231554627418518,0.2515791952610016,0.1772154420614242,293.2827453613281,297.1499938964844,293.1499938964844,0.2430771291255951,-4901.78955078125,304.154296875,0.8971059322357178,0.3273800015449524,0.3120536804199219,293.24053955078125,297.1499938964844,293.1499938964844,0.0110401986166834,-3249.79052734375,302.6426086425781,0.4670937061309814,0.050000000745058,0.2342522740364074,291.1665344238281,291.1499938964844,273.5187683105469,270.44744873046875,285.30621337890625,293.6095275878906,291.1673889160156,1.0,0.2625986039638519,0.7995083332061768,0.7995083332061768,1.0,1.0,-1.0801310539245603,0.4464422762393951,0.6336888670921326,0.2247214764356613,0.0,0.0,0.2680087983608246,84.1075668334961,67.0,15.74959945678711,-6397.12158203125,180.1273651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2885131835937,305.2349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.19921875,18000.0,0.0,0.0,0.1400648653507232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898461878299713,0.1898505538702011,-4.375919615995372e-06,0.0,0.000142148026498,0.0,0.0,7.778857231140137,0.0,0.0,0.0,0.2849800288677215,4.0,0.0,1.0
737340,293.1742858886719,297.1499938964844,293.1499938964844,0.0835866257548332,-1984.5933837890625,304.15240478515625,0.6873184442520142,0.1385577619075775,0.1264206022024154,293.6476135253906,297.1499938964844,293.1499938964844,0.0051210671663284,-398.3238525390625,297.8933410644531,0.4761174321174621,0.050000000745058,0.0492169596254825,293.1748962402344,297.1499938964844,293.1499938964844,0.1742171496152877,-2778.70263671875,304.15289306640625,0.8342801332473755,0.2514825463294983,0.1769999116659164,293.280029296875,297.1499938964844,293.1499938964844,0.2402374297380447,-4855.24267578125,304.15753173828125,0.9081480503082277,0.3245692253112793,0.3091602623462677,293.2416687011719,297.1499938964844,293.1499938964844,0.0109150605276227,-3227.685546875,302.6089782714844,0.4761174321174621,0.050000000745058,0.2334640622138977,291.17291259765625,291.1499938964844,273.55743408203125,270.4821472167969,285.3441772460937,293.6273193359375,291.1734924316406,1.0,0.2562394142150879,0.7993370890617371,0.7993370890617371,1.0,1.0,-1.0744173526763916,0.4434619843959808,0.6309553980827332,0.224497377872467,0.0,0.0,0.2645086944103241,79.850341796875,55.0,10.109103202819824,-6322.56494140625,170.64178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421875,305.18035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.048828125,18000.0,0.0,0.0,0.1400762200355529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874110251665115,0.1874154061079025,-4.37114294982166e-06,0.0,0.0001421595516148,0.0,0.0,7.664713382720947,0.0,0.0,0.0,0.2845304906368255,4.0,0.0,1.0
737400,293.1742858886719,297.1499938964844,293.1499938964844,0.0835866257548332,-1984.5933837890625,304.15240478515625,0.6873184442520142,0.1385577619075775,0.1264206022024154,293.6476135253906,297.1499938964844,293.1499938964844,0.0051210671663284,-398.3238525390625,297.8933410644531,0.4761174321174621,0.050000000745058,0.0492169596254825,293.1748962402344,297.1499938964844,293.1499938964844,0.1742171496152877,-2778.70263671875,304.15289306640625,0.8342801332473755,0.2514825463294983,0.1769999116659164,293.280029296875,297.1499938964844,293.1499938964844,0.2402374297380447,-4855.24267578125,304.15753173828125,0.9081480503082277,0.3245692253112793,0.3091602623462677,293.2416687011719,297.1499938964844,293.1499938964844,0.0109150605276227,-3227.685546875,302.6089782714844,0.4761174321174621,0.050000000745058,0.2334640622138977,291.17291259765625,291.1499938964844,273.55743408203125,270.4821472167969,285.3441772460937,293.6273193359375,291.1734924316406,1.0,0.2562394142150879,0.7993370890617371,0.7993370890617371,1.0,1.0,-1.0744173526763916,0.4434619843959808,0.6309553980827332,0.224497377872467,0.0,0.0,0.2645086944103241,79.850341796875,55.0,10.109103202819824,-6322.56494140625,170.64178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421875,305.18035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.048828125,18000.0,0.0,0.0,0.1400762200355529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874110251665115,0.1874154061079025,-4.37114294982166e-06,0.0,0.0001421595516148,0.0,0.0,7.664713382720947,0.0,0.0,0.0,0.2845304906368255,4.0,0.0,1.0
737460,293.173583984375,297.1499938964844,293.1499938964844,0.0829851031303405,-1973.3602294921875,304.152587890625,0.7039842009544373,0.1380876302719116,0.1257467567920684,293.65118408203125,297.1499938964844,293.1499938964844,0.0049371886998414,-385.4302368164063,297.7135925292969,0.4886282086372375,0.050000000745058,0.0489744618535041,293.171630859375,297.1499938964844,293.1499938964844,0.173911765217781,-2774.83203125,304.1524353027344,0.8535276651382446,0.2515128254890442,0.1768207550048828,293.2764587402344,297.1499938964844,293.1499938964844,0.2375607043504715,-4811.650390625,304.1594543457031,0.9306606650352478,0.3219976127147674,0.3064458966255188,293.2420349121094,297.1499938964844,293.1499938964844,0.0107708200812339,-3201.5517578125,302.576904296875,0.4886282086372375,0.050000000745058,0.2323137670755386,291.1775817871094,291.1499938964844,273.5960388183594,270.51629638671875,285.3810119628906,293.6426696777344,291.177978515625,1.0,0.2470753937959671,0.7991835474967957,0.7991835474967957,1.0,1.0,-1.0684640407562256,0.4403681755065918,0.6280958652496338,0.2242428958415985,0.0,0.0,0.2605023384094238,73.65782165527344,43.0,6.730530261993408,-6248.28271484375,157.66583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,305.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.505859375,18000.0,0.0,0.0,0.1399148851633072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846319884061813,0.1846363544464111,-4.365604581835214e-06,0.0,0.0001419958280166,0.0,0.0,7.534860134124756,0.0,0.0,0.0,0.2840178310871124,4.0,0.0,1.0
737520,293.173583984375,297.1499938964844,293.1499938964844,0.0829851031303405,-1973.3602294921875,304.152587890625,0.7039842009544373,0.1380876302719116,0.1257467567920684,293.65118408203125,297.1499938964844,293.1499938964844,0.0049371886998414,-385.4302368164063,297.7135925292969,0.4886282086372375,0.050000000745058,0.0489744618535041,293.171630859375,297.1499938964844,293.1499938964844,0.173911765217781,-2774.83203125,304.1524353027344,0.8535276651382446,0.2515128254890442,0.1768207550048828,293.2764587402344,297.1499938964844,293.1499938964844,0.2375607043504715,-4811.650390625,304.1594543457031,0.9306606650352478,0.3219976127147674,0.3064458966255188,293.2420349121094,297.1499938964844,293.1499938964844,0.0107708200812339,-3201.5517578125,302.576904296875,0.4886282086372375,0.050000000745058,0.2323137670755386,291.1775817871094,291.1499938964844,273.5960388183594,270.51629638671875,285.3810119628906,293.6426696777344,291.177978515625,1.0,0.2470753937959671,0.7991835474967957,0.7991835474967957,1.0,1.0,-1.0684640407562256,0.4403681755065918,0.6280958652496338,0.2242428958415985,0.0,0.0,0.2605023384094238,73.65782165527344,43.0,6.730530261993408,-6248.28271484375,157.66583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,305.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.505859375,18000.0,0.0,0.0,0.1399148851633072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846319884061813,0.1846363544464111,-4.365604581835214e-06,0.0,0.0001419958280166,0.0,0.0,7.534860134124756,0.0,0.0,0.0,0.2840178310871124,4.0,0.0,1.0
737580,293.1730651855469,297.1499938964844,293.1499938964844,0.0823915898799896,-1962.333740234375,304.1527099609375,0.727224588394165,0.1375975608825683,0.1250581294298172,293.6540222167969,297.1499938964844,293.1499938964844,0.0047540455125272,-372.4111022949219,297.53326416015625,0.5062164068222046,0.050000000745058,0.0486824065446853,293.1683044433594,297.1499938964844,293.1499938964844,0.1736969798803329,-2772.150634765625,304.1519775390625,0.8836416602134705,0.2516393661499023,0.1766776740550995,293.2724914550781,297.1499938964844,293.1499938964844,0.2350372374057769,-4770.74755859375,304.1604919433594,0.9642883539199828,0.319595605134964,0.3038542568683624,293.24200439453125,297.1499938964844,293.1499938964844,0.0106166321784257,-3173.25,302.5455017089844,0.5062164068222046,0.050000000745058,0.2309283763170242,291.179443359375,291.1499938964844,273.6346130371094,270.5498962402344,285.407958984375,293.64093017578125,291.1794128417969,1.0,0.2357139438390731,0.7990300059318542,0.7990300059318542,1.0,1.0,-1.0623420476913452,0.43719482421875,0.6251472234725952,0.2239628285169601,0.0,0.0,0.2564119100570678,66.2087173461914,31.0,2.320091485977173,-6179.00732421875,142.51260375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344665527344,305.111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.783203125,18000.0,0.0,0.0,0.1395126432180404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817235797643661,0.1817279309034347,-4.359593731351197e-06,0.0,0.0001415875885868,0.0,0.0,7.399246692657471,0.0,0.0,0.0,0.2834812104701996,4.0,0.0,1.0
737640,293.1730651855469,297.1499938964844,293.1499938964844,0.0823915898799896,-1962.333740234375,304.1527099609375,0.727224588394165,0.1375975608825683,0.1250581294298172,293.6540222167969,297.1499938964844,293.1499938964844,0.0047540455125272,-372.4111022949219,297.53326416015625,0.5062164068222046,0.050000000745058,0.0486824065446853,293.1683044433594,297.1499938964844,293.1499938964844,0.1736969798803329,-2772.150634765625,304.1519775390625,0.8836416602134705,0.2516393661499023,0.1766776740550995,293.2724914550781,297.1499938964844,293.1499938964844,0.2350372374057769,-4770.74755859375,304.1604919433594,0.9642883539199828,0.319595605134964,0.3038542568683624,293.24200439453125,297.1499938964844,293.1499938964844,0.0106166321784257,-3173.25,302.5455017089844,0.5062164068222046,0.050000000745058,0.2309283763170242,291.179443359375,291.1499938964844,273.6346130371094,270.5498962402344,285.407958984375,293.64093017578125,291.1794128417969,1.0,0.2357139438390731,0.7990300059318542,0.7990300059318542,1.0,1.0,-1.0623420476913452,0.43719482421875,0.6251472234725952,0.2239628285169601,0.0,0.0,0.2564119100570678,66.2087173461914,31.0,2.320091485977173,-6179.00732421875,142.51260375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344665527344,305.111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.783203125,18000.0,0.0,0.0,0.1395126432180404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817235797643661,0.1817279309034347,-4.359593731351197e-06,0.0,0.0001415875885868,0.0,0.0,7.399246692657471,0.0,0.0,0.0,0.2834812104701996,4.0,0.0,1.0
737700,293.1732788085937,297.1499938964844,293.1499938964844,0.0820333883166313,-1955.69140625,304.15289306640625,0.7417792081832886,0.137261614203453,0.1246315762400627,293.6552429199219,297.1499938964844,293.1499938964844,0.00466312142089,-365.88427734375,297.4428100585937,0.5186924338340759,0.050000000745058,0.048524010926485,293.1666564941406,297.1499938964844,293.1499938964844,0.1736203134059906,-2771.2119140625,304.1517639160156,0.904232144355774,0.2517319619655609,0.1766184866428375,293.2704467773437,297.1499938964844,293.1499938964844,0.2338282465934753,-4751.197265625,304.1607971191406,0.9836101531982422,0.3184474110603332,0.3025984168052673,293.24188232421875,297.1499938964844,293.1499938964844,0.0105377025902271,-3158.63916015625,302.5299072265625,0.5186924338340759,0.050000000745058,0.230177029967308,291.1793212890625,291.1499938964844,273.65386962890625,270.56646728515625,285.42022705078125,293.6376037597656,291.1792907714844,1.0,0.2293290048837661,0.7989532351493835,0.7989532351493835,1.0,1.0,-1.0591599941253662,0.4355511367321014,0.6236087679862976,0.2238034307956695,0.0,0.0,0.2544709742069244,62.16978073120117,31.0,1.108292579650879,-6147.30078125,134.40194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463073730469,305.10308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.34375,18000.0,0.0,0.0,0.1392135322093963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180345207452774,0.1803495734930038,-4.356639692559838e-06,0.0,0.0001412840356351,0.0,0.0,7.3350348472595215,0.0,0.0,0.0,0.2832255363464355,4.0,0.0,1.0
737760,293.173583984375,297.1499938964844,293.1499938964844,0.081643171608448,-1948.451171875,304.153076171875,0.75926274061203,0.1369067877531051,0.1241733059287071,293.6562805175781,297.1499938964844,293.1499938964844,0.0045740599744021,-359.4360656738281,297.35284423828125,0.5341125130653381,0.050000000745058,0.0483686812222003,293.1649169921875,297.1499938964844,293.1499938964844,0.1735535860061645,-2770.388671875,304.15155029296875,0.9306737780570984,0.2518622577190399,0.1765756607055664,293.2680053710937,297.1499938964844,293.1499938964844,0.2304741889238357,-4694.4287109375,304.1651916503906,0.9990000128746032,0.3173983991146087,0.2987937033176422,293.24169921875,297.1499938964844,293.1499938964844,0.0104605797678232,-3144.19677734375,302.5146179199219,0.5341125130653381,0.050000000745058,0.2294401973485946,291.1796875,291.1499938964844,273.6731262207031,270.5828552246094,285.434814453125,293.6341552734375,291.179931640625,1.0,0.2224694043397903,0.7988911867141724,0.7988911867141724,1.0,1.0,-1.0530781745910645,0.4324932694435119,0.6205849647521973,0.2233018577098846,0.0,0.0,0.2524602711200714,58.17819213867188,25.0,2.337390184402466,-6110.46337890625,125.69247436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,305.1015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.14453125,18000.0,0.0,0.0,0.1388504803180694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789850145578384,0.178989365696907,-4.35379342889064e-06,0.0,0.0001409155811415,0.0,0.0,7.271927356719971,0.0,0.0,0.0,0.2829740941524505,4.0,0.0,1.0
737820,293.1794128417969,297.1499938964844,293.1499938964844,0.0802370309829711,-1921.80615234375,304.15447998046875,0.7868460416793823,0.1351521760225296,0.1228200942277908,293.6579895019531,297.1499938964844,293.1499938964844,0.0044057695195078,-346.6714782714844,297.19195556640625,0.5596554279327393,0.050000000745058,0.0481725372374057,293.15447998046875,297.1499938964844,293.1499938964844,0.1737949401140213,-2773.14306640625,304.1506042480469,0.9722126722335817,0.2535787224769592,0.1772840023040771,293.2314453125,297.1499938964844,293.1499938964844,0.1993158161640167,-4170.908203125,304.211669921875,0.9990000128746032,0.3217170834541321,0.2653615176677704,293.2410888671875,297.1499938964844,293.1499938964844,0.0103182466700673,-3114.22705078125,302.4891662597656,0.5596554279327393,0.050000000745058,0.228509783744812,291.21490478515625,291.1499938964844,273.7115783691406,270.6151733398437,285.46990966796875,293.5698547363281,291.2211303710937,1.0,0.208950474858284,0.7987670302391052,0.7987670302391052,1.0,1.0,-1.0106834173202517,0.4120866060256958,0.5985967516899109,0.2175720036029815,0.0,0.0,0.2421620637178421,52.75736999511719,43.0,50.26046752929688,-5939.64306640625,106.31058502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314208984375,305.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.05078125,18000.0,0.0,0.0,0.1377883404493332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738303452730178,0.1738346815109253,-4.346680725575425e-06,0.0,0.000139837648021,0.0,0.0,7.039865970611572,0.0,0.0,0.0,0.2820749878883362,4.0,0.0,1.0
737880,293.1794128417969,297.1499938964844,293.1499938964844,0.0802370309829711,-1921.80615234375,304.15447998046875,0.7868460416793823,0.1351521760225296,0.1228200942277908,293.6579895019531,297.1499938964844,293.1499938964844,0.0044057695195078,-346.6714782714844,297.19195556640625,0.5596554279327393,0.050000000745058,0.0481725372374057,293.15447998046875,297.1499938964844,293.1499938964844,0.1737949401140213,-2773.14306640625,304.1506042480469,0.9722126722335817,0.2535787224769592,0.1772840023040771,293.2314453125,297.1499938964844,293.1499938964844,0.1993158161640167,-4170.908203125,304.211669921875,0.9990000128746032,0.3217170834541321,0.2653615176677704,293.2410888671875,297.1499938964844,293.1499938964844,0.0103182466700673,-3114.22705078125,302.4891662597656,0.5596554279327393,0.050000000745058,0.228509783744812,291.21490478515625,291.1499938964844,273.7115783691406,270.6151733398437,285.46990966796875,293.5698547363281,291.2211303710937,1.0,0.208950474858284,0.7987670302391052,0.7987670302391052,1.0,1.0,-1.0106834173202517,0.4120866060256958,0.5985967516899109,0.2175720036029815,0.0,0.0,0.2421620637178421,52.75736999511719,43.0,50.26046752929688,-5939.64306640625,106.31058502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314208984375,305.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.05078125,18000.0,0.0,0.0,0.1377883404493332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738303452730178,0.1738346815109253,-4.346680725575425e-06,0.0,0.000139837648021,0.0,0.0,7.039865970611572,0.0,0.0,0.0,0.2820749878883362,4.0,0.0,1.0
737940,293.1836853027344,297.1499938964844,293.1499938964844,0.0785872042179107,-1891.14990234375,304.1556091308594,0.7939969301223755,0.1335219889879226,0.1209966093301773,293.659912109375,297.1499938964844,293.1499938964844,0.004250468686223,-335.04364013671875,297.02227783203125,0.5689660906791687,0.050000000745058,0.0481134988367557,293.1519470214844,297.1499938964844,293.1499938964844,0.1742896437644958,-2779.3974609375,304.1496276855469,0.985400915145874,0.2539968192577362,0.1779092848300933,293.1749572753906,297.1499938964844,293.1499938964844,0.1876861006021499,-3977.02880859375,304.2091064453125,0.9984661936759948,0.331146776676178,0.2534163296222687,293.24053955078125,297.1499938964844,293.1499938964844,0.0102353515103459,-3098.1279296875,302.4617614746094,0.5689660906791687,0.050000000745058,0.2282297164201736,291.2345886230469,291.1499938964844,273.75,270.64678955078125,285.457763671875,293.4760131835937,291.2315368652344,1.0,0.2051621675491333,0.7986429333686829,0.7986429333686829,1.0,1.0,-0.9944841265678406,0.4042445719242096,0.5902395248413086,0.2155417650938034,0.0,0.0,0.2286349087953567,51.09477615356445,61.0,5.766777038574219,-5757.74755859375,99.96272277832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41796875,305.06903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.412109375,18000.0,0.0,0.0,0.1359029859304428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644157916307449,0.1644201278686523,-4.330179763201159e-06,0.0,0.0001379242603434,0.0,0.0,6.615169525146484,0.0,0.0,0.0,0.280462235212326,4.0,0.0,1.0
738000,293.1836853027344,297.1499938964844,293.1499938964844,0.0785872042179107,-1891.14990234375,304.1556091308594,0.7939969301223755,0.1335219889879226,0.1209966093301773,293.659912109375,297.1499938964844,293.1499938964844,0.004250468686223,-335.04364013671875,297.02227783203125,0.5689660906791687,0.050000000745058,0.0481134988367557,293.1519470214844,297.1499938964844,293.1499938964844,0.1742896437644958,-2779.3974609375,304.1496276855469,0.985400915145874,0.2539968192577362,0.1779092848300933,293.1749572753906,297.1499938964844,293.1499938964844,0.1876861006021499,-3977.02880859375,304.2091064453125,0.9984661936759948,0.331146776676178,0.2534163296222687,293.24053955078125,297.1499938964844,293.1499938964844,0.0102353515103459,-3098.1279296875,302.4617614746094,0.5689660906791687,0.050000000745058,0.2282297164201736,291.2345886230469,291.1499938964844,273.75,270.64678955078125,285.457763671875,293.4760131835937,291.2315368652344,1.0,0.2051621675491333,0.7986429333686829,0.7986429333686829,1.0,1.0,-0.9944841265678406,0.4042445719242096,0.5902395248413086,0.2155417650938034,0.0,0.0,0.2286349087953567,51.09477615356445,61.0,5.766777038574219,-5757.74755859375,99.96272277832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41796875,305.06903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.412109375,18000.0,0.0,0.0,0.1359029859304428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644157916307449,0.1644201278686523,-4.330179763201159e-06,0.0,0.0001379242603434,0.0,0.0,6.615169525146484,0.0,0.0,0.0,0.280462235212326,4.0,0.0,1.0
738060,293.1934814453125,297.1499938964844,293.1499938964844,0.076965294778347,-1861.880615234375,304.1564636230469,0.7783992886543274,0.1306596547365188,0.1187512800097465,293.6740417480469,297.1499938964844,293.1499938964844,0.0040892995893955,-323.5303649902344,296.7857666015625,0.5601253509521484,0.050000000745058,0.0481694974005222,293.1633605957031,297.1499938964844,293.1499938964844,0.1734945625066757,-2769.508056640625,304.151123046875,0.9718589186668396,0.2516260147094726,0.1767122447490692,293.1657409667969,297.1499938964844,293.1499938964844,0.1977131962776184,-4155.76806640625,304.1720886230469,0.9990000128746032,0.3324604332447052,0.2647650241851806,293.2521667480469,297.1499938964844,293.1499938964844,0.0101674702018499,-3092.16943359375,302.3931579589844,0.5601253509521484,0.050000000745058,0.2284953594207763,291.1962890625,291.1499938964844,273.7894897460937,270.6781005859375,285.45538330078125,293.4554138183594,291.1907653808594,1.0,0.2093665897846222,0.7988345623016357,0.7988345623016357,1.0,1.0,-1.0043522119522097,0.4086791574954986,0.5956730842590332,0.2177214920520782,0.0,0.0,0.2248073071241378,52.63440704345703,79.0,-43.17902755737305,-5724.23193359375,104.70993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404968261719,305.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.765625,18000.0,0.0,0.0,0.13335482776165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604598462581634,0.1604641526937484,-4.3176592043892015e-06,0.0,0.0001353381958324,0.0,0.0,6.430418491363525,0.0,0.0,0.0,0.2796834707260132,4.0,0.0,1.0
738120,293.1934814453125,297.1499938964844,293.1499938964844,0.076965294778347,-1861.880615234375,304.1564636230469,0.7783992886543274,0.1306596547365188,0.1187512800097465,293.6740417480469,297.1499938964844,293.1499938964844,0.0040892995893955,-323.5303649902344,296.7857666015625,0.5601253509521484,0.050000000745058,0.0481694974005222,293.1633605957031,297.1499938964844,293.1499938964844,0.1734945625066757,-2769.508056640625,304.151123046875,0.9718589186668396,0.2516260147094726,0.1767122447490692,293.1657409667969,297.1499938964844,293.1499938964844,0.1977131962776184,-4155.76806640625,304.1720886230469,0.9990000128746032,0.3324604332447052,0.2647650241851806,293.2521667480469,297.1499938964844,293.1499938964844,0.0101674702018499,-3092.16943359375,302.3931579589844,0.5601253509521484,0.050000000745058,0.2284953594207763,291.1962890625,291.1499938964844,273.7894897460937,270.6781005859375,285.45538330078125,293.4554138183594,291.1907653808594,1.0,0.2093665897846222,0.7988345623016357,0.7988345623016357,1.0,1.0,-1.0043522119522097,0.4086791574954986,0.5956730842590332,0.2177214920520782,0.0,0.0,0.2248073071241378,52.63440704345703,79.0,-43.17902755737305,-5724.23193359375,104.70993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404968261719,305.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.765625,18000.0,0.0,0.0,0.13335482776165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604598462581634,0.1604641526937484,-4.3176592043892015e-06,0.0,0.0001353381958324,0.0,0.0,6.430418491363525,0.0,0.0,0.0,0.2796834707260132,4.0,0.0,1.0
738180,293.1970520019531,297.1499938964844,293.1499938964844,0.0759181827306747,-1843.521240234375,304.1560363769531,0.7505196332931519,0.1288332939147949,0.1171144172549247,293.6844787597656,297.1499938964844,293.1499938964844,0.00394914066419,-313.5894775390625,296.545654296875,0.5389580726623535,0.050000000745058,0.0483267307281494,293.17388916015625,297.1499938964844,293.1499938964844,0.1724787950515747,-2757.005126953125,304.1524353027344,0.9360980987548828,0.2491551637649536,0.1751927137374878,293.1946105957031,297.1499938964844,293.1499938964844,0.2228067964315414,-4584.9306640625,304.12274169921875,0.9990000128746032,0.326286256313324,0.2920472919940948,293.2608947753906,297.1499938964844,293.1499938964844,0.0101557681336998,-3098.159423828125,302.3262634277344,0.5389580726623535,0.050000000745058,0.2292411923408508,291.144775390625,291.1499938964844,273.8309326171875,270.7094116210937,285.46405029296875,293.4937744140625,291.1383361816406,1.0,0.2202287763357162,0.7990262508392334,0.7990262508392334,1.0,1.0,-1.034385085105896,0.422612190246582,0.611772894859314,0.2231892049312591,0.0,0.0,0.2288214862346649,56.967041015625,82.0,-67.429931640625,-5810.20751953125,119.05972290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6162414550781,305.0238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1308603286743164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615720987319946,0.1615764051675796,-4.315059413784184e-06,0.0,0.0001328065991401,0.0,0.0,6.473250865936279,0.0,0.0,0.0,0.2797915935516357,4.0,0.0,1.0
738240,293.1970520019531,297.1499938964844,293.1499938964844,0.0759181827306747,-1843.521240234375,304.1560363769531,0.7505196332931519,0.1288332939147949,0.1171144172549247,293.6844787597656,297.1499938964844,293.1499938964844,0.00394914066419,-313.5894775390625,296.545654296875,0.5389580726623535,0.050000000745058,0.0483267307281494,293.17388916015625,297.1499938964844,293.1499938964844,0.1724787950515747,-2757.005126953125,304.1524353027344,0.9360980987548828,0.2491551637649536,0.1751927137374878,293.1946105957031,297.1499938964844,293.1499938964844,0.2228067964315414,-4584.9306640625,304.12274169921875,0.9990000128746032,0.326286256313324,0.2920472919940948,293.2608947753906,297.1499938964844,293.1499938964844,0.0101557681336998,-3098.159423828125,302.3262634277344,0.5389580726623535,0.050000000745058,0.2292411923408508,291.144775390625,291.1499938964844,273.8309326171875,270.7094116210937,285.46405029296875,293.4937744140625,291.1383361816406,1.0,0.2202287763357162,0.7990262508392334,0.7990262508392334,1.0,1.0,-1.034385085105896,0.422612190246582,0.611772894859314,0.2231892049312591,0.0,0.0,0.2288214862346649,56.967041015625,82.0,-67.429931640625,-5810.20751953125,119.05972290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6162414550781,305.0238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1308603286743164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615720987319946,0.1615764051675796,-4.315059413784184e-06,0.0,0.0001328065991401,0.0,0.0,6.473250865936279,0.0,0.0,0.0,0.2797915935516357,4.0,0.0,1.0
