time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738300,293.1980895996094,297.1499938964844,293.1499938964844,0.0755120366811752,-1836.4913330078125,304.1556701660156,0.7385846376419067,0.128028005361557,0.1164472699165344,293.6886901855469,297.1499938964844,293.1499938964844,0.0038809643592685,-308.6986083984375,296.42645263671875,0.52949059009552,0.050000000745058,0.0484115406870842,293.1795349121094,297.1499938964844,293.1499938964844,0.1717736721038818,-2748.18212890625,304.1532897949219,0.9180033206939696,0.2477440237998962,0.174285814166069,293.2203674316406,297.1499938964844,293.1499938964844,0.2354752123355865,-4796.677734375,304.1048278808594,0.9990000128746032,0.3206666111946106,0.3053857684135437,293.2647399902344,297.1499938964844,293.1499938964844,0.0101516442373394,-3101.392333984375,302.2929992675781,0.52949059009552,0.050000000745058,0.2296434938907623,291.1191101074219,291.1499938964844,273.8523254394531,270.7250671386719,285.4808654785156,293.5338439941406,291.11444091796875,1.0,0.2252944111824035,0.7991220951080322,0.7991220951080322,1.0,1.0,-1.0490200519561768,0.4293880760669708,0.6196320056915283,0.2259507030248642,0.0,0.0,0.2334804385900497,59.291053771972656,82.0,-63.03953170776367,-5879.81787109375,126.71516418457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6228332519531,305.0458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.57421875,18000.0,0.0,0.0,0.1298516690731048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639901995658874,0.1639945060014724,-4.317405000620056e-06,0.0,0.0001317829301115,0.0,0.0,6.578234672546387,0.0,0.0,0.0,0.2801724076271057,4.0,0.0,1.0
738360,293.1988220214844,297.1499938964844,293.1499938964844,0.0750549733638763,-1828.2593994140625,304.1554870605469,0.7229682207107544,0.1272745281457901,0.1158772259950637,293.6922607421875,297.1499938964844,293.1499938964844,0.0038166574668139,-303.8572998046875,296.3179931640625,0.5167494416236877,0.050000000745058,0.0485464707016944,293.1803283691406,297.1499938964844,293.1499938964844,0.1711086630821228,-2739.668212890625,304.1539001464844,0.8958725333213806,0.2472085058689117,0.1736643761396408,293.2434997558594,297.1499938964844,293.1499938964844,0.2325427830219268,-4744.25048828125,304.1185607910156,0.9796895384788512,0.3152244389057159,0.3015316128730774,293.26812744140625,297.1499938964844,293.1499938964844,0.0101508302614092,-3103.572998046875,302.2626342773437,0.5167494416236877,0.050000000745058,0.2302835583686828,291.11041259765625,291.1499938964844,273.8741455078125,270.7406921386719,285.5176696777344,293.5670471191406,291.11297607421875,1.0,0.2297838628292083,0.7989170551300049,0.7989170551300049,1.0,1.0,-1.0439841747283936,0.4267280697822571,0.6172561049461365,0.2258335500955581,0.0,0.0,0.2371585071086883,62.66687774658203,85.0,-20.74227333068848,-5915.13232421875,131.46749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,305.1148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.154296875,18000.0,0.0,0.0,0.1290748864412307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668272167444229,0.1668315380811691,-4.321935648476938e-06,0.0,0.0001309945946559,0.0,0.0,6.704503059387207,0.0,0.0,0.0,0.2806415259838104,4.0,0.0,1.0
738420,293.2000732421875,297.1499938964844,293.1499938964844,0.0737890303134918,-1804.654296875,304.15576171875,0.6973646879196167,0.1257840245962143,0.1147590726613998,293.6986083984375,297.1499938964844,293.1499938964844,0.0036724542733281,-292.3135681152344,296.1380615234375,0.4993391633033752,0.050000000745058,0.0487865582108497,293.1755676269531,297.1499938964844,293.1499938964844,0.1705909222364425,-2732.593017578125,304.1534118652344,0.8669968843460083,0.247406393289566,0.1737992763519287,293.264404296875,297.1499938964844,293.1499938964844,0.2255125641822815,-4623.07177734375,304.1402587890625,0.9394832253456116,0.3085632622241974,0.2943261563777923,293.2738037109375,297.1499938964844,293.1499938964844,0.0100992154330015,-3092.86083984375,302.2120666503906,0.4993391633033752,0.050000000745058,0.2314224243164062,291.15313720703125,291.1499938964844,273.9188537597656,270.7718505859375,285.5648193359375,293.5823059082031,291.1562194824219,1.0,0.2376990020275116,0.798507034778595,0.798507034778595,1.0,1.0,-1.035808801651001,0.4223422706127167,0.6134665012359619,0.2257914394140243,0.0,0.0,0.2338925749063491,68.68221282958984,88.0,30.544565200805664,-5874.13916015625,140.03895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5442199707031,305.1211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.1279970407485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666460186243057,0.1666503399610519,-4.327136593929026e-06,0.0,0.0001299007271882,0.0,0.0,6.704716205596924,0.0,0.0,0.0,0.2806967198848724,4.0,0.0,1.0
738480,293.2000732421875,297.1499938964844,293.1499938964844,0.0737890303134918,-1804.654296875,304.15576171875,0.6973646879196167,0.1257840245962143,0.1147590726613998,293.6986083984375,297.1499938964844,293.1499938964844,0.0036724542733281,-292.3135681152344,296.1380615234375,0.4993391633033752,0.050000000745058,0.0487865582108497,293.1755676269531,297.1499938964844,293.1499938964844,0.1705909222364425,-2732.593017578125,304.1534118652344,0.8669968843460083,0.247406393289566,0.1737992763519287,293.264404296875,297.1499938964844,293.1499938964844,0.2255125641822815,-4623.07177734375,304.1402587890625,0.9394832253456116,0.3085632622241974,0.2943261563777923,293.2738037109375,297.1499938964844,293.1499938964844,0.0100992154330015,-3092.86083984375,302.2120666503906,0.4993391633033752,0.050000000745058,0.2314224243164062,291.15313720703125,291.1499938964844,273.9188537597656,270.7718505859375,285.5648193359375,293.5823059082031,291.1562194824219,1.0,0.2376990020275116,0.798507034778595,0.798507034778595,1.0,1.0,-1.035808801651001,0.4223422706127167,0.6134665012359619,0.2257914394140243,0.0,0.0,0.2338925749063491,68.68221282958984,88.0,30.544565200805664,-5874.13916015625,140.03895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5442199707031,305.1211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.1279970407485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666460186243057,0.1666503399610519,-4.327136593929026e-06,0.0,0.0001299007271882,0.0,0.0,6.704716205596924,0.0,0.0,0.0,0.2806967198848724,4.0,0.0,1.0
738540,293.2008056640625,297.1499938964844,293.1499938964844,0.0727646574378013,-1786.0029296875,304.1555480957031,0.6777255535125732,0.1243663430213928,0.1136628836393356,293.7038879394531,297.1499938964844,293.1499938964844,0.0035285532940179,-281.08282470703125,295.9403991699219,0.4876543581485748,0.050000000745058,0.0489930100739002,293.1731872558594,297.1499938964844,293.1499938964844,0.1705649495124817,-2732.3056640625,304.15234375,0.847382664680481,0.2472456991672516,0.1739294379949569,293.2698669433594,297.1499938964844,293.1499938964844,0.2217654287815094,-4559.1787109375,304.1495666503906,0.9094284772872924,0.3045384883880615,0.2902798652648926,293.2781982421875,297.1499938964844,293.1499938964844,0.0100628184154629,-3088.017822265625,302.15869140625,0.4876543581485748,0.050000000745058,0.2324017584323883,291.1644592285156,291.1499938964844,273.96484375,270.8028259277344,285.5956420898437,293.5751647949219,291.16510009765625,1.0,0.244557112455368,0.7980970144271851,0.7980970144271851,1.0,1.0,-1.0312156677246094,0.4196126759052276,0.6116030216217041,0.2264230251312255,0.0,0.0,0.2309823483228683,73.88935089111328,76.0,16.42522430419922,-5805.8837890625,147.99761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.487060546875,305.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.587890625,18000.0,0.0,0.0,0.1271108090877533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644774228334427,0.1644817441701889,-4.323781013226835e-06,0.0,0.0001290013169636,0.0,0.0,6.6082282066345215,0.0,0.0,0.0,0.2803448438644409,4.0,0.0,1.0
738600,293.2008056640625,297.1499938964844,293.1499938964844,0.0727646574378013,-1786.0029296875,304.1555480957031,0.6777255535125732,0.1243663430213928,0.1136628836393356,293.7038879394531,297.1499938964844,293.1499938964844,0.0035285532940179,-281.08282470703125,295.9403991699219,0.4876543581485748,0.050000000745058,0.0489930100739002,293.1731872558594,297.1499938964844,293.1499938964844,0.1705649495124817,-2732.3056640625,304.15234375,0.847382664680481,0.2472456991672516,0.1739294379949569,293.2698669433594,297.1499938964844,293.1499938964844,0.2217654287815094,-4559.1787109375,304.1495666503906,0.9094284772872924,0.3045384883880615,0.2902798652648926,293.2781982421875,297.1499938964844,293.1499938964844,0.0100628184154629,-3088.017822265625,302.15869140625,0.4876543581485748,0.050000000745058,0.2324017584323883,291.1644592285156,291.1499938964844,273.96484375,270.8028259277344,285.5956420898437,293.5751647949219,291.16510009765625,1.0,0.244557112455368,0.7980970144271851,0.7980970144271851,1.0,1.0,-1.0312156677246094,0.4196126759052276,0.6116030216217041,0.2264230251312255,0.0,0.0,0.2309823483228683,73.88935089111328,76.0,16.42522430419922,-5805.8837890625,147.99761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.487060546875,305.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.587890625,18000.0,0.0,0.0,0.1271108090877533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644774228334427,0.1644817441701889,-4.323781013226835e-06,0.0,0.0001290013169636,0.0,0.0,6.6082282066345215,0.0,0.0,0.0,0.2803448438644409,4.0,0.0,1.0
738660,293.2008972167969,297.1499938964844,293.1499938964844,0.0717135369777679,-1766.9781494140625,304.15545654296875,0.6722015738487244,0.1230622306466102,0.1124990805983543,293.70654296875,297.1499938964844,293.1499938964844,0.0033810250461101,-269.54022216796875,295.7445983886719,0.4855243265628814,0.050000000745058,0.0490338690578937,293.1726379394531,297.1499938964844,293.1499938964844,0.1701551377773285,-2727.00341796875,304.1522521972656,0.8435022234916687,0.2467721998691558,0.1736640483140945,293.2696228027344,297.1499938964844,293.1499938964844,0.2189860492944717,-4512.33349609375,304.1542663574219,0.9019806981086732,0.3015452623367309,0.2873131036758423,293.281494140625,297.1499938964844,293.1499938964844,0.0099838748574256,-3074.344482421875,302.10601806640625,0.4855243265628814,0.050000000745058,0.2325955629348755,291.1698913574219,291.1499938964844,274.01190185546875,270.83349609375,285.6234436035156,293.5613098144531,291.1704406738281,1.0,0.2449090927839279,0.7980324625968933,0.7980324625968933,1.0,1.0,-1.0262219905853271,0.4166851043701172,0.60953688621521,0.2271225750446319,0.0,0.0,0.2279622107744217,74.90142059326172,64.0,9.877361297607422,-5746.890625,148.44924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4401550292969,304.9977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.931640625,18000.0,0.0,0.0,0.1263284087181091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626732498407364,0.1626775711774826,-4.320365860621678e-06,0.0,0.0001282072771573,0.0,0.0,6.527268886566162,0.0,0.0,0.0,0.2800261676311493,4.0,0.0,1.0
738720,293.2008972167969,297.1499938964844,293.1499938964844,0.0717135369777679,-1766.9781494140625,304.15545654296875,0.6722015738487244,0.1230622306466102,0.1124990805983543,293.70654296875,297.1499938964844,293.1499938964844,0.0033810250461101,-269.54022216796875,295.7445983886719,0.4855243265628814,0.050000000745058,0.0490338690578937,293.1726379394531,297.1499938964844,293.1499938964844,0.1701551377773285,-2727.00341796875,304.1522521972656,0.8435022234916687,0.2467721998691558,0.1736640483140945,293.2696228027344,297.1499938964844,293.1499938964844,0.2189860492944717,-4512.33349609375,304.1542663574219,0.9019806981086732,0.3015452623367309,0.2873131036758423,293.281494140625,297.1499938964844,293.1499938964844,0.0099838748574256,-3074.344482421875,302.10601806640625,0.4855243265628814,0.050000000745058,0.2325955629348755,291.1698913574219,291.1499938964844,274.01190185546875,270.83349609375,285.6234436035156,293.5613098144531,291.1704406738281,1.0,0.2449090927839279,0.7980324625968933,0.7980324625968933,1.0,1.0,-1.0262219905853271,0.4166851043701172,0.60953688621521,0.2271225750446319,0.0,0.0,0.2279622107744217,74.90142059326172,64.0,9.877361297607422,-5746.890625,148.44924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4401550292969,304.9977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.931640625,18000.0,0.0,0.0,0.1263284087181091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626732498407364,0.1626775711774826,-4.320365860621678e-06,0.0,0.0001282072771573,0.0,0.0,6.527268886566162,0.0,0.0,0.0,0.2800261676311493,4.0,0.0,1.0
738780,293.2000427246094,297.1499938964844,293.1499938964844,0.0706992968916893,-1748.72705078125,304.1553039550781,0.6770116090774536,0.1219429299235344,0.1113584116101265,293.7009582519531,297.1499938964844,293.1499938964844,0.0032424780074507,-258.6647033691406,295.5689392089844,0.4905299246311188,0.050000000745058,0.0489391386508941,293.1722106933594,297.1499938964844,293.1499938964844,0.1696142852306366,-2720.02685546875,304.15240478515625,0.8510935306549072,0.2462865263223648,0.1732491701841354,293.2671203613281,297.1499938964844,293.1499938964844,0.2165772914886474,-4472.12158203125,304.15679931640625,0.9088513851165771,0.2990209460258484,0.2847491800785064,293.2837219238281,297.1499938964844,293.1499938964844,0.0098715890198946,-3053.45849609375,302.05487060546875,0.4905299246311188,0.050000000745058,0.2321462035179138,291.1725158691406,291.1499938964844,274.05975341796875,270.8638000488281,285.6477355957031,293.5386962890625,291.172607421875,1.0,0.2406653612852096,0.7979679107666016,0.7979679107666016,1.0,1.0,-1.020625114440918,0.4134502410888672,0.6071748733520508,0.2277853786945343,0.0,0.0,0.224747896194458,72.47500610351562,52.0,4.265335559844971,-5685.96337890625,142.7627410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404052734375,304.9468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.376953125,18000.0,0.0,0.0,0.125604823231697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606572270393371,0.1606615334749221,-4.316592367104022e-06,0.0,0.0001274729293072,0.0,0.0,6.437138080596924,0.0,0.0,0.0,0.2796753346920013,4.0,0.0,1.0
738840,293.2000427246094,297.1499938964844,293.1499938964844,0.0706992968916893,-1748.72705078125,304.1553039550781,0.6770116090774536,0.1219429299235344,0.1113584116101265,293.7009582519531,297.1499938964844,293.1499938964844,0.0032424780074507,-258.6647033691406,295.5689392089844,0.4905299246311188,0.050000000745058,0.0489391386508941,293.1722106933594,297.1499938964844,293.1499938964844,0.1696142852306366,-2720.02685546875,304.15240478515625,0.8510935306549072,0.2462865263223648,0.1732491701841354,293.2671203613281,297.1499938964844,293.1499938964844,0.2165772914886474,-4472.12158203125,304.15679931640625,0.9088513851165771,0.2990209460258484,0.2847491800785064,293.2837219238281,297.1499938964844,293.1499938964844,0.0098715890198946,-3053.45849609375,302.05487060546875,0.4905299246311188,0.050000000745058,0.2321462035179138,291.1725158691406,291.1499938964844,274.05975341796875,270.8638000488281,285.6477355957031,293.5386962890625,291.172607421875,1.0,0.2406653612852096,0.7979679107666016,0.7979679107666016,1.0,1.0,-1.020625114440918,0.4134502410888672,0.6071748733520508,0.2277853786945343,0.0,0.0,0.224747896194458,72.47500610351562,52.0,4.265335559844971,-5685.96337890625,142.7627410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404052734375,304.9468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.376953125,18000.0,0.0,0.0,0.125604823231697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606572270393371,0.1606615334749221,-4.316592367104022e-06,0.0,0.0001274729293072,0.0,0.0,6.437138080596924,0.0,0.0,0.0,0.2796753346920013,4.0,0.0,1.0
738900,293.19927978515625,297.1499938964844,293.1499938964844,0.0702237635850906,-1740.205078125,304.1552124023437,0.6827852725982666,0.121458001434803,0.1108200624585151,293.69586181640625,297.1499938964844,293.1499938964844,0.0031760756392031,-253.4408721923828,295.4875183105469,0.4952606856822967,0.050000000745058,0.0488546192646026,293.1718444824219,297.1499938964844,293.1499938964844,0.169342890381813,-2716.537841796875,304.1524658203125,0.8587527871131897,0.2460772693157196,0.1730315536260604,293.2654724121094,297.1499938964844,293.1499938964844,0.2154464423656463,-4453.333984375,304.1576232910156,0.9172711968421936,0.2978626489639282,0.2835441827774048,293.2843933105469,297.1499938964844,293.1499938964844,0.0098072178661823,-3041.1357421875,302.0299987792969,0.4952606856822967,0.050000000745058,0.2317452728748321,291.1729736328125,291.1499938964844,274.0839233398437,270.8788146972656,285.6593017578125,293.5257568359375,291.17303466796875,1.0,0.2371766567230224,0.7979356646537781,0.7979356646537781,1.0,1.0,-1.0176889896392822,0.4117627143859863,0.6059263348579407,0.2281069904565811,0.0,0.0,0.2231718748807907,70.31975555419922,52.0,2.699375629425049,-5656.8955078125,138.2748260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,304.9248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2578125,18000.0,0.0,0.0,0.1252479553222656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596782505512237,0.1596825569868087,-4.314694706408773e-06,0.0,0.0001271107466891,0.0,0.0,6.39337968826294,0.0,0.0,0.0,0.279503732919693,4.0,0.0,1.0
738960,293.1983337402344,297.1499938964844,293.1499938964844,0.069769263267517,-1732.075439453125,304.15509033203125,0.6908693313598633,0.1210197731852531,0.1103066876530647,293.689697265625,297.1499938964844,293.1499938964844,0.003111756639555,-248.37078857421875,295.409912109375,0.501596987247467,0.050000000745058,0.0487509816884994,293.1713256835937,297.1499938964844,293.1499938964844,0.169077843427658,-2713.1328125,304.1524963378906,0.8692102432250977,0.2458982318639755,0.1728193908929824,293.263671875,297.1499938964844,293.1499938964844,0.2143416106700897,-4435.00830078125,304.1582336425781,0.9292890429496764,0.2967540025711059,0.2823725640773773,293.28485107421875,297.1499938964844,293.1499938964844,0.0097388979047536,-3027.8212890625,302.00567626953125,0.501596987247467,0.050000000745058,0.2312536686658859,291.1733703613281,291.1499938964844,274.10821533203125,270.8937072753906,285.6708068847656,293.5124206542969,291.1734619140625,1.0,0.232929527759552,0.7979047894477844,0.7979047894477844,1.0,1.0,-1.014697790145874,0.4100476205348968,0.6046501398086548,0.2284232825040817,0.0,0.0,0.221572533249855,67.67992401123047,40.0,1.8928018808364868,-5628.36669921875,132.96119689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793334960937,304.9048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2109375,18000.0,0.0,0.0,0.1248887702822685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587011069059372,0.1587054133415222,-4.312823875807226e-06,0.0,0.0001267462212126,0.0,0.0,6.349804401397705,0.0,0.0,0.0,0.2793329954147339,4.0,0.0,1.0
739020,293.19598388671875,297.1499938964844,293.1499938964844,0.0689243152737617,-1716.9996337890625,304.1548156738281,0.7145777344703674,0.1202702075242996,0.1093568131327629,293.6748962402344,297.1499938964844,293.1499938964844,0.0029884842224419,-238.62744140625,295.26470947265625,0.5208590626716614,0.050000000745058,0.0484999828040599,293.1699523925781,297.1499938964844,293.1499938964844,0.1685836762189865,-2706.791259765625,304.1524963378906,0.9002245664596558,0.2456347048282623,0.1724278479814529,293.2597961425781,297.1499938964844,293.1499938964844,0.2121913880109787,-4399.39111328125,304.1590576171875,0.9633628726005554,0.2946550250053406,0.2801072001457214,293.2850341796875,297.1499938964844,293.1499938964844,0.0095942169427871,-2998.9931640625,301.9587097167969,0.5208590626716614,0.050000000745058,0.2300630360841751,291.1743469238281,291.1499938964844,274.1570129394531,270.9230651855469,285.69415283203125,293.4857177734375,291.1744384765625,1.0,0.2224931418895721,0.7978430986404419,0.7978430986404419,1.0,1.0,-1.008638858795166,0.4065805077552795,0.6020583510398865,0.2290432751178741,0.0,0.0,0.2182661443948745,61.292327880859375,28.0,1.4478046894073486,-5571.986328125,120.5046157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3648681640625,304.8690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.33984375,18000.0,0.0,0.0,0.124147891998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567074507474899,0.1567117571830749,-4.309078576625325e-06,0.0,0.0001259943237528,0.0,0.0,6.261209011077881,0.0,0.0,0.0,0.2789869606494903,4.0,0.0,1.0
739080,293.19598388671875,297.1499938964844,293.1499938964844,0.0689243152737617,-1716.9996337890625,304.1548156738281,0.7145777344703674,0.1202702075242996,0.1093568131327629,293.6748962402344,297.1499938964844,293.1499938964844,0.0029884842224419,-238.62744140625,295.26470947265625,0.5208590626716614,0.050000000745058,0.0484999828040599,293.1699523925781,297.1499938964844,293.1499938964844,0.1685836762189865,-2706.791259765625,304.1524963378906,0.9002245664596558,0.2456347048282623,0.1724278479814529,293.2597961425781,297.1499938964844,293.1499938964844,0.2121913880109787,-4399.39111328125,304.1590576171875,0.9633628726005554,0.2946550250053406,0.2801072001457214,293.2850341796875,297.1499938964844,293.1499938964844,0.0095942169427871,-2998.9931640625,301.9587097167969,0.5208590626716614,0.050000000745058,0.2300630360841751,291.1743469238281,291.1499938964844,274.1570129394531,270.9230651855469,285.69415283203125,293.4857177734375,291.1744384765625,1.0,0.2224931418895721,0.7978430986404419,0.7978430986404419,1.0,1.0,-1.008638858795166,0.4065805077552795,0.6020583510398865,0.2290432751178741,0.0,0.0,0.2182661443948745,61.292327880859375,28.0,1.4478046894073486,-5571.986328125,120.5046157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3648681640625,304.8690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.33984375,18000.0,0.0,0.0,0.124147891998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567074507474899,0.1567117571830749,-4.309078576625325e-06,0.0,0.0001259943237528,0.0,0.0,6.261209011077881,0.0,0.0,0.0,0.2789869606494903,4.0,0.0,1.0
739140,293.19317626953125,297.1499938964844,293.1499938964844,0.0681720301508903,-1703.6158447265625,304.1544494628906,0.7472818493843079,0.1196765601634979,0.1085205078125,293.6576843261719,297.1499938964844,293.1499938964844,0.002874364843592,-229.57701110839844,295.131591796875,0.5526502728462219,0.050000000745058,0.0482207387685775,293.1680908203125,297.1499938964844,293.1499938964844,0.1681594848632812,-2701.3544921875,304.15234375,0.952066957950592,0.2455073446035385,0.172104001045227,293.2551574707031,297.1499938964844,293.1499938964844,0.2068812996149063,-4309.30126953125,304.165771484375,0.9990000128746032,0.2928084433078766,0.2742218673229217,293.284423828125,297.1499938964844,293.1499938964844,0.0094474628567695,-2969.04736328125,301.9139709472656,0.5526502728462219,0.050000000745058,0.2287384271621704,291.17578125,291.1499938964844,274.2059020996094,270.9518737792969,285.7210998535156,293.4589233398437,291.1761779785156,1.0,0.2097634822130203,0.7977813482284546,0.7977813482284546,1.0,1.0,-0.9982749223709106,0.4010727405548095,0.5972021818161011,0.2289938628673553,0.0,0.0,0.2147461026906967,54.142051696777344,31.0,3.54395604133606,-5507.79248046875,105.94294738769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3597106933594,304.8427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6484375,18000.0,0.0,0.0,0.1233529448509216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546340882778167,0.1546383947134018,-4.305252787162317e-06,0.0,0.0001251875510206,0.0,0.0,6.169461250305176,0.0,0.0,0.0,0.2786295711994171,4.0,0.0,1.0
739200,293.19317626953125,297.1499938964844,293.1499938964844,0.0681720301508903,-1703.6158447265625,304.1544494628906,0.7472818493843079,0.1196765601634979,0.1085205078125,293.6576843261719,297.1499938964844,293.1499938964844,0.002874364843592,-229.57701110839844,295.131591796875,0.5526502728462219,0.050000000745058,0.0482207387685775,293.1680908203125,297.1499938964844,293.1499938964844,0.1681594848632812,-2701.3544921875,304.15234375,0.952066957950592,0.2455073446035385,0.172104001045227,293.2551574707031,297.1499938964844,293.1499938964844,0.2068812996149063,-4309.30126953125,304.165771484375,0.9990000128746032,0.2928084433078766,0.2742218673229217,293.284423828125,297.1499938964844,293.1499938964844,0.0094474628567695,-2969.04736328125,301.9139709472656,0.5526502728462219,0.050000000745058,0.2287384271621704,291.17578125,291.1499938964844,274.2059020996094,270.9518737792969,285.7210998535156,293.4589233398437,291.1761779785156,1.0,0.2097634822130203,0.7977813482284546,0.7977813482284546,1.0,1.0,-0.9982749223709106,0.4010727405548095,0.5972021818161011,0.2289938628673553,0.0,0.0,0.2147461026906967,54.142051696777344,31.0,3.54395604133606,-5507.79248046875,105.94294738769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3597106933594,304.8427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6484375,18000.0,0.0,0.0,0.1233529448509216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546340882778167,0.1546383947134018,-4.305252787162317e-06,0.0,0.0001251875510206,0.0,0.0,6.169461250305176,0.0,0.0,0.0,0.2786295711994171,4.0,0.0,1.0
739260,293.1899108886719,297.1499938964844,293.1499938964844,0.0674744322896003,-1690.833984375,304.1541442871094,0.7680769562721252,0.1192393377423286,0.1079741492867469,293.63067626953125,297.1499938964844,293.1499938964844,0.0027951302472501,-223.02764892578125,295.0513610839844,0.5726643204689026,0.050000000745058,0.0480913631618022,293.1642150878906,297.1499938964844,293.1499938964844,0.1676814556121826,-2694.815185546875,304.1523742675781,0.9806487560272216,0.2458272874355316,0.1721104085445404,293.2247619628906,297.1499938964844,293.1499938964844,0.1833622753620147,-3906.421875,304.1990051269531,0.9977783560752868,0.2962454259395599,0.2485827803611755,293.282958984375,297.1499938964844,293.1499938964844,0.0093295508995652,-2942.38671875,301.876708984375,0.5726643204689026,0.050000000745058,0.2281247228384018,291.2056884765625,291.1499938964844,274.25469970703125,270.98004150390625,285.74810791015625,293.3866882324219,291.2103576660156,1.0,0.2003139853477478,0.7977731823921204,0.7977731823921204,1.0,1.0,-0.9659518003463744,0.3855547904968261,0.5803970694541931,0.2245935201644897,0.0,0.0,0.2058217227458953,50.52395248413086,49.0,39.359336853027344,-5374.951171875,93.0886001586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729248046875,304.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.365234375,18000.0,0.0,0.0,0.1223658621311187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150639921426773,0.1506442129611969,-4.300256932765478e-06,0.0,0.0001241857971763,0.0,0.0,5.996782779693604,0.0,0.0,0.0,0.2779757380485534,4.0,0.0,1.0
739320,293.1899108886719,297.1499938964844,293.1499938964844,0.0674744322896003,-1690.833984375,304.1541442871094,0.7680769562721252,0.1192393377423286,0.1079741492867469,293.63067626953125,297.1499938964844,293.1499938964844,0.0027951302472501,-223.02764892578125,295.0513610839844,0.5726643204689026,0.050000000745058,0.0480913631618022,293.1642150878906,297.1499938964844,293.1499938964844,0.1676814556121826,-2694.815185546875,304.1523742675781,0.9806487560272216,0.2458272874355316,0.1721104085445404,293.2247619628906,297.1499938964844,293.1499938964844,0.1833622753620147,-3906.421875,304.1990051269531,0.9977783560752868,0.2962454259395599,0.2485827803611755,293.282958984375,297.1499938964844,293.1499938964844,0.0093295508995652,-2942.38671875,301.876708984375,0.5726643204689026,0.050000000745058,0.2281247228384018,291.2056884765625,291.1499938964844,274.25469970703125,270.98004150390625,285.74810791015625,293.3866882324219,291.2103576660156,1.0,0.2003139853477478,0.7977731823921204,0.7977731823921204,1.0,1.0,-0.9659518003463744,0.3855547904968261,0.5803970694541931,0.2245935201644897,0.0,0.0,0.2058217227458953,50.52395248413086,49.0,39.359336853027344,-5374.951171875,93.0886001586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729248046875,304.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.365234375,18000.0,0.0,0.0,0.1223658621311187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150639921426773,0.1506442129611969,-4.300256932765478e-06,0.0,0.0001241857971763,0.0,0.0,5.996782779693604,0.0,0.0,0.0,0.2779757380485534,4.0,0.0,1.0
739380,293.1867370605469,297.1499938964844,293.1499938964844,0.0671193301677703,-1684.5533447265625,304.1533203125,0.7701655030250549,0.1188757419586181,0.1076233386993408,293.6029052734375,297.1499938964844,293.1499938964844,0.0027238989714533,-217.3351593017578,294.9687194824219,0.5752259492874146,0.050000000745058,0.0480764955282211,293.159423828125,297.1499938964844,293.1499938964844,0.1681017130613327,-2700.3994140625,304.1508483886719,0.9846162796020508,0.2464445531368255,0.1725570857524871,293.1911315917969,297.1499938964844,293.1499938964844,0.1797364503145218,-3847.86181640625,304.1875305175781,0.9972131252288818,0.3012157082557678,0.2452016770839691,293.2808532714844,297.1499938964844,293.1499938964844,0.0092617450281977,-2929.001708984375,301.8381652832031,0.5752259492874146,0.050000000745058,0.2280541956424713,291.21466064453125,291.1499938964844,274.3031311035156,271.0074768066406,285.7475891113281,293.32275390625,291.2110900878906,1.0,0.1998943984508514,0.7977650761604309,0.7977650761604309,1.0,1.0,-0.9618942737579346,0.383146196603775,0.5787481069564819,0.2252464890480041,0.0,0.0,0.1958290785551071,50.13096237182617,67.0,-4.333344459533691,-5255.75390625,91.62858581542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4214172363281,304.73504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.986328125,18000.0,0.0,0.0,0.1209027171134948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144275888800621,0.1442801803350448,-4.289478511054767e-06,0.0,0.0001227008906425,0.0,0.0,5.719820022583008,0.0,0.0,0.0,0.2769346237182617,4.0,0.0,1.0
739440,293.1867370605469,297.1499938964844,293.1499938964844,0.0671193301677703,-1684.5533447265625,304.1533203125,0.7701655030250549,0.1188757419586181,0.1076233386993408,293.6029052734375,297.1499938964844,293.1499938964844,0.0027238989714533,-217.3351593017578,294.9687194824219,0.5752259492874146,0.050000000745058,0.0480764955282211,293.159423828125,297.1499938964844,293.1499938964844,0.1681017130613327,-2700.3994140625,304.1508483886719,0.9846162796020508,0.2464445531368255,0.1725570857524871,293.1911315917969,297.1499938964844,293.1499938964844,0.1797364503145218,-3847.86181640625,304.1875305175781,0.9972131252288818,0.3012157082557678,0.2452016770839691,293.2808532714844,297.1499938964844,293.1499938964844,0.0092617450281977,-2929.001708984375,301.8381652832031,0.5752259492874146,0.050000000745058,0.2280541956424713,291.21466064453125,291.1499938964844,274.3031311035156,271.0074768066406,285.7475891113281,293.32275390625,291.2110900878906,1.0,0.1998943984508514,0.7977650761604309,0.7977650761604309,1.0,1.0,-0.9618942737579346,0.383146196603775,0.5787481069564819,0.2252464890480041,0.0,0.0,0.1958290785551071,50.13096237182617,67.0,-4.333344459533691,-5255.75390625,91.62858581542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4214172363281,304.73504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.986328125,18000.0,0.0,0.0,0.1209027171134948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144275888800621,0.1442801803350448,-4.289478511054767e-06,0.0,0.0001227008906425,0.0,0.0,5.719820022583008,0.0,0.0,0.0,0.2769346237182617,4.0,0.0,1.0
739500,293.1853332519531,297.1499938964844,293.1499938964844,0.0671224892139434,-1684.9254150390625,304.1527099609375,0.7640286684036255,0.1186873465776443,0.1074884086847305,293.5931701660156,297.1499938964844,293.1499938964844,0.0026863398961722,-214.51055908203125,294.9033508300781,0.5701038837432861,0.050000000745058,0.0481065958738327,293.158447265625,297.1499938964844,293.1499938964844,0.1685431152582168,-2706.464599609375,304.1498718261719,0.9783194065093994,0.2465163022279739,0.1726940125226974,293.1857604980469,297.1499938964844,293.1499938964844,0.1856986880302429,-3954.026611328125,304.1697998046875,0.9982703328132628,0.3017595112323761,0.2519350051879883,293.2797546386719,297.1499938964844,293.1499938964844,0.0092522697523236,-2929.677001953125,301.8150634765625,0.5701038837432861,0.050000000745058,0.2281969785690307,291.1960754394531,291.1499938964844,274.3271484375,271.0209045410156,285.7485656738281,293.3132019042969,291.1902770996094,1.0,0.2026065438985824,0.7977609634399414,0.7977609634399414,1.0,1.0,-0.9701813459396362,0.3866435885429382,0.583537757396698,0.227611556649208,0.0,0.0,0.194569706916809,51.00750732421875,67.0,-32.98781204223633,-5245.4990234375,94.74628448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45166015625,304.6863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.54296875,18000.0,0.0,0.0,0.1200269982218742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427883356809616,0.1427926123142242,-4.284896931494586e-06,0.0,0.0001218121469719,0.0,0.0,5.652781963348389,0.0,0.0,0.0,0.2766556739807129,4.0,0.0,1.0
739560,293.18414306640625,297.1499938964844,293.1499938964844,0.0671713501214981,-1686.1842041015625,304.1521301269531,0.7541131973266602,0.1184695959091186,0.1073589324951171,293.58697509765625,297.1499938964844,293.1499938964844,0.0026456322520971,-211.4778594970703,294.8252258300781,0.5613988041877747,0.050000000745058,0.0481610745191574,293.1585998535156,297.1499938964844,293.1499938964844,0.1689454466104507,-2712.0625,304.149169921875,0.9663990139961244,0.246383711695671,0.1727151572704315,293.1903686523437,297.1499938964844,293.1499938964844,0.1958374679088592,-4131.1435546875,304.1477355957031,0.9990000128746032,0.3004136681556701,0.2631450593471527,293.2789306640625,297.1499938964844,293.1499938964844,0.0092526702210307,-2933.13134765625,301.7901916503906,0.5613988041877747,0.050000000745058,0.2284553945064544,291.17071533203125,291.1499938964844,274.3510131835937,271.0341491699219,285.7516784667969,293.3178100585937,291.1639099121094,1.0,0.2070526182651519,0.7978113293647766,0.7978113293647766,1.0,1.0,-0.9838787317276,0.3926233947277069,0.5912553668022156,0.2310554385185241,0.0,0.0,0.1957089602947235,52.56729888916016,70.0,-54.2016487121582,-5269.0087890625,100.18889617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761657714844,304.6596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.375,18000.0,0.0,0.0,0.1191524565219879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427039355039596,0.1427082121372223,-4.282446298020659e-06,0.0,0.0001209245965583,0.0,0.0,5.646150588989258,0.0,0.0,0.0,0.2765997946262359,4.0,0.0,1.0
739620,293.1824951171875,297.1499938964844,293.1499938964844,0.0671470835804939,-1686.386962890625,304.1514892578125,0.7373881340026855,0.1179417520761489,0.107012964785099,293.5818786621094,297.1499938964844,293.1499938964844,0.0025555207394063,-204.6361083984375,294.6549377441406,0.54636549949646,0.050000000745058,0.0482672005891799,293.1605224609375,297.1499938964844,293.1499938964844,0.1692685335874557,-2716.785888671875,304.1489562988281,0.942685604095459,0.2457765489816665,0.1724318712949752,293.21942138671875,297.1499938964844,293.1499938964844,0.2120707631111145,-4407.4091796875,304.1221923828125,0.998314619064331,0.2935311198234558,0.2802173197269439,293.2782287597656,297.1499938964844,293.1499938964844,0.0092457691207528,-2937.7236328125,301.73895263671875,0.54636549949646,0.050000000745058,0.2289588302373886,291.1249389648437,291.1499938964844,274.3980407714844,271.0599670410156,285.7783203125,293.3524780273437,291.1220092773437,1.0,0.2141177952289581,0.797912061214447,0.797912061214447,1.0,1.0,-1.0045506954193115,0.4014882147312164,0.6030624508857727,0.2367676943540573,0.0,0.0,0.2024642378091812,55.54309844970703,73.0,-49.09253692626953,-5357.546875,109.69963073730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852905273437,304.6922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.68359375,18000.0,0.0,0.0,0.117717757821083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458022892475128,0.1458065807819366,-4.284251645003678e-06,0.0,0.0001194685537484,0.0,0.0,5.775689125061035,0.0,0.0,0.0,0.2770422697067261,4.0,0.0,1.0
739680,293.1824951171875,297.1499938964844,293.1499938964844,0.0671470835804939,-1686.386962890625,304.1514892578125,0.7373881340026855,0.1179417520761489,0.107012964785099,293.5818786621094,297.1499938964844,293.1499938964844,0.0025555207394063,-204.6361083984375,294.6549377441406,0.54636549949646,0.050000000745058,0.0482672005891799,293.1605224609375,297.1499938964844,293.1499938964844,0.1692685335874557,-2716.785888671875,304.1489562988281,0.942685604095459,0.2457765489816665,0.1724318712949752,293.21942138671875,297.1499938964844,293.1499938964844,0.2120707631111145,-4407.4091796875,304.1221923828125,0.998314619064331,0.2935311198234558,0.2802173197269439,293.2782287597656,297.1499938964844,293.1499938964844,0.0092457691207528,-2937.7236328125,301.73895263671875,0.54636549949646,0.050000000745058,0.2289588302373886,291.1249389648437,291.1499938964844,274.3980407714844,271.0599670410156,285.7783203125,293.3524780273437,291.1220092773437,1.0,0.2141177952289581,0.797912061214447,0.797912061214447,1.0,1.0,-1.0045506954193115,0.4014882147312164,0.6030624508857727,0.2367676943540573,0.0,0.0,0.2024642378091812,55.54309844970703,73.0,-49.09253692626953,-5357.546875,109.69963073730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852905273437,304.6922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.68359375,18000.0,0.0,0.0,0.117717757821083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458022892475128,0.1458065807819366,-4.284251645003678e-06,0.0,0.0001194685537484,0.0,0.0,5.775689125061035,0.0,0.0,0.0,0.2770422697067261,4.0,0.0,1.0
739740,293.181396484375,297.1499938964844,293.1499938964844,0.0667509287595748,-1679.1812744140625,304.15167236328125,0.7148692607879639,0.1173449009656906,0.1066575571894645,293.5741271972656,297.1499938964844,293.1499938964844,0.0024755315389484,-198.15679931640625,294.5332946777344,0.5260811448097229,0.050000000745058,0.0484450757503509,293.1605224609375,297.1499938964844,293.1499938964844,0.1689163148403167,-2711.947509765625,304.14990234375,0.9082835912704468,0.2455024868249893,0.1722797453403473,293.2378234863281,297.1499938964844,293.1499938964844,0.2067401111125946,-4315.142578125,304.1400146484375,0.9651259779930116,0.2879909873008728,0.2743266522884369,293.2784118652344,297.1499938964844,293.1499938964844,0.0092208227142691,-2933.44775390625,301.6957092285156,0.5260811448097229,0.050000000745058,0.2298025786876678,291.13446044921875,291.1499938964844,274.4440612792969,271.0848693847656,285.8244323730469,293.3687744140625,291.1383361816406,1.0,0.2204308062791824,0.7980127930641174,0.7980127930641174,1.0,1.0,-0.99790620803833,0.3978387713432312,0.6000674366950989,0.2370650768280029,0.0,0.0,0.2046553492546081,60.00279998779297,76.0,12.18906307220459,-5377.25341796875,115.81243133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408264160156,304.7659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34765625,18000.0,0.0,0.0,0.1168985292315483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482483446598053,0.1482526361942291,-4.2899828258669e-06,0.0,0.0001186371518997,0.0,0.0,5.884034633636475,0.0,0.0,0.0,0.2774602174758911,4.0,0.0,1.0
739800,293.181396484375,297.1499938964844,293.1499938964844,0.0667509287595748,-1679.1812744140625,304.15167236328125,0.7148692607879639,0.1173449009656906,0.1066575571894645,293.5741271972656,297.1499938964844,293.1499938964844,0.0024755315389484,-198.15679931640625,294.5332946777344,0.5260811448097229,0.050000000745058,0.0484450757503509,293.1605224609375,297.1499938964844,293.1499938964844,0.1689163148403167,-2711.947509765625,304.14990234375,0.9082835912704468,0.2455024868249893,0.1722797453403473,293.2378234863281,297.1499938964844,293.1499938964844,0.2067401111125946,-4315.142578125,304.1400146484375,0.9651259779930116,0.2879909873008728,0.2743266522884369,293.2784118652344,297.1499938964844,293.1499938964844,0.0092208227142691,-2933.44775390625,301.6957092285156,0.5260811448097229,0.050000000745058,0.2298025786876678,291.13446044921875,291.1499938964844,274.4440612792969,271.0848693847656,285.8244323730469,293.3687744140625,291.1383361816406,1.0,0.2204308062791824,0.7980127930641174,0.7980127930641174,1.0,1.0,-0.99790620803833,0.3978387713432312,0.6000674366950989,0.2370650768280029,0.0,0.0,0.2046553492546081,60.00279998779297,76.0,12.18906307220459,-5377.25341796875,115.81243133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408264160156,304.7659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34765625,18000.0,0.0,0.0,0.1168985292315483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482483446598053,0.1482526361942291,-4.2899828258669e-06,0.0,0.0001186371518997,0.0,0.0,5.884034633636475,0.0,0.0,0.0,0.2774602174758911,4.0,0.0,1.0
739860,293.180419921875,297.1499938964844,293.1499938964844,0.0662828013300895,-1670.650146484375,304.1518859863281,0.6962130665779114,0.1167433634400367,0.1062621399760246,293.5624389648437,297.1499938964844,293.1499938964844,0.002397010102868,-191.7568359375,294.4329833984375,0.5120843648910522,0.050000000745058,0.0486035756766796,293.15948486328125,297.1499938964844,293.1499938964844,0.1687246859073639,-2709.20947265625,304.1502380371094,0.8859438300132751,0.2454494088888168,0.1723419725894928,293.2418212890625,297.1499938964844,293.1499938964844,0.2037390619516372,-4262.81689453125,304.1481628417969,0.9360514283180236,0.2849392294883728,0.2712123095989227,293.27886962890625,297.1499938964844,293.1499938964844,0.0091838417574763,-2926.0390625,301.6535949707031,0.5120843648910522,0.050000000745058,0.2305544316768646,291.1539306640625,291.1499938964844,274.48876953125,271.1088562011719,285.8526306152344,293.3620910644531,291.1549377441406,1.0,0.226266548037529,0.7977935671806335,0.7977935671806335,1.0,1.0,-0.994860589504242,0.3958737254142761,0.598986804485321,0.2378877699375152,0.0,0.0,0.2025473713874817,64.01188659667969,79.0,16.36252212524414,-5335.54345703125,121.90160369873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3835754394531,304.7205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.20703125,18000.0,0.0,0.0,0.1164241880178451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472043246030807,0.1472086161375045,-4.290308424970135e-06,0.0,0.0001181557527161,0.0,0.0,5.841434001922607,0.0,0.0,0.0,0.2773355841636657,4.0,0.0,1.0
739920,293.180419921875,297.1499938964844,293.1499938964844,0.0662828013300895,-1670.650146484375,304.1518859863281,0.6962130665779114,0.1167433634400367,0.1062621399760246,293.5624389648437,297.1499938964844,293.1499938964844,0.002397010102868,-191.7568359375,294.4329833984375,0.5120843648910522,0.050000000745058,0.0486035756766796,293.15948486328125,297.1499938964844,293.1499938964844,0.1687246859073639,-2709.20947265625,304.1502380371094,0.8859438300132751,0.2454494088888168,0.1723419725894928,293.2418212890625,297.1499938964844,293.1499938964844,0.2037390619516372,-4262.81689453125,304.1481628417969,0.9360514283180236,0.2849392294883728,0.2712123095989227,293.27886962890625,297.1499938964844,293.1499938964844,0.0091838417574763,-2926.0390625,301.6535949707031,0.5120843648910522,0.050000000745058,0.2305544316768646,291.1539306640625,291.1499938964844,274.48876953125,271.1088562011719,285.8526306152344,293.3620910644531,291.1549377441406,1.0,0.226266548037529,0.7977935671806335,0.7977935671806335,1.0,1.0,-0.994860589504242,0.3958737254142761,0.598986804485321,0.2378877699375152,0.0,0.0,0.2025473713874817,64.01188659667969,79.0,16.36252212524414,-5335.54345703125,121.90160369873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3835754394531,304.7205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.20703125,18000.0,0.0,0.0,0.1164241880178451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472043246030807,0.1472086161375045,-4.290308424970135e-06,0.0,0.0001181557527161,0.0,0.0,5.841434001922607,0.0,0.0,0.0,0.2773355841636657,4.0,0.0,1.0
739980,293.1794128417969,297.1499938964844,293.1499938964844,0.0659148916602134,-1664.0850830078125,304.15185546875,0.6807152032852173,0.1161815673112869,0.1058901846408844,293.550048828125,297.1499938964844,293.1499938964844,0.0023239271249622,-185.88185119628903,294.3288269042969,0.5014746785163879,0.050000000745058,0.0487528443336486,293.1584777832031,297.1499938964844,293.1499938964844,0.1687404811382293,-2709.355224609375,304.1501159667969,0.8683403134346008,0.2454134374856948,0.1724266409873962,293.24176025390625,297.1499938964844,293.1499938964844,0.2017404437065124,-4228.4189453125,304.15203857421875,0.9119052886962892,0.28262659907341,0.2690604627132416,293.2792663574219,297.1499938964844,293.1499938964844,0.0091526601463556,-2920.947021484375,301.60894775390625,0.5014746785163879,0.050000000745058,0.2312625050544738,291.1598205566406,291.1499938964844,274.531982421875,271.1318054199219,285.8749694824219,293.35028076171875,291.1603088378906,1.0,0.2317226231098175,0.7975744009017944,0.7975744009017944,1.0,1.0,-0.9929620623588562,0.394479751586914,0.5984823107719421,0.238814577460289,0.0,0.0,0.2008054852485656,67.79853820800781,82.0,9.860957145690918,-5299.6865234375,127.85284423828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345947265625,304.6720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.921875,18000.0,0.0,0.0,0.1160813942551612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462188214063644,0.1462231129407882,-4.288679065211909e-06,0.0,0.0001178078528027,0.0,0.0,5.798681735992432,0.0,0.0,0.0,0.2771733999252319,4.0,0.0,1.0
