time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740040,293.1794128417969,297.1499938964844,293.1499938964844,0.0659148916602134,-1664.0850830078125,304.15185546875,0.6807152032852173,0.1161815673112869,0.1058901846408844,293.550048828125,297.1499938964844,293.1499938964844,0.0023239271249622,-185.88185119628903,294.3288269042969,0.5014746785163879,0.050000000745058,0.0487528443336486,293.1584777832031,297.1499938964844,293.1499938964844,0.1687404811382293,-2709.355224609375,304.1501159667969,0.8683403134346008,0.2454134374856948,0.1724266409873962,293.24176025390625,297.1499938964844,293.1499938964844,0.2017404437065124,-4228.4189453125,304.15203857421875,0.9119052886962892,0.28262659907341,0.2690604627132416,293.2792663574219,297.1499938964844,293.1499938964844,0.0091526601463556,-2920.947021484375,301.60894775390625,0.5014746785163879,0.050000000745058,0.2312625050544738,291.1598205566406,291.1499938964844,274.531982421875,271.1318054199219,285.8749694824219,293.35028076171875,291.1603088378906,1.0,0.2317226231098175,0.7975744009017944,0.7975744009017944,1.0,1.0,-0.9929620623588562,0.394479751586914,0.5984823107719421,0.238814577460289,0.0,0.0,0.2008054852485656,67.79853820800781,82.0,9.860957145690918,-5299.6865234375,127.85284423828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345947265625,304.6720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.921875,18000.0,0.0,0.0,0.1160813942551612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462188214063644,0.1462231129407882,-4.288679065211909e-06,0.0,0.0001178078528027,0.0,0.0,5.798681735992432,0.0,0.0,0.0,0.2771733999252319,4.0,0.0,1.0
740100,293.1788635253906,297.1499938964844,293.1499938964844,0.0657484531402587,-1661.13427734375,304.1518249511719,0.6739394664764404,0.115913949906826,0.1057148426771164,293.5439758300781,297.1499938964844,293.1499938964844,0.0022881641052663,-183.01516723632807,294.277099609375,0.4969861507415771,0.050000000745058,0.0488252416253089,293.15802001953125,297.1499938964844,293.1499938964844,0.1687650382518768,-2709.660400390625,304.1500549316406,0.8607674837112427,0.2453930974006652,0.1724667102098465,293.2411804199219,297.1499938964844,293.1499938964844,0.2008672952651977,-4213.517578125,304.1532287597656,0.902099311351776,0.2815786302089691,0.2681184709072113,293.2794189453125,297.1499938964844,293.1499938964844,0.0091373138129711,-2918.546630859375,301.58642578125,0.4969861507415771,0.050000000745058,0.2316059321165084,291.16143798828125,291.1499938964844,274.55291748046875,271.1428527832031,285.8852233886719,293.3442077636719,291.16168212890625,1.0,0.2343280762434005,0.7974647879600525,0.7974647879600525,1.0,1.0,-0.9921683073043824,0.3938729763031006,0.598295271396637,0.2392585724592209,0.0,0.0,0.1998751610517501,69.6360092163086,82.0,6.836306571960449,-5282.3125,130.76333618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133850097656,304.6488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.1159472241997718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456985771656036,0.1457028537988662,-4.287781393941259e-06,0.0,0.000117671690532,0.0,0.0,5.776087760925293,0.0,0.0,0.0,0.2770864963531494,4.0,0.0,1.0
740160,293.1783447265625,297.1499938964844,293.1499938964844,0.0655924975872039,-1658.38232421875,304.1517944335937,0.6677044630050659,0.115653321146965,0.1055452078580856,293.5380554199219,297.1499938964844,293.1499938964844,0.002252829959616,-180.188217163086,294.225341796875,0.4928725063800812,0.050000000745058,0.0488965511322021,293.1576232910156,297.1499938964844,293.1499938964844,0.1687995195388794,-2710.104736328125,304.1499938964844,0.8538460731506348,0.2453699260950088,0.1725042760372162,293.24041748046875,297.1499938964844,293.1499938964844,0.2000407576560974,-4199.4755859375,304.1541442871094,0.8933921456336975,0.2805681526660919,0.2672194242477417,293.2795715332031,297.1499938964844,293.1499938964844,0.0091222524642944,-2916.27099609375,301.56378173828125,0.4928725063800812,0.050000000745058,0.2319441884756088,291.16217041015625,291.1499938964844,274.57342529296875,271.1536865234375,285.8949584960937,293.3383178710937,291.1622314453125,1.0,0.2368631362915039,0.7974417805671692,0.7974417805671692,1.0,1.0,-0.9914224147796632,0.3933085501194,0.5981138348579407,0.2396834194660186,0.0,0.0,0.1989860236644745,71.4456787109375,85.0,4.084911346435547,-5265.69140625,133.63397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29443359375,304.6266784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.1158296540379524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451843231916427,0.1451886147260666,-4.286852799850749e-06,0.0,0.000117552372103,0.0,0.0,5.753717422485352,0.0,0.0,0.0,0.2770001292228699,4.0,0.0,1.0
740220,293.1772766113281,297.1499938964844,293.1499938964844,0.0653026178479194,-1653.29150390625,304.15167236328125,0.656640350818634,0.1151491999626159,0.1052201464772224,293.52685546875,297.1499938964844,293.1499938964844,0.0021827586460858,-174.590576171875,294.1219177246094,0.4853955805301666,0.050000000745058,0.0490363463759422,293.156982421875,297.1499938964844,293.1499938964844,0.1688796728849411,-2711.15185546875,304.1498718261719,0.8416085839271545,0.245310366153717,0.1725693941116333,293.2387084960937,297.1499938964844,293.1499938964844,0.1984732300043106,-4172.97216796875,304.1553649902344,0.877693235874176,0.2786241173744201,0.2655036747455597,293.2798156738281,297.1499938964844,293.1499938964844,0.0090923001989722,-2911.847900390625,301.5181884765625,0.4853955805301666,0.050000000745058,0.2326073050498962,291.1620483398437,291.1499938964844,274.6129150390625,271.1744384765625,285.9134521484375,293.327392578125,291.1619567871094,1.0,0.2417395561933517,0.7973958849906921,0.7973958849906921,1.0,1.0,-0.9900149703025818,0.3922611474990845,0.5977538228034973,0.2404405176639557,0.0,0.0,0.197376474738121,74.99195098876953,73.0,0.5568515062332153,-5235.9462890625,139.26023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26336669921875,304.5887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.736328125,18000.0,0.0,0.0,0.1156282946467399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442490667104721,0.1442533433437347,-4.285076556698186e-06,0.0,0.0001173480195575,0.0,0.0,5.712961196899414,0.0,0.0,0.0,0.2768412232398987,4.0,0.0,1.0
740280,293.1772766113281,297.1499938964844,293.1499938964844,0.0653026178479194,-1653.29150390625,304.15167236328125,0.656640350818634,0.1151491999626159,0.1052201464772224,293.52685546875,297.1499938964844,293.1499938964844,0.0021827586460858,-174.590576171875,294.1219177246094,0.4853955805301666,0.050000000745058,0.0490363463759422,293.156982421875,297.1499938964844,293.1499938964844,0.1688796728849411,-2711.15185546875,304.1498718261719,0.8416085839271545,0.245310366153717,0.1725693941116333,293.2387084960937,297.1499938964844,293.1499938964844,0.1984732300043106,-4172.97216796875,304.1553649902344,0.877693235874176,0.2786241173744201,0.2655036747455597,293.2798156738281,297.1499938964844,293.1499938964844,0.0090923001989722,-2911.847900390625,301.5181884765625,0.4853955805301666,0.050000000745058,0.2326073050498962,291.1620483398437,291.1499938964844,274.6129150390625,271.1744384765625,285.9134521484375,293.327392578125,291.1619567871094,1.0,0.2417395561933517,0.7973958849906921,0.7973958849906921,1.0,1.0,-0.9900149703025818,0.3922611474990845,0.5977538228034973,0.2404405176639557,0.0,0.0,0.197376474738121,74.99195098876953,73.0,0.5568515062332153,-5235.9462890625,139.26023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26336669921875,304.5887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.736328125,18000.0,0.0,0.0,0.1156282946467399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442490667104721,0.1442533433437347,-4.285076556698186e-06,0.0,0.0001173480195575,0.0,0.0,5.712961196899414,0.0,0.0,0.0,0.2768412232398987,4.0,0.0,1.0
740340,293.1761169433594,297.1499938964844,293.1499938964844,0.0649168863892555,-1646.495361328125,304.1517639160156,0.6561963558197021,0.1146943420171737,0.1047890111804008,293.5165100097656,297.1499938964844,293.1499938964844,0.0021070612128823,-168.53810119628906,294.0202331542969,0.4857465028762817,0.050000000745058,0.0490295700728893,293.15631103515625,297.1499938964844,293.1499938964844,0.1688279509544372,-2710.456787109375,304.1499938964844,0.8421047329902649,0.245267629623413,0.1725268810987472,293.2367553710937,297.1499938964844,293.1499938964844,0.1968349665403366,-4145.2998046875,304.15631103515625,0.8763270378112793,0.2767762243747711,0.2637296915054321,293.2799377441406,297.1499938964844,293.1499938964844,0.0090255374088883,-2898.693359375,301.4730224609375,0.4857465028762817,0.050000000745058,0.2325751781463623,291.1622314453125,291.1499938964844,274.6501770019531,271.19403076171875,285.9317321777344,293.31756591796875,291.1624450683594,1.0,0.2406915575265884,0.7973499298095703,0.7973499298095703,1.0,1.0,-0.9872714281082152,0.3906758427619934,0.5965955853462219,0.240735724568367,0.0,0.0,0.1957612931728363,74.8062973022461,61.0,1.2225216627120972,-5207.04248046875,138.2583770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406921386719,304.561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.615234375,18000.0,0.0,0.0,0.1154498532414436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433760523796081,0.1433803439140319,-4.283479484001873e-06,0.0,0.0001171669282484,0.0,0.0,5.675050258636475,0.0,0.0,0.0,0.2766932845115661,4.0,0.0,1.0
740400,293.1761169433594,297.1499938964844,293.1499938964844,0.0649168863892555,-1646.495361328125,304.1517639160156,0.6561963558197021,0.1146943420171737,0.1047890111804008,293.5165100097656,297.1499938964844,293.1499938964844,0.0021070612128823,-168.53810119628906,294.0202331542969,0.4857465028762817,0.050000000745058,0.0490295700728893,293.15631103515625,297.1499938964844,293.1499938964844,0.1688279509544372,-2710.456787109375,304.1499938964844,0.8421047329902649,0.245267629623413,0.1725268810987472,293.2367553710937,297.1499938964844,293.1499938964844,0.1968349665403366,-4145.2998046875,304.15631103515625,0.8763270378112793,0.2767762243747711,0.2637296915054321,293.2799377441406,297.1499938964844,293.1499938964844,0.0090255374088883,-2898.693359375,301.4730224609375,0.4857465028762817,0.050000000745058,0.2325751781463623,291.1622314453125,291.1499938964844,274.6501770019531,271.19403076171875,285.9317321777344,293.31756591796875,291.1624450683594,1.0,0.2406915575265884,0.7973499298095703,0.7973499298095703,1.0,1.0,-0.9872714281082152,0.3906758427619934,0.5965955853462219,0.240735724568367,0.0,0.0,0.1957612931728363,74.8062973022461,61.0,1.2225216627120972,-5207.04248046875,138.2583770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406921386719,304.561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.615234375,18000.0,0.0,0.0,0.1154498532414436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433760523796081,0.1433803439140319,-4.283479484001873e-06,0.0,0.0001171669282484,0.0,0.0,5.675050258636475,0.0,0.0,0.0,0.2766932845115661,4.0,0.0,1.0
740460,293.1746520996094,297.1499938964844,293.1499938964844,0.0644816011190414,-1638.8116455078125,304.1518859863281,0.6645352840423584,0.1143259182572364,0.1043176874518394,293.50689697265625,297.1499938964844,293.1499938964844,0.0020274727139621,-162.16085815429688,293.9218139648437,0.4925476014614105,0.050000000745058,0.0489023923873901,293.1554260253906,297.1499938964844,293.1499938964844,0.1686872690916061,-2708.581787109375,304.1502380371094,0.8531873822212219,0.2452858239412307,0.1724354773759842,293.2344665527344,297.1499938964844,293.1499938964844,0.1951406449079513,-4116.66357421875,304.1570129394531,0.8866994380950928,0.2750420570373535,0.2619406878948211,293.2797546386719,297.1499938964844,293.1499938964844,0.0089293792843818,-2878.235595703125,301.4290771484375,0.4925476014614105,0.050000000745058,0.2319718897342682,291.16455078125,291.1499938964844,274.6849975585937,271.21240234375,285.94921875,293.3085021972656,291.1648864746094,1.0,0.2354471087455749,0.7973038554191589,0.7973038554191589,1.0,1.0,-0.9835724234580994,0.3887339830398559,0.5948385000228882,0.2406285554170608,0.0,0.0,0.1936722546815872,71.5553207397461,49.0,2.879268169403076,-5174.47216796875,131.89358520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.5369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.458984375,18000.0,0.0,0.0,0.1152553856372833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422891616821289,0.1422934532165527,-4.281722794985399e-06,0.0,0.0001169695678981,0.0,0.0,5.628219127655029,0.0,0.0,0.0,0.2765142619609833,4.0,0.0,1.0
740520,293.1746520996094,297.1499938964844,293.1499938964844,0.0644816011190414,-1638.8116455078125,304.1518859863281,0.6645352840423584,0.1143259182572364,0.1043176874518394,293.50689697265625,297.1499938964844,293.1499938964844,0.0020274727139621,-162.16085815429688,293.9218139648437,0.4925476014614105,0.050000000745058,0.0489023923873901,293.1554260253906,297.1499938964844,293.1499938964844,0.1686872690916061,-2708.581787109375,304.1502380371094,0.8531873822212219,0.2452858239412307,0.1724354773759842,293.2344665527344,297.1499938964844,293.1499938964844,0.1951406449079513,-4116.66357421875,304.1570129394531,0.8866994380950928,0.2750420570373535,0.2619406878948211,293.2797546386719,297.1499938964844,293.1499938964844,0.0089293792843818,-2878.235595703125,301.4290771484375,0.4925476014614105,0.050000000745058,0.2319718897342682,291.16455078125,291.1499938964844,274.6849975585937,271.21240234375,285.94921875,293.3085021972656,291.1648864746094,1.0,0.2354471087455749,0.7973038554191589,0.7973038554191589,1.0,1.0,-0.9835724234580994,0.3887339830398559,0.5948385000228882,0.2406285554170608,0.0,0.0,0.1936722546815872,71.5553207397461,49.0,2.879268169403076,-5174.47216796875,131.89358520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.5369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.458984375,18000.0,0.0,0.0,0.1152553856372833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422891616821289,0.1422934532165527,-4.281722794985399e-06,0.0,0.0001169695678981,0.0,0.0,5.628219127655029,0.0,0.0,0.0,0.2765142619609833,4.0,0.0,1.0
740580,293.1730041503906,297.1499938964844,293.1499938964844,0.0640394911170005,-1631.02197265625,304.1520080566406,0.6815089583396912,0.1140360087156295,0.1038418933749198,293.4981384277344,297.1499938964844,293.1499938964844,0.0019454951398074,-155.5910186767578,293.8246154785156,0.505432665348053,0.050000000745058,0.0486937351524829,293.1544494628906,297.1499938964844,293.1499938964844,0.1685089468955993,-2706.2236328125,304.15045166015625,0.8748444318771362,0.2453458309173584,0.1723170727491378,293.2319030761719,297.1499938964844,293.1499938964844,0.1934574842453003,-4088.224365234375,304.157470703125,0.908280074596405,0.2734165787696838,0.2601742446422577,293.2792663574219,297.1499938964844,293.1499938964844,0.0088155949488282,-2853.258544921875,301.3861389160156,0.505432665348053,0.050000000745058,0.2309821248054504,291.1672058105469,291.1499938964844,274.7171325683594,271.2294921875,285.9655456542969,293.3004150390625,291.1675109863281,1.0,0.2269766926765442,0.7972577810287476,0.7972577810287476,1.0,1.0,-0.9793009757995604,0.386604368686676,0.5926966071128845,0.2402146905660629,0.0,0.0,0.1912003457546234,66.23005676269531,37.0,3.475968837738037,-5138.98779296875,121.98291778564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22296142578125,304.51373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26953125,18000.0,0.0,0.0,0.1149981543421745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409854441881179,0.1409897208213806,-4.2795804802153725e-06,0.0,0.0001167085065389,0.0,0.0,5.57209587097168,0.0,0.0,0.0,0.2762998044490814,4.0,0.0,1.0
740640,293.1730041503906,297.1499938964844,293.1499938964844,0.0640394911170005,-1631.02197265625,304.1520080566406,0.6815089583396912,0.1140360087156295,0.1038418933749198,293.4981384277344,297.1499938964844,293.1499938964844,0.0019454951398074,-155.5910186767578,293.8246154785156,0.505432665348053,0.050000000745058,0.0486937351524829,293.1544494628906,297.1499938964844,293.1499938964844,0.1685089468955993,-2706.2236328125,304.15045166015625,0.8748444318771362,0.2453458309173584,0.1723170727491378,293.2319030761719,297.1499938964844,293.1499938964844,0.1934574842453003,-4088.224365234375,304.157470703125,0.908280074596405,0.2734165787696838,0.2601742446422577,293.2792663574219,297.1499938964844,293.1499938964844,0.0088155949488282,-2853.258544921875,301.3861389160156,0.505432665348053,0.050000000745058,0.2309821248054504,291.1672058105469,291.1499938964844,274.7171325683594,271.2294921875,285.9655456542969,293.3004150390625,291.1675109863281,1.0,0.2269766926765442,0.7972577810287476,0.7972577810287476,1.0,1.0,-0.9793009757995604,0.386604368686676,0.5926966071128845,0.2402146905660629,0.0,0.0,0.1912003457546234,66.23005676269531,37.0,3.475968837738037,-5138.98779296875,121.98291778564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22296142578125,304.51373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26953125,18000.0,0.0,0.0,0.1149981543421745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409854441881179,0.1409897208213806,-4.2795804802153725e-06,0.0,0.0001167085065389,0.0,0.0,5.57209587097168,0.0,0.0,0.0,0.2762998044490814,4.0,0.0,1.0
740700,293.172119140625,297.1499938964844,293.1499938964844,0.063821330666542,-1627.1854248046875,304.15203857421875,0.6938053965568542,0.1139165684580802,0.1036073416471481,293.494140625,297.1499938964844,293.1499938964844,0.0019039842300117,-152.26483154296875,293.7761535644531,0.5149884819984436,0.050000000745058,0.0485675483942031,293.1539611816406,297.1499938964844,293.1499938964844,0.1684094220399856,-2704.91455078125,304.1505432128906,0.8905149102210999,0.2453836351633072,0.1722489297389984,293.2305908203125,297.1499938964844,293.1499938964844,0.1926293224096298,-4074.2333984375,304.1576232910156,0.9254382252693176,0.2726418673992157,0.2593058943748474,293.2789306640625,297.1499938964844,293.1499938964844,0.008754551410675,-2839.64111328125,301.364990234375,0.5149884819984436,0.050000000745058,0.2303835451602935,291.1684875488281,291.1499938964844,274.7321472167969,271.2375793457031,285.9732360839844,293.2967529296875,291.1687927246094,1.0,0.2217491418123245,0.7972347140312195,0.7972347140312195,1.0,1.0,-0.97702556848526,0.3855002224445343,0.5915253162384033,0.2399168312549591,0.0,0.0,0.1898396909236908,63.01083755493164,37.0,3.462505340576172,-5120.53662109375,116.1019515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224609375,304.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.619140625,18000.0,0.0,0.0,0.1148341670632362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402667313814163,0.1402710080146789,-4.278382220945787e-06,0.0,0.0001165420835604,0.0,0.0,5.5411787033081055,0.0,0.0,0.0,0.2761814296245575,4.0,0.0,1.0
740760,293.1712341308594,297.1499938964844,293.1499938964844,0.0636069476604461,-1623.4210205078125,304.1520690917969,0.7091183066368103,0.1138119474053382,0.1033765003085136,293.4903564453125,297.1499938964844,293.1499938964844,0.0018622385105118,-148.92063903808594,293.7276306152344,0.527545154094696,0.050000000745058,0.0484305322170257,293.1535339355469,297.1499938964844,293.1499938964844,0.1683037877082824,-2703.529296875,304.150634765625,0.9104939103126526,0.245422288775444,0.1721744984388351,293.2292175292969,297.1499938964844,293.1499938964844,0.1918136924505233,-4060.454833984375,304.15771484375,0.9472783207893372,0.2718908190727234,0.2584495842456817,293.27850341796875,297.1499938964844,293.1499938964844,0.0086917467415332,-2825.5078125,301.34405517578125,0.527545154094696,0.050000000745058,0.2297336012125015,291.1696472167969,291.1499938964844,274.7463684082031,271.24530029296875,285.9805603027344,293.2933349609375,291.169921875,1.0,0.2159447371959686,0.7972277402877808,0.7972277402877808,1.0,1.0,-0.974686861038208,0.3843825161457062,0.5903043746948242,0.2395718693733215,0.0,0.0,0.1884120553731918,59.51585388183594,25.0,3.267288446426392,-5101.77978515625,109.77640533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2285461425781,304.491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.91796875,18000.0,0.0,0.0,0.1146418899297714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139511376619339,0.1395156532526016,-4.277110747352708e-06,0.0,0.0001163469423772,0.0,0.0,5.50870418548584,0.0,0.0,0.0,0.2760569751262665,4.0,0.0,1.0
740820,293.16943359375,297.1499938964844,293.1499938964844,0.0631935223937034,-1616.178955078125,304.1520690917969,0.7485343813896179,0.1136415675282478,0.1029295995831489,293.4836120605469,297.1499938964844,293.1499938964844,0.0017784858355298,-142.2142333984375,293.6300964355469,0.5656853318214417,0.050000000745058,0.0481335893273353,293.1527404785156,297.1499938964844,293.1499938964844,0.1680742651224136,-2700.532470703125,304.1508178710937,0.9711425304412842,0.2454909235239029,0.1720052808523178,293.2263488769531,297.1499938964844,293.1499938964844,0.1899979710578918,-4031.35791015625,304.1582336425781,0.9981207847595216,0.2704603374004364,0.2567539513111114,293.2775573730469,297.1499938964844,293.1499938964844,0.0085633508861064,-2796.285888671875,301.3027038574219,0.5656853318214417,0.050000000745058,0.2283250242471695,291.1715087890625,291.1499938964844,274.7724609375,271.2597351074219,285.994384765625,293.2871398925781,291.17169189453125,1.0,0.2027781903743744,0.7972137331962585,0.7972137331962585,1.0,1.0,-0.9695711731910706,0.3819811046123504,0.5875900983810425,0.2387085109949112,0.0,0.0,0.1854117959737777,51.9386100769043,28.0,2.617830276489258,-5063.35107421875,96.18404388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,304.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.333984375,18000.0,0.0,0.0,0.1141640171408653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379234492778778,0.1379277259111404,-4.2744018173834775e-06,0.0,0.0001158619634225,0.0,0.0,5.440505027770996,0.0,0.0,0.0,0.2757951319217682,4.0,0.0,1.0
740880,293.16943359375,297.1499938964844,293.1499938964844,0.0631935223937034,-1616.178955078125,304.1520690917969,0.7485343813896179,0.1136415675282478,0.1029295995831489,293.4836120605469,297.1499938964844,293.1499938964844,0.0017784858355298,-142.2142333984375,293.6300964355469,0.5656853318214417,0.050000000745058,0.0481335893273353,293.1527404785156,297.1499938964844,293.1499938964844,0.1680742651224136,-2700.532470703125,304.1508178710937,0.9711425304412842,0.2454909235239029,0.1720052808523178,293.2263488769531,297.1499938964844,293.1499938964844,0.1899979710578918,-4031.35791015625,304.1582336425781,0.9981207847595216,0.2704603374004364,0.2567539513111114,293.2775573730469,297.1499938964844,293.1499938964844,0.0085633508861064,-2796.285888671875,301.3027038574219,0.5656853318214417,0.050000000745058,0.2283250242471695,291.1715087890625,291.1499938964844,274.7724609375,271.2597351074219,285.994384765625,293.2871398925781,291.17169189453125,1.0,0.2027781903743744,0.7972137331962585,0.7972137331962585,1.0,1.0,-0.9695711731910706,0.3819811046123504,0.5875900983810425,0.2387085109949112,0.0,0.0,0.1854117959737777,51.9386100769043,28.0,2.617830276489258,-5063.35107421875,96.18404388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,304.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.333984375,18000.0,0.0,0.0,0.1141640171408653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379234492778778,0.1379277259111404,-4.2744018173834775e-06,0.0,0.0001158619634225,0.0,0.0,5.440505027770996,0.0,0.0,0.0,0.2757951319217682,4.0,0.0,1.0
740940,293.1669921875,297.1499938964844,293.1499938964844,0.0628533884882927,-1609.9090576171875,304.1519470214844,0.7720428109169006,0.1136389076709747,0.1027462929487228,293.474365234375,297.1499938964844,293.1499938964844,0.0017112817149609,-136.70297241210938,293.5599975585937,0.5872689485549927,0.050000000745058,0.0480104759335517,293.1497802734375,297.1499938964844,293.1499938964844,0.1676275134086609,-2694.902587890625,304.1513671875,0.9977594017982484,0.2460127770900726,0.1720422953367233,293.199951171875,297.1499938964844,293.1499938964844,0.1653845310211181,-3599.193603515625,304.19598388671875,0.9935045838356018,0.2737953066825866,0.2289479821920395,293.2760925292969,297.1499938964844,293.1499938964844,0.0084683606401085,-2772.63623046875,301.2679443359375,0.5872689485549927,0.050000000745058,0.2277410328388214,291.1958923339844,291.1499938964844,274.7951965332031,271.27276611328125,286.0243225097656,293.2762145996094,291.2021789550781,1.0,0.192921906709671,0.7971997261047363,0.7971997261047363,1.0,1.0,-0.9353020787239076,0.3670412600040436,0.5682608485221863,0.2301341891288757,0.0,0.0,0.1783020198345184,48.37254333496094,46.0,42.81501388549805,-4958.55908203125,83.63365173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688293457031,304.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1484375,18000.0,0.0,0.0,0.1134845986962318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352108716964721,0.1352151334285736,-4.271191301086219e-06,0.0,0.0001151724427472,0.0,0.0,5.326097965240479,0.0,0.0,0.0,0.2753630876541137,4.0,0.0,1.0
741000,293.1669921875,297.1499938964844,293.1499938964844,0.0628533884882927,-1609.9090576171875,304.1519470214844,0.7720428109169006,0.1136389076709747,0.1027462929487228,293.474365234375,297.1499938964844,293.1499938964844,0.0017112817149609,-136.70297241210938,293.5599975585937,0.5872689485549927,0.050000000745058,0.0480104759335517,293.1497802734375,297.1499938964844,293.1499938964844,0.1676275134086609,-2694.902587890625,304.1513671875,0.9977594017982484,0.2460127770900726,0.1720422953367233,293.199951171875,297.1499938964844,293.1499938964844,0.1653845310211181,-3599.193603515625,304.19598388671875,0.9935045838356018,0.2737953066825866,0.2289479821920395,293.2760925292969,297.1499938964844,293.1499938964844,0.0084683606401085,-2772.63623046875,301.2679443359375,0.5872689485549927,0.050000000745058,0.2277410328388214,291.1958923339844,291.1499938964844,274.7951965332031,271.27276611328125,286.0243225097656,293.2762145996094,291.2021789550781,1.0,0.192921906709671,0.7971997261047363,0.7971997261047363,1.0,1.0,-0.9353020787239076,0.3670412600040436,0.5682608485221863,0.2301341891288757,0.0,0.0,0.1783020198345184,48.37254333496094,46.0,42.81501388549805,-4958.55908203125,83.63365173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688293457031,304.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1484375,18000.0,0.0,0.0,0.1134845986962318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352108716964721,0.1352151334285736,-4.271191301086219e-06,0.0,0.0001151724427472,0.0,0.0,5.326097965240479,0.0,0.0,0.0,0.2753630876541137,4.0,0.0,1.0
741060,293.1636657714844,297.1499938964844,293.1499938964844,0.0628339871764183,-1609.26611328125,304.1513061523437,0.7746960520744324,0.1138830110430717,0.1029364839196205,293.4647827148437,297.1499938964844,293.1499938964844,0.0016430129762738,-131.11131286621094,293.5005798339844,0.5891201496124268,0.050000000745058,0.0480009578168392,293.1352233886719,297.1499938964844,293.1499938964844,0.1616471409797668,-2615.770751953125,304.159423828125,0.9927703142166138,0.2489597201347351,0.1672188639640808,293.1649475097656,297.1499938964844,293.1499938964844,0.1623628139495849,-3548.469970703125,304.1849365234375,0.9927703142166138,0.2796686291694641,0.2264007925987243,293.2741394042969,297.1499938964844,293.1499938964844,0.0084000118076801,-2755.270751953125,301.23687744140625,0.5891201496124268,0.050000000745058,0.227695882320404,291.2274780273437,291.1499938964844,274.8143005371094,271.2843322753906,286.0395202636719,293.2742919921875,291.2265014648437,1.0,0.1920288354158401,0.7973519563674927,0.7973519563674927,1.0,1.0,-0.92677503824234,0.3633493185043335,0.5634257197380066,0.2280214130878448,0.0,0.0,0.1652591675519943,48.020809173583984,64.0,18.6447982788086,-4830.0888671875,81.46797943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272399902344,304.3911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.27734375,18000.0,0.0,0.0,0.1123204603791236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287121176719665,0.128716379404068,-4.262507445673691e-06,0.0,0.0001139909945777,0.0,0.0,5.052372455596924,0.0,0.0,0.0,0.2743593752384186,4.0,0.0,1.0
741120,293.1636657714844,297.1499938964844,293.1499938964844,0.0628339871764183,-1609.26611328125,304.1513061523437,0.7746960520744324,0.1138830110430717,0.1029364839196205,293.4647827148437,297.1499938964844,293.1499938964844,0.0016430129762738,-131.11131286621094,293.5005798339844,0.5891201496124268,0.050000000745058,0.0480009578168392,293.1352233886719,297.1499938964844,293.1499938964844,0.1616471409797668,-2615.770751953125,304.159423828125,0.9927703142166138,0.2489597201347351,0.1672188639640808,293.1649475097656,297.1499938964844,293.1499938964844,0.1623628139495849,-3548.469970703125,304.1849365234375,0.9927703142166138,0.2796686291694641,0.2264007925987243,293.2741394042969,297.1499938964844,293.1499938964844,0.0084000118076801,-2755.270751953125,301.23687744140625,0.5891201496124268,0.050000000745058,0.227695882320404,291.2274780273437,291.1499938964844,274.8143005371094,271.2843322753906,286.0395202636719,293.2742919921875,291.2265014648437,1.0,0.1920288354158401,0.7973519563674927,0.7973519563674927,1.0,1.0,-0.92677503824234,0.3633493185043335,0.5634257197380066,0.2280214130878448,0.0,0.0,0.1652591675519943,48.020809173583984,64.0,18.6447982788086,-4830.0888671875,81.46797943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272399902344,304.3911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.27734375,18000.0,0.0,0.0,0.1123204603791236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287121176719665,0.128716379404068,-4.262507445673691e-06,0.0,0.0001139909945777,0.0,0.0,5.052372455596924,0.0,0.0,0.0,0.2743593752384186,4.0,0.0,1.0
741180,293.1621398925781,297.1499938964844,293.1499938964844,0.0632354766130447,-1616.992431640625,304.15020751953125,0.7622173428535461,0.1138500943779945,0.1030499935150146,293.4617919921875,297.1499938964844,293.1499938964844,0.0015684227691963,-125.38595581054688,293.36346435546875,0.5780038833618164,0.050000000745058,0.0480606369674205,293.1424255371094,297.1499938964844,293.1499938964844,0.170655682682991,-2733.129638671875,304.1419372558594,0.990436851978302,0.2479451447725296,0.1741447150707245,293.158935546875,297.1499938964844,293.1499938964844,0.1757622063159942,-3789.286865234375,304.1501159667969,0.9965149164199828,0.2805870175361633,0.2415037900209427,293.2724304199219,297.1499938964844,293.1499938964844,0.0083868280053138,-2757.971435546875,301.1885681152344,0.5780038833618164,0.050000000745058,0.2279789745807647,291.182861328125,291.1499938964844,274.8295593261719,271.2944030761719,286.0273132324219,293.2724914550781,291.1732177734375,1.0,0.1990285664796829,0.7975041270256042,0.7975041270256042,1.0,1.0,-0.9541252255439758,0.3750240802764892,0.5791011452674866,0.2354700267314911,0.0,0.0,0.1630620658397674,49.89987564086914,67.0,-61.925392150878906,-4827.3525390625,89.6722183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40301513671875,304.243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.119140625,18000.0,0.0,0.0,0.1106990277767181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257456392049789,0.1257499009370803,-4.253824045008514e-06,0.0,0.0001123454348999,0.0,0.0,4.92278528213501,0.0,0.0,0.0,0.2738290429115295,4.0,0.0,1.0
741240,293.1621398925781,297.1499938964844,293.1499938964844,0.0632354766130447,-1616.992431640625,304.15020751953125,0.7622173428535461,0.1138500943779945,0.1030499935150146,293.4617919921875,297.1499938964844,293.1499938964844,0.0015684227691963,-125.38595581054688,293.36346435546875,0.5780038833618164,0.050000000745058,0.0480606369674205,293.1424255371094,297.1499938964844,293.1499938964844,0.170655682682991,-2733.129638671875,304.1419372558594,0.990436851978302,0.2479451447725296,0.1741447150707245,293.158935546875,297.1499938964844,293.1499938964844,0.1757622063159942,-3789.286865234375,304.1501159667969,0.9965149164199828,0.2805870175361633,0.2415037900209427,293.2724304199219,297.1499938964844,293.1499938964844,0.0083868280053138,-2757.971435546875,301.1885681152344,0.5780038833618164,0.050000000745058,0.2279789745807647,291.182861328125,291.1499938964844,274.8295593261719,271.2944030761719,286.0273132324219,293.2724914550781,291.1732177734375,1.0,0.1990285664796829,0.7975041270256042,0.7975041270256042,1.0,1.0,-0.9541252255439758,0.3750240802764892,0.5791011452674866,0.2354700267314911,0.0,0.0,0.1630620658397674,49.89987564086914,67.0,-61.925392150878906,-4827.3525390625,89.6722183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40301513671875,304.243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.119140625,18000.0,0.0,0.0,0.1106990277767181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257456392049789,0.1257499009370803,-4.253824045008514e-06,0.0,0.0001123454348999,0.0,0.0,4.92278528213501,0.0,0.0,0.0,0.2738290429115295,4.0,0.0,1.0
741300,293.1622314453125,297.1499938964844,293.1499938964844,0.0634068772196769,-1620.4769287109375,304.1498718261719,0.7532067894935608,0.113678753376007,0.1029870137572288,293.46270751953125,297.1499938964844,293.1499938964844,0.0015309684677049,-122.55583953857422,293.2763671875,0.569934070110321,0.050000000745058,0.048107523471117,293.14892578125,297.1499938964844,293.1499938964844,0.1699277460575103,-2725.64892578125,304.1446838378906,0.979116916656494,0.2467626631259918,0.1732916235923767,293.1708068847656,297.1499938964844,293.1499938964844,0.1855771690607071,-3962.015625,304.13238525390625,0.9983004331588744,0.2781520783901214,0.2521558403968811,293.2721252441406,297.1499938964844,293.1499938964844,0.0083896750584244,-2762.666015625,301.15966796875,0.569934070110321,0.050000000745058,0.2282013744115829,291.1461181640625,291.1499938964844,274.835693359375,271.2988586425781,286.02166748046875,293.27215576171875,291.13800048828125,1.0,0.2025162130594253,0.7975801825523376,0.7975801825523376,1.0,1.0,-0.96577125787735,0.3799790143966675,0.5857922434806824,0.2387449741363525,0.0,0.0,0.167018175125122,51.2491455078125,67.0,-75.83792877197266,-4872.1123046875,94.24300384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429443359375,304.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.552734375,18000.0,0.0,0.0,0.1099000126123428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269402056932449,0.1269444525241851,-4.2530009523034096e-06,0.0,0.0001115345366997,0.0,0.0,4.969912052154541,0.0,0.0,0.0,0.2739680111408233,4.0,0.0,1.0
741360,293.162841796875,297.1499938964844,293.1499938964844,0.0634308829903602,-1621.21826171875,304.1498413085937,0.7446746826171875,0.1134056821465492,0.1028340980410575,293.4644470214844,297.1499938964844,293.1499938964844,0.0014921849360689,-119.56280517578124,293.195068359375,0.562223494052887,0.050000000745058,0.0481556169688701,293.15386962890625,297.1499938964844,293.1499938964844,0.169501706957817,-2720.225830078125,304.1464233398437,0.9673444628715516,0.2457997947931289,0.1725886017084121,293.1882019042969,297.1499938964844,293.1499938964844,0.1942626386880874,-4113.83837890625,304.119873046875,0.998972713947296,0.2744737267494201,0.2616571187973022,293.27227783203125,297.1499938964844,293.1499938964844,0.0083860214799642,-2764.872314453125,301.1318359375,0.562223494052887,0.050000000745058,0.2284295111894607,291.11944580078125,291.1499938964844,274.8407592773437,271.3029479980469,286.0169372558594,293.2722473144531,291.1143798828125,1.0,0.2060455083847046,0.7975074648857117,0.7975074648857117,1.0,1.0,-0.976250410079956,0.3844521939754486,0.5917982459068298,0.2416439950466156,0.0,0.0,0.1717886924743652,52.6131591796875,70.0,-68.11859893798828,-4931.771484375,98.6811065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4397888183594,304.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.037109375,18000.0,0.0,0.0,0.1092242896556854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291163712739944,0.1291206330060959,-4.254774921719218e-06,0.0,0.0001108487704186,0.0,0.0,5.059651851654053,0.0,0.0,0.0,0.2742771804332733,4.0,0.0,1.0
741420,293.16455078125,297.1499938964844,293.1499938964844,0.0630864724516868,-1615.18359375,304.1504821777344,0.7192962169647217,0.1127353012561798,0.1024205833673477,293.4667663574219,297.1499938964844,293.1499938964844,0.001418231986463,-113.6506118774414,293.07330322265625,0.5385167002677917,0.050000000745058,0.0483304634690284,293.15997314453125,297.1499938964844,293.1499938964844,0.1684757322072982,-2706.63623046875,304.1493225097656,0.9279462099075316,0.2444557398557663,0.1716461330652237,293.2113037109375,297.1499938964844,293.1499938964844,0.1899057030677795,-4034.47900390625,304.1370849609375,0.9621616005897522,0.2687671780586242,0.2560961842536926,293.2733459472656,297.1499938964844,293.1499938964844,0.0083704879507422,-2763.334716796875,301.0847473144531,0.5385167002677917,0.050000000745058,0.2292589098215103,291.1124267578125,291.1499938964844,274.84765625,271.3098449707031,286.0277709960937,293.2749938964844,291.1156921386719,1.0,0.2123972177505493,0.7973620295524597,0.7973620295524597,1.0,1.0,-0.9693716168403624,0.3813640475273132,0.5880075693130493,0.2400747388601303,0.0,0.0,0.1781110316514969,56.952884674072266,73.0,-3.867564678192138,-4993.44580078125,104.38475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123229980469,304.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.74609375,18000.0,0.0,0.0,0.1083775758743286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331501752138137,0.1331544369459152,-4.261641151970252e-06,0.0,0.0001099894652725,0.0,0.0,5.230854511260986,0.0,0.0,0.0,0.2749166786670685,4.0,0.0,1.0
741480,293.16455078125,297.1499938964844,293.1499938964844,0.0630864724516868,-1615.18359375,304.1504821777344,0.7192962169647217,0.1127353012561798,0.1024205833673477,293.4667663574219,297.1499938964844,293.1499938964844,0.001418231986463,-113.6506118774414,293.07330322265625,0.5385167002677917,0.050000000745058,0.0483304634690284,293.15997314453125,297.1499938964844,293.1499938964844,0.1684757322072982,-2706.63623046875,304.1493225097656,0.9279462099075316,0.2444557398557663,0.1716461330652237,293.2113037109375,297.1499938964844,293.1499938964844,0.1899057030677795,-4034.47900390625,304.1370849609375,0.9621616005897522,0.2687671780586242,0.2560961842536926,293.2733459472656,297.1499938964844,293.1499938964844,0.0083704879507422,-2763.334716796875,301.0847473144531,0.5385167002677917,0.050000000745058,0.2292589098215103,291.1124267578125,291.1499938964844,274.84765625,271.3098449707031,286.0277709960937,293.2749938964844,291.1156921386719,1.0,0.2123972177505493,0.7973620295524597,0.7973620295524597,1.0,1.0,-0.9693716168403624,0.3813640475273132,0.5880075693130493,0.2400747388601303,0.0,0.0,0.1781110316514969,56.952884674072266,73.0,-3.867564678192138,-4993.44580078125,104.38475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123229980469,304.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.74609375,18000.0,0.0,0.0,0.1083775758743286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331501752138137,0.1331544369459152,-4.261641151970252e-06,0.0,0.0001099894652725,0.0,0.0,5.230854511260986,0.0,0.0,0.0,0.2749166786670685,4.0,0.0,1.0
741540,293.1653747558594,297.1499938964844,293.1499938964844,0.0626209378242492,-1606.7484130859375,304.1510925292969,0.6990215182304382,0.1121958941221237,0.102047748863697,293.46795654296875,297.1499938964844,293.1499938964844,0.0013385388301685,-107.17989349365234,292.9787292480469,0.5219818353652954,0.050000000745058,0.0484878420829772,293.1636657714844,297.1499938964844,293.1499938964844,0.1674591153860092,-2693.017578125,304.15118408203125,0.89948570728302,0.2434543222188949,0.1710371524095535,293.2173767089844,297.1499938964844,293.1499938964844,0.1870848387479782,-3984.066650390625,304.1459045410156,0.9298309683799744,0.265966534614563,0.2531336843967438,293.2748413085937,297.1499938964844,293.1499938964844,0.0083342241123318,-2754.67626953125,301.0429077148437,0.5219818353652954,0.050000000745058,0.2300054430961609,291.1343994140625,291.1499938964844,274.8500061035156,271.31512451171875,286.0355224609375,293.2796325683594,291.1360778808594,1.0,0.2182922810316085,0.797216534614563,0.797216534614563,1.0,1.0,-0.9657411575317384,0.3797370493412018,0.5860041379928589,0.2392229735851287,0.0,0.0,0.1785763204097747,60.89085006713867,76.0,16.75895881652832,-4989.3076171875,110.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35321044921875,304.4393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.111328125,18000.0,0.0,0.0,0.1080339550971984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338396817445755,0.1338439434766769,-4.2651795411075e-06,0.0,0.000109640728624,0.0,0.0,5.26308536529541,0.0,0.0,0.0,0.2750782668590545,4.0,0.0,1.0
741600,293.1653747558594,297.1499938964844,293.1499938964844,0.0626209378242492,-1606.7484130859375,304.1510925292969,0.6990215182304382,0.1121958941221237,0.102047748863697,293.46795654296875,297.1499938964844,293.1499938964844,0.0013385388301685,-107.17989349365234,292.9787292480469,0.5219818353652954,0.050000000745058,0.0484878420829772,293.1636657714844,297.1499938964844,293.1499938964844,0.1674591153860092,-2693.017578125,304.15118408203125,0.89948570728302,0.2434543222188949,0.1710371524095535,293.2173767089844,297.1499938964844,293.1499938964844,0.1870848387479782,-3984.066650390625,304.1459045410156,0.9298309683799744,0.265966534614563,0.2531336843967438,293.2748413085937,297.1499938964844,293.1499938964844,0.0083342241123318,-2754.67626953125,301.0429077148437,0.5219818353652954,0.050000000745058,0.2300054430961609,291.1343994140625,291.1499938964844,274.8500061035156,271.31512451171875,286.0355224609375,293.2796325683594,291.1360778808594,1.0,0.2182922810316085,0.797216534614563,0.797216534614563,1.0,1.0,-0.9657411575317384,0.3797370493412018,0.5860041379928589,0.2392229735851287,0.0,0.0,0.1785763204097747,60.89085006713867,76.0,16.75895881652832,-4989.3076171875,110.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35321044921875,304.4393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.111328125,18000.0,0.0,0.0,0.1080339550971984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338396817445755,0.1338439434766769,-4.2651795411075e-06,0.0,0.000109640728624,0.0,0.0,5.26308536529541,0.0,0.0,0.0,0.2750782668590545,4.0,0.0,1.0
741660,293.165771484375,297.1499938964844,293.1499938964844,0.0623028501868248,-1601.084228515625,304.1512451171875,0.6822265386581421,0.1117260530591011,0.1017575040459632,293.46954345703125,297.1499938964844,293.1499938964844,0.0012569901300594,-100.6162338256836,292.8722229003906,0.5095832347869873,0.050000000745058,0.0486362837255001,293.1672668457031,297.1499938964844,293.1499938964844,0.1666008234024047,-2681.7119140625,304.1522216796875,0.8784664273262024,0.24238221347332,0.1704242080450058,293.21826171875,297.1499938964844,293.1499938964844,0.185406818985939,-3954.431640625,304.1499938964844,0.9046157002449036,0.264072835445404,0.251348078250885,293.2763366699219,297.1499938964844,293.1499938964844,0.0083014769479632,-2747.8857421875,300.99774169921875,0.5095832347869873,0.050000000745058,0.2307095825672149,291.14385986328125,291.1499938964844,274.8500061035156,271.31951904296875,286.0379638671875,293.2801208496094,291.1447448730469,1.0,0.2238375395536422,0.7971617579460144,0.7971617579460144,1.0,1.0,-0.9635369777679444,0.3787636160850525,0.5847733616828918,0.2386794090270996,0.0,0.0,0.1786916553974151,64.62039184570312,79.0,13.300365447998049,-4976.458984375,115.70635223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29180908203125,304.40850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.1079589948058128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339400559663772,0.1339443176984787,-4.2658721213229e-06,0.0,0.0001095646584872,0.0,0.0,5.267997741699219,0.0,0.0,0.0,0.2751076519489288,4.0,0.0,1.0
741720,293.165771484375,297.1499938964844,293.1499938964844,0.0623028501868248,-1601.084228515625,304.1512451171875,0.6822265386581421,0.1117260530591011,0.1017575040459632,293.46954345703125,297.1499938964844,293.1499938964844,0.0012569901300594,-100.6162338256836,292.8722229003906,0.5095832347869873,0.050000000745058,0.0486362837255001,293.1672668457031,297.1499938964844,293.1499938964844,0.1666008234024047,-2681.7119140625,304.1522216796875,0.8784664273262024,0.24238221347332,0.1704242080450058,293.21826171875,297.1499938964844,293.1499938964844,0.185406818985939,-3954.431640625,304.1499938964844,0.9046157002449036,0.264072835445404,0.251348078250885,293.2763366699219,297.1499938964844,293.1499938964844,0.0083014769479632,-2747.8857421875,300.99774169921875,0.5095832347869873,0.050000000745058,0.2307095825672149,291.14385986328125,291.1499938964844,274.8500061035156,271.31951904296875,286.0379638671875,293.2801208496094,291.1447448730469,1.0,0.2238375395536422,0.7971617579460144,0.7971617579460144,1.0,1.0,-0.9635369777679444,0.3787636160850525,0.5847733616828918,0.2386794090270996,0.0,0.0,0.1786916553974151,64.62039184570312,79.0,13.300365447998049,-4976.458984375,115.70635223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29180908203125,304.40850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.1079589948058128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339400559663772,0.1339443176984787,-4.2658721213229e-06,0.0,0.0001095646584872,0.0,0.0,5.267997741699219,0.0,0.0,0.0,0.2751076519489288,4.0,0.0,1.0
