time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741780,293.16607666015625,297.1499938964844,293.1499938964844,0.0620233193039894,-1596.1610107421875,304.1513061523437,0.6681685447692871,0.1112672984600067,0.1014815047383308,293.4722595214844,297.1499938964844,293.1499938964844,0.0011725240619853,-93.83834075927734,292.7583312988281,0.4997390508651733,0.050000000745058,0.0487802773714065,293.1714782714844,297.1499938964844,293.1499938964844,0.1656358391046524,-2669.10205078125,304.153076171875,0.8607836961746216,0.2410908639430999,0.1696738004684448,293.21759033203125,297.1499938964844,293.1499938964844,0.18408964574337,-3931.431640625,304.15216064453125,0.8855839967727661,0.2624774873256683,0.2499370723962783,293.2777404785156,297.1499938964844,293.1499938964844,0.0082696294412016,-2741.63134765625,300.9512939453125,0.4997390508651733,0.050000000745058,0.2313926368951797,291.14892578125,291.1499938964844,274.8500061035156,271.3239440917969,286.03912353515625,293.2802734375,291.1493225097656,1.0,0.2290823012590408,0.797106921672821,0.797106921672821,1.0,1.0,-0.961604118347168,0.377951055765152,0.5836530923843384,0.2380965799093246,0.0,0.0,0.178459346294403,68.23860168457031,82.0,7.838676452636719,-4961.6953125,121.1902084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354736328125,304.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.108071357011795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338584423065185,0.1338627189397812,-4.265935785952024e-06,0.0,0.0001096786872949,0.0,0.0,5.264764308929443,0.0,0.0,0.0,0.2750985622406006,4.0,0.0,1.0
741840,293.16607666015625,297.1499938964844,293.1499938964844,0.0620233193039894,-1596.1610107421875,304.1513061523437,0.6681685447692871,0.1112672984600067,0.1014815047383308,293.4722595214844,297.1499938964844,293.1499938964844,0.0011725240619853,-93.83834075927734,292.7583312988281,0.4997390508651733,0.050000000745058,0.0487802773714065,293.1714782714844,297.1499938964844,293.1499938964844,0.1656358391046524,-2669.10205078125,304.153076171875,0.8607836961746216,0.2410908639430999,0.1696738004684448,293.21759033203125,297.1499938964844,293.1499938964844,0.18408964574337,-3931.431640625,304.15216064453125,0.8855839967727661,0.2624774873256683,0.2499370723962783,293.2777404785156,297.1499938964844,293.1499938964844,0.0082696294412016,-2741.63134765625,300.9512939453125,0.4997390508651733,0.050000000745058,0.2313926368951797,291.14892578125,291.1499938964844,274.8500061035156,271.3239440917969,286.03912353515625,293.2802734375,291.1493225097656,1.0,0.2290823012590408,0.797106921672821,0.797106921672821,1.0,1.0,-0.961604118347168,0.377951055765152,0.5836530923843384,0.2380965799093246,0.0,0.0,0.178459346294403,68.23860168457031,82.0,7.838676452636719,-4961.6953125,121.1902084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354736328125,304.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.108071357011795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338584423065185,0.1338627189397812,-4.265935785952024e-06,0.0,0.0001096786872949,0.0,0.0,5.264764308929443,0.0,0.0,0.0,0.2750985622406006,4.0,0.0,1.0
741900,293.16619873046875,297.1499938964844,293.1499938964844,0.0618896894156932,-1593.825439453125,304.1513061523437,0.6619638204574585,0.1110357567667961,0.1013418212532997,293.4741516113281,297.1499938964844,293.1499938964844,0.0011287290835753,-90.32949829101562,292.698486328125,0.4954699575901031,0.050000000745058,0.0488511174917221,293.1738586425781,297.1499938964844,293.1499938964844,0.1650902926921844,-2661.9970703125,304.15350341796875,0.8529009819030762,0.2403473854064941,0.1692313402891159,293.217041015625,297.1499938964844,293.1499938964844,0.1834938079118728,-3921.106201171875,304.15283203125,0.8771459460258484,0.2617285549640655,0.2492895275354385,293.2784118652344,297.1499938964844,293.1499938964844,0.0082538593560457,-2738.63427734375,300.9276428222656,0.4954699575901031,0.050000000745058,0.2317286729812622,291.150146484375,291.1499938964844,274.8500061035156,271.3261413574219,286.0395812988281,293.28057861328125,291.150390625,1.0,0.2316019684076309,0.7970795035362244,0.7970795035362244,1.0,1.0,-0.9606165885925292,0.3775512278079986,0.5830653309822083,0.237759843468666,0.0,0.0,0.1783187687397003,70.01720428466797,82.0,5.435571670532227,-4954.30810546875,123.8688735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104797363281,304.35772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.478515625,18000.0,0.0,0.0,0.1081777736544609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337862163782119,0.1337904781103134,-4.265848474460654e-06,0.0,0.0001097866916097,0.0,0.0,5.261727809906006,0.0,0.0,0.0,0.2750876843929291,4.0,0.0,1.0
741960,293.1663513183594,297.1499938964844,293.1499938964844,0.0617562532424926,-1591.5006103515625,304.1513061523437,0.6562262773513794,0.1108010858297348,0.1011992171406745,293.4764099121094,297.1499938964844,293.1499938964844,0.0010839866008609,-86.74659729003906,292.63690185546875,0.4915055930614471,0.050000000745058,0.0489213690161705,293.17645263671875,297.1499938964844,293.1499938964844,0.1644963026046753,-2654.267578125,304.1539611816406,0.8455392718315125,0.2395383268594741,0.1687430441379547,293.2164611816406,297.1499938964844,293.1499938964844,0.1829195469617843,-3911.18896484375,304.1533508300781,0.8693129420280457,0.2609977126121521,0.2486621737480163,293.2790832519531,297.1499938964844,293.1499938964844,0.0082380948588252,-2735.6669921875,300.9037780761719,0.4915055930614471,0.050000000745058,0.2320619076490402,291.1509094238281,291.1499938964844,274.8500061035156,271.3283386230469,286.0399780273437,293.2811279296875,291.1510314941406,1.0,0.2340597361326217,0.7970702052116394,0.7970702052116394,1.0,1.0,-0.9595906138420104,0.3771462738513946,0.5824443697929382,0.2373887449502945,0.0,0.0,0.1781801283359527,71.77980041503906,70.0,3.63371205329895,-4947.34033203125,126.5066909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879577636719,304.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.53515625,18000.0,0.0,0.0,0.1083068400621414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337141245603561,0.1337183862924575,-4.265736151864985e-06,0.0,0.0001099176733987,0.0,0.0,5.258667945861816,0.0,0.0,0.0,0.2750761806964874,4.0,0.0,1.0
742020,293.1665344238281,297.1499938964844,293.1499938964844,0.0613725930452346,-1584.80810546875,304.1515197753906,0.6553962230682373,0.1103508248925209,0.1007856130599975,293.4818420410156,297.1499938964844,293.1499938964844,0.0009885459439828,-79.10357666015625,292.51025390625,0.4915637373924255,0.050000000745058,0.0489203333854675,293.181884765625,297.1499938964844,293.1499938964844,0.1630377471446991,-2635.2548828125,304.1550598144531,0.8437157869338989,0.2377650141716003,0.1675425171852111,293.2150573730469,297.1499938964844,293.1499938964844,0.1816795617341995,-3889.79052734375,304.154296875,0.8678385019302368,0.259594053030014,0.2473174333572387,293.28033447265625,297.1499938964844,293.1499938964844,0.0081755518913269,-2721.73681640625,300.8560485839844,0.4915637373924255,0.050000000745058,0.2320569902658462,291.1526184082031,291.1499938964844,274.8500061035156,271.332763671875,286.04150390625,293.2826538085937,291.1529846191406,1.0,0.233067587018013,0.7970516085624695,0.7970516085624695,1.0,1.0,-0.9560327529907228,0.375715047121048,0.5803177356719971,0.2361790835857391,0.0,0.0,0.1777407675981521,71.69950103759766,58.0,3.5160834789276123,-4931.77099609375,125.53730010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1507568359375,304.32183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8125,18000.0,0.0,0.0,0.1086051315069198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335317641496658,0.1335360407829284,-4.265482857590541e-06,0.0,0.0001102203968912,0.0,0.0,5.250965118408203,0.0,0.0,0.0,0.2750468850135803,4.0,0.0,1.0
742080,293.1665344238281,297.1499938964844,293.1499938964844,0.0613725930452346,-1584.80810546875,304.1515197753906,0.6553962230682373,0.1103508248925209,0.1007856130599975,293.4818420410156,297.1499938964844,293.1499938964844,0.0009885459439828,-79.10357666015625,292.51025390625,0.4915637373924255,0.050000000745058,0.0489203333854675,293.181884765625,297.1499938964844,293.1499938964844,0.1630377471446991,-2635.2548828125,304.1550598144531,0.8437157869338989,0.2377650141716003,0.1675425171852111,293.2150573730469,297.1499938964844,293.1499938964844,0.1816795617341995,-3889.79052734375,304.154296875,0.8678385019302368,0.259594053030014,0.2473174333572387,293.28033447265625,297.1499938964844,293.1499938964844,0.0081755518913269,-2721.73681640625,300.8560485839844,0.4915637373924255,0.050000000745058,0.2320569902658462,291.1526184082031,291.1499938964844,274.8500061035156,271.332763671875,286.04150390625,293.2826538085937,291.1529846191406,1.0,0.233067587018013,0.7970516085624695,0.7970516085624695,1.0,1.0,-0.9560327529907228,0.375715047121048,0.5803177356719971,0.2361790835857391,0.0,0.0,0.1777407675981521,71.69950103759766,58.0,3.5160834789276123,-4931.77099609375,125.53730010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1507568359375,304.32183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8125,18000.0,0.0,0.0,0.1086051315069198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335317641496658,0.1335360407829284,-4.265482857590541e-06,0.0,0.0001102203968912,0.0,0.0,5.250965118408203,0.0,0.0,0.0,0.2750468850135803,4.0,0.0,1.0
742140,293.1664428710937,297.1499938964844,293.1499938964844,0.0609128884971141,-1576.7835693359375,304.1517639160156,0.6636891961097717,0.1099516972899437,0.1003024876117706,293.4884033203125,297.1499938964844,293.1499938964844,0.0008872982580214,-70.99165344238281,292.3804931640625,0.4984474778175354,0.050000000745058,0.0488012321293354,293.1875,297.1499938964844,293.1499938964844,0.1612957417964935,-2612.5048828125,304.1562805175781,0.8527206182479858,0.2358182966709137,0.1661289781332016,293.21343994140625,297.1499938964844,293.1499938964844,0.1803687363862991,-3867.16748046875,304.1550598144531,0.8784297108650208,0.2582777738571167,0.2459366768598556,293.2813415527344,297.1499938964844,293.1499938964844,0.0080875325947999,-2700.933837890625,300.8091125488281,0.4984474778175354,0.050000000745058,0.2314920425415039,291.1563720703125,291.1499938964844,274.8500061035156,271.337158203125,286.0434875488281,293.28466796875,291.1568908691406,1.0,0.2277962863445282,0.7970330119132996,0.7970330119132996,1.0,1.0,-0.951278269290924,0.3738085031509399,0.5774697661399841,0.2345546185970306,0.0,0.0,0.176651656627655,68.6116714477539,46.0,5.0876312255859375,-4911.1435546875,119.42652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259155273437,304.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96484375,18000.0,0.0,0.0,0.1089042276144027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330625414848327,0.1330668181180954,-4.264930794306565e-06,0.0,0.0001105239498429,0.0,0.0,5.231273651123047,0.0,0.0,0.0,0.2749742865562439,4.0,0.0,1.0
742200,293.1664428710937,297.1499938964844,293.1499938964844,0.0609128884971141,-1576.7835693359375,304.1517639160156,0.6636891961097717,0.1099516972899437,0.1003024876117706,293.4884033203125,297.1499938964844,293.1499938964844,0.0008872982580214,-70.99165344238281,292.3804931640625,0.4984474778175354,0.050000000745058,0.0488012321293354,293.1875,297.1499938964844,293.1499938964844,0.1612957417964935,-2612.5048828125,304.1562805175781,0.8527206182479858,0.2358182966709137,0.1661289781332016,293.21343994140625,297.1499938964844,293.1499938964844,0.1803687363862991,-3867.16748046875,304.1550598144531,0.8784297108650208,0.2582777738571167,0.2459366768598556,293.2813415527344,297.1499938964844,293.1499938964844,0.0080875325947999,-2700.933837890625,300.8091125488281,0.4984474778175354,0.050000000745058,0.2314920425415039,291.1563720703125,291.1499938964844,274.8500061035156,271.337158203125,286.0434875488281,293.28466796875,291.1568908691406,1.0,0.2277962863445282,0.7970330119132996,0.7970330119132996,1.0,1.0,-0.951278269290924,0.3738085031509399,0.5774697661399841,0.2345546185970306,0.0,0.0,0.176651656627655,68.6116714477539,46.0,5.0876312255859375,-4911.1435546875,119.42652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259155273437,304.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96484375,18000.0,0.0,0.0,0.1089042276144027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330625414848327,0.1330668181180954,-4.264930794306565e-06,0.0,0.0001105239498429,0.0,0.0,5.231273651123047,0.0,0.0,0.0,0.2749742865562439,4.0,0.0,1.0
742260,293.1661376953125,297.1499938964844,293.1499938964844,0.0604170709848403,-1568.1468505859375,304.1520080566406,0.6810007095336914,0.1095972061157226,0.0997850745916366,293.4959716796875,297.1499938964844,293.1499938964844,0.0007813106640242,-62.501426696777344,292.246337890625,0.5122420787811279,0.050000000745058,0.0486017912626266,293.1932983398437,297.1499938964844,293.1499938964844,0.1593300998210907,-2586.80419921875,304.157470703125,0.8723503351211548,0.2336975634098053,0.1645353883504867,293.21160888671875,297.1499938964844,293.1499938964844,0.1790404021739959,-3844.253173828125,304.15557861328125,0.9005957841873169,0.2570405602455139,0.244552344083786,293.2821044921875,297.1499938964844,293.1499938964844,0.0079837283119559,-2675.73974609375,300.7627258300781,0.5122420787811279,0.050000000745058,0.2305459827184677,291.1607971191406,291.1499938964844,274.8500061035156,271.3415832519531,286.0457458496094,293.28741455078125,291.161376953125,1.0,0.2192057073116302,0.79703688621521,0.79703688621521,1.0,1.0,-0.9457082748413086,0.3715905249118805,0.5741177797317505,0.2326273471117019,0.0,0.0,0.1749205291271209,63.47703552246094,34.0,5.999024868011475,-4885.47119140625,109.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152038574219,304.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23828125,18000.0,0.0,0.0,0.1091334521770477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322595179080963,0.1322637796401977,-4.2638316699594725e-06,0.0,0.0001107565767597,0.0,0.0,5.197413921356201,0.0,0.0,0.0,0.2748480439186096,4.0,0.0,1.0
742320,293.1661376953125,297.1499938964844,293.1499938964844,0.0604170709848403,-1568.1468505859375,304.1520080566406,0.6810007095336914,0.1095972061157226,0.0997850745916366,293.4959716796875,297.1499938964844,293.1499938964844,0.0007813106640242,-62.501426696777344,292.246337890625,0.5122420787811279,0.050000000745058,0.0486017912626266,293.1932983398437,297.1499938964844,293.1499938964844,0.1593300998210907,-2586.80419921875,304.157470703125,0.8723503351211548,0.2336975634098053,0.1645353883504867,293.21160888671875,297.1499938964844,293.1499938964844,0.1790404021739959,-3844.253173828125,304.15557861328125,0.9005957841873169,0.2570405602455139,0.244552344083786,293.2821044921875,297.1499938964844,293.1499938964844,0.0079837283119559,-2675.73974609375,300.7627258300781,0.5122420787811279,0.050000000745058,0.2305459827184677,291.1607971191406,291.1499938964844,274.8500061035156,271.3415832519531,286.0457458496094,293.28741455078125,291.161376953125,1.0,0.2192057073116302,0.79703688621521,0.79703688621521,1.0,1.0,-0.9457082748413086,0.3715905249118805,0.5741177797317505,0.2326273471117019,0.0,0.0,0.1749205291271209,63.47703552246094,34.0,5.999024868011475,-4885.47119140625,109.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152038574219,304.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23828125,18000.0,0.0,0.0,0.1091334521770477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322595179080963,0.1322637796401977,-4.2638316699594725e-06,0.0,0.0001107565767597,0.0,0.0,5.197413921356201,0.0,0.0,0.0,0.2748480439186096,4.0,0.0,1.0
742380,293.1656799316406,297.1499938964844,293.1499938964844,0.0599035695195198,-1559.2275390625,304.1521911621094,0.7096043825149536,0.1092776730656623,0.0992502644658088,293.5044860839844,297.1499938964844,293.1499938964844,0.0006715520867146,-53.71224594116211,292.1071472167969,0.5364289879798889,0.050000000745058,0.048348568379879,293.19921875,297.1499938964844,293.1499938964844,0.157169759273529,-2558.517333984375,304.1585693359375,0.9060560464859008,0.2313980609178543,0.1627782732248306,293.20965576171875,297.1499938964844,293.1499938964844,0.1777205020189285,-3821.4912109375,304.1559143066406,0.940799355506897,0.2558723092079162,0.2431817352771759,293.2826232910156,297.1499938964844,293.1499938964844,0.0078706517815589,-2647.7978515625,300.7167358398437,0.5364289879798889,0.050000000745058,0.2293447852134704,291.1653137207031,291.1499938964844,274.8500061035156,271.3459777832031,286.0482177734375,293.2909851074219,291.1658630371094,1.0,0.2079559862613678,0.7970407605171204,0.7970407605171204,1.0,1.0,-0.9395666122436525,0.3691636323928833,0.570402979850769,0.2304651439189911,0.0,0.0,0.1725754737854004,56.97153472900391,25.0,6.176894187927246,-4855.560546875,98.1706771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190185546875,304.2729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1092312037944793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311430484056472,0.1311473101377487,-4.262183210812509e-06,0.0,0.0001108557844418,0.0,0.0,5.150252819061279,0.0,0.0,0.0,0.2746706008911133,4.0,0.0,1.0
742440,293.1656799316406,297.1499938964844,293.1499938964844,0.0599035695195198,-1559.2275390625,304.1521911621094,0.7096043825149536,0.1092776730656623,0.0992502644658088,293.5044860839844,297.1499938964844,293.1499938964844,0.0006715520867146,-53.71224594116211,292.1071472167969,0.5364289879798889,0.050000000745058,0.048348568379879,293.19921875,297.1499938964844,293.1499938964844,0.157169759273529,-2558.517333984375,304.1585693359375,0.9060560464859008,0.2313980609178543,0.1627782732248306,293.20965576171875,297.1499938964844,293.1499938964844,0.1777205020189285,-3821.4912109375,304.1559143066406,0.940799355506897,0.2558723092079162,0.2431817352771759,293.2826232910156,297.1499938964844,293.1499938964844,0.0078706517815589,-2647.7978515625,300.7167358398437,0.5364289879798889,0.050000000745058,0.2293447852134704,291.1653137207031,291.1499938964844,274.8500061035156,271.3459777832031,286.0482177734375,293.2909851074219,291.1658630371094,1.0,0.2079559862613678,0.7970407605171204,0.7970407605171204,1.0,1.0,-0.9395666122436525,0.3691636323928833,0.570402979850769,0.2304651439189911,0.0,0.0,0.1725754737854004,56.97153472900391,25.0,6.176894187927246,-4855.560546875,98.1706771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190185546875,304.2729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1092312037944793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311430484056472,0.1311473101377487,-4.262183210812509e-06,0.0,0.0001108557844418,0.0,0.0,5.150252819061279,0.0,0.0,0.0,0.2746706008911133,4.0,0.0,1.0
742500,293.1654357910156,297.1499938964844,293.1499938964844,0.0596514753997325,-1554.860107421875,304.1522521972656,0.726759672164917,0.1091267988085746,0.0989877879619598,293.50909423828125,297.1499938964844,293.1499938964844,0.0006155733717605,-49.23108673095703,292.03546142578125,0.553193211555481,0.050000000745058,0.0482170954346656,293.2022705078125,297.1499938964844,293.1499938964844,0.1560312807559967,-2543.593505859375,304.1590881347656,0.930987536907196,0.2301786988973617,0.1618485152721405,293.20867919921875,297.1499938964844,293.1499938964844,0.1770773082971573,-3810.405029296875,304.156005859375,0.9663115739822388,0.2553099989891052,0.2425135970115661,293.2828369140625,297.1499938964844,293.1499938964844,0.0078139817342162,-2633.672607421875,300.6938171386719,0.553193211555481,0.050000000745058,0.2287211269140243,291.1674499511719,291.1499938964844,274.8500061035156,271.3481750488281,286.04949951171875,293.29315185546875,291.1679382324219,1.0,0.2019428163766861,0.797042727470398,0.797042727470398,1.0,1.0,-0.9364272356033324,0.3679347038269043,0.5684925317764282,0.2293345332145691,0.0,0.0,0.1711985468864441,53.59433364868164,25.0,5.924654006958008,-4839.41455078125,92.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260986328125,304.2654724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.1092157587409019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304791718721389,0.1304834336042404,-4.261166395735927e-06,0.0,0.0001108401120291,0.0,0.0,5.122199058532715,0.0,0.0,0.0,0.2745645940303802,4.0,0.0,1.0
742560,293.1651916503906,297.1499938964844,293.1499938964844,0.0594030655920505,-1550.5645751953125,304.1522827148437,0.7470996975898743,0.1089785620570182,0.0987281873822212,293.5138854980469,297.1499938964844,293.1499938964844,0.0005593200912699,-44.72679138183594,291.96221923828125,0.5737340450286865,0.050000000745058,0.0480851903557777,293.2053527832031,297.1499938964844,293.1499938964844,0.1548562496900558,-2528.177001953125,304.1595764160156,0.9610570669174194,0.2289106547832489,0.1608846634626388,293.2076721191406,297.1499938964844,293.1499938964844,0.1763585358858108,-3798.7265625,304.1562194824219,0.9921359419822692,0.254765897989273,0.2418588995933532,293.28302001953125,297.1499938964844,293.1499938964844,0.0077578504569828,-2619.62109375,300.6708679199219,0.5737340450286865,0.050000000745058,0.2280954420566558,291.1693420410156,291.1499938964844,274.8500061035156,271.35040283203125,286.05078125,293.2955627441406,291.1697998046875,1.0,0.1956579238176345,0.7970646023750305,0.7970646023750305,1.0,1.0,-0.9331366419792176,0.3666502833366394,0.5664863586425781,0.2281486392021179,0.0,0.0,0.1697154641151428,50.20403671264648,28.0,5.503358840942383,-4822.5,86.13037872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363220214844,304.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.455078125,18000.0,0.0,0.0,0.1091512367129325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297581493854522,0.1297624111175537,-4.260036803316325e-06,0.0,0.0001107746284105,0.0,0.0,5.091729640960693,0.0,0.0,0.0,0.2744491100311279,4.0,0.0,1.0
742620,293.16461181640625,297.1499938964844,293.1499938964844,0.0589488483965396,-1542.501708984375,304.1523132324219,0.7693192362785339,0.1087135300040245,0.0983752980828285,293.5214538574219,297.1499938964844,293.1499938964844,0.0005920574185438,-47.30986404418945,291.83270263671875,0.5945864915847778,0.050000000745058,0.0479734651744365,293.21002197265625,297.1499938964844,293.1499938964844,0.1524482816457748,-2496.312744140625,304.160400390625,0.986118495464325,0.2265564352273941,0.159106358885765,293.18817138671875,297.1499938964844,293.1499938964844,0.1561828106641769,-3440.126708984375,304.1879577636719,0.9903260469436646,0.2571755051612854,0.2188123613595962,293.28302001953125,297.1499938964844,293.1499938964844,0.0076725529506802,-2596.961181640625,300.6299133300781,0.5945864915847778,0.050000000745058,0.2275654673576355,291.1881103515625,291.1499938964844,274.8500061035156,271.35479736328125,286.0595703125,293.28326416015625,291.19390869140625,1.0,0.1865177601575851,0.7971083521842957,0.7971083521842957,1.0,1.0,-0.9022027850151062,0.3536427915096283,0.5485600233078003,0.2194830775260925,0.0,0.0,0.163910299539566,46.96208953857422,46.0,37.198333740234375,-4740.26123046875,75.38873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.29559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.96484375,18000.0,0.0,0.0,0.1088234856724739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276186555624008,0.1276229172945022,-4.2574110921123065e-06,0.0,0.0001104420007322,0.0,0.0,5.0023298263549805,0.0,0.0,0.0,0.2741114795207977,4.0,0.0,1.0
742680,293.16461181640625,297.1499938964844,293.1499938964844,0.0589488483965396,-1542.501708984375,304.1523132324219,0.7693192362785339,0.1087135300040245,0.0983752980828285,293.5214538574219,297.1499938964844,293.1499938964844,0.0005920574185438,-47.30986404418945,291.83270263671875,0.5945864915847778,0.050000000745058,0.0479734651744365,293.21002197265625,297.1499938964844,293.1499938964844,0.1524482816457748,-2496.312744140625,304.160400390625,0.986118495464325,0.2265564352273941,0.159106358885765,293.18817138671875,297.1499938964844,293.1499938964844,0.1561828106641769,-3440.126708984375,304.1879577636719,0.9903260469436646,0.2571755051612854,0.2188123613595962,293.28302001953125,297.1499938964844,293.1499938964844,0.0076725529506802,-2596.961181640625,300.6299133300781,0.5945864915847778,0.050000000745058,0.2275654673576355,291.1881103515625,291.1499938964844,274.8500061035156,271.35479736328125,286.0595703125,293.28326416015625,291.19390869140625,1.0,0.1865177601575851,0.7971083521842957,0.7971083521842957,1.0,1.0,-0.9022027850151062,0.3536427915096283,0.5485600233078003,0.2194830775260925,0.0,0.0,0.163910299539566,46.96208953857422,46.0,37.198333740234375,-4740.26123046875,75.38873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.29559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.96484375,18000.0,0.0,0.0,0.1088234856724739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276186555624008,0.1276229172945022,-4.2574110921123065e-06,0.0,0.0001104420007322,0.0,0.0,5.0023298263549805,0.0,0.0,0.0,0.2741114795207977,4.0,0.0,1.0
742740,293.1634216308594,297.1499938964844,293.1499938964844,0.0586654767394065,-1537.38818359375,304.1519775390625,0.7705119252204895,0.1085831448435783,0.0982266291975975,293.52886962890625,297.1499938964844,293.1499938964844,0.0004522805975284,-27.17630195617676,291.7093200683594,0.5959348082542419,0.050000000745058,0.0479668900370597,293.2149353027344,297.1499938964844,293.1499938964844,0.150156170129776,-2465.92431640625,304.16070556640625,0.9849086999893188,0.2240452319383621,0.15744549036026,293.1583557128906,297.1499938964844,293.1499938964844,0.1539051383733749,-3401.746826171875,304.1778869628906,0.9896574020385742,0.2622925639152527,0.2169265151023864,293.28271484375,297.1499938964844,293.1499938964844,0.007606572471559,-2579.203857421875,300.5919494628906,0.5959348082542419,0.050000000745058,0.2275342792272567,291.21435546875,291.1499938964844,274.8500061035156,271.35919189453125,286.0570068359375,293.2827453613281,291.212890625,1.0,0.1862854808568954,0.7971521019935608,0.7971521019935608,1.0,1.0,-0.8977877497673035,0.352120041847229,0.5456677079200745,0.2174333482980728,0.0,0.0,0.1529628336429596,46.71904754638672,64.0,12.195305824279783,-4646.98681640625,74.23854064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2288818359375,304.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0390625,18000.0,0.0,0.0,0.1080369874835014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224007010459899,0.1224049478769302,-4.250684469297994e-06,0.0,0.0001096438063541,0.0,0.0,4.784893035888672,0.0,0.0,0.0,0.2733188271522522,4.0,0.0,1.0
742800,293.1634216308594,297.1499938964844,293.1499938964844,0.0586654767394065,-1537.38818359375,304.1519775390625,0.7705119252204895,0.1085831448435783,0.0982266291975975,293.52886962890625,297.1499938964844,293.1499938964844,0.0004522805975284,-27.17630195617676,291.7093200683594,0.5959348082542419,0.050000000745058,0.0479668900370597,293.2149353027344,297.1499938964844,293.1499938964844,0.150156170129776,-2465.92431640625,304.16070556640625,0.9849086999893188,0.2240452319383621,0.15744549036026,293.1583557128906,297.1499938964844,293.1499938964844,0.1539051383733749,-3401.746826171875,304.1778869628906,0.9896574020385742,0.2622925639152527,0.2169265151023864,293.28271484375,297.1499938964844,293.1499938964844,0.007606572471559,-2579.203857421875,300.5919494628906,0.5959348082542419,0.050000000745058,0.2275342792272567,291.21435546875,291.1499938964844,274.8500061035156,271.35919189453125,286.0570068359375,293.2827453613281,291.212890625,1.0,0.1862854808568954,0.7971521019935608,0.7971521019935608,1.0,1.0,-0.8977877497673035,0.352120041847229,0.5456677079200745,0.2174333482980728,0.0,0.0,0.1529628336429596,46.71904754638672,64.0,12.195305824279783,-4646.98681640625,74.23854064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2288818359375,304.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0390625,18000.0,0.0,0.0,0.1080369874835014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224007010459899,0.1224049478769302,-4.250684469297994e-06,0.0,0.0001096438063541,0.0,0.0,4.784893035888672,0.0,0.0,0.0,0.2733188271522522,4.0,0.0,1.0
742860,293.1640319824219,297.1499938964844,293.1499938964844,0.0587221756577491,-1538.959716796875,304.1512451171875,0.7524085640907288,0.1081293374300003,0.0980091542005539,293.5425109863281,297.1499938964844,293.1499938964844,0.0003976223524659,-16.957395553588867,291.5028991699219,0.5803694128990173,0.050000000745058,0.0480477102100849,293.2240600585937,297.1499938964844,293.1499938964844,0.1481240838766098,-2439.7587890625,304.1605529785156,0.9590058326721193,0.2205573469400406,0.1552649140357971,293.1636047363281,297.1499938964844,293.1499938964844,0.172575294971466,-3737.73974609375,304.13690185546875,0.9958480000495912,0.2611147463321686,0.2383314222097396,293.2828063964844,297.1499938964844,293.1499938964844,0.007585200946778,-2578.75048828125,300.5348815917969,0.5803694128990173,0.050000000745058,0.2279176414012909,291.1750793457031,291.1499938964844,274.8500061035156,271.3636169433594,286.03192138671875,293.2842102050781,291.1665954589844,1.0,0.1936905086040496,0.797341525554657,0.797341525554657,1.0,1.0,-0.9211499094963074,0.362657755613327,0.558492124080658,0.2221636921167373,0.0,0.0,0.151644691824913,49.03476333618164,67.0,-55.22790145874024,-4656.6337890625,82.02025604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021240234375,304.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.595703125,18000.0,0.0,0.0,0.1068395301699638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202877983450889,0.1202920377254486,-4.244133378961124e-06,0.0,0.0001084285395336,0.0,0.0,4.693060874938965,0.0,0.0,0.0,0.2729369401931762,4.0,0.0,1.0
742920,293.1640319824219,297.1499938964844,293.1499938964844,0.0587221756577491,-1538.959716796875,304.1512451171875,0.7524085640907288,0.1081293374300003,0.0980091542005539,293.5425109863281,297.1499938964844,293.1499938964844,0.0003976223524659,-16.957395553588867,291.5028991699219,0.5803694128990173,0.050000000745058,0.0480477102100849,293.2240600585937,297.1499938964844,293.1499938964844,0.1481240838766098,-2439.7587890625,304.1605529785156,0.9590058326721193,0.2205573469400406,0.1552649140357971,293.1636047363281,297.1499938964844,293.1499938964844,0.172575294971466,-3737.73974609375,304.13690185546875,0.9958480000495912,0.2611147463321686,0.2383314222097396,293.2828063964844,297.1499938964844,293.1499938964844,0.007585200946778,-2578.75048828125,300.5348815917969,0.5803694128990173,0.050000000745058,0.2279176414012909,291.1750793457031,291.1499938964844,274.8500061035156,271.3636169433594,286.03192138671875,293.2842102050781,291.1665954589844,1.0,0.1936905086040496,0.797341525554657,0.797341525554657,1.0,1.0,-0.9211499094963074,0.362657755613327,0.558492124080658,0.2221636921167373,0.0,0.0,0.151644691824913,49.03476333618164,67.0,-55.22790145874024,-4656.6337890625,82.02025604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021240234375,304.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.595703125,18000.0,0.0,0.0,0.1068395301699638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202877983450889,0.1202920377254486,-4.244133378961124e-06,0.0,0.0001084285395336,0.0,0.0,4.693060874938965,0.0,0.0,0.0,0.2729369401931762,4.0,0.0,1.0
742980,293.16552734375,297.1499938964844,293.1499938964844,0.0585994571447372,-1537.4686279296875,304.1510314941406,0.7257809042930603,0.1074640899896621,0.0975583270192146,293.5616455078125,297.1499938964844,293.1499938964844,0.0003252844908274,-6.327429294586182,291.2635803222656,0.5554630756378174,0.050000000745058,0.0482012778520584,293.23468017578125,297.1499938964844,293.1499938964844,0.1455698609352111,-2406.518310546875,304.16131591796875,0.9135951995849608,0.2165271043777465,0.1525820195674896,293.1923217773437,297.1499938964844,293.1499938964844,0.1776740252971649,-3826.334716796875,304.13482666015625,0.9703187942504884,0.2549084722995758,0.2430901378393173,293.2840881347656,297.1499938964844,293.1499938964844,0.0075799003243446,-2583.01171875,300.47088623046875,0.5554630756378174,0.050000000745058,0.2286461144685745,291.1240234375,291.1499938964844,274.8500061035156,271.3680114746094,286.04205322265625,293.32635498046875,291.1239929199219,1.0,0.200641244649887,0.7975309491157532,0.7975309491157532,1.0,1.0,-0.9241721630096436,0.3645274341106415,0.5596446990966797,0.2215379476547241,0.0,0.0,0.1591959297657013,52.93217086791992,70.0,-36.70793151855469,-4723.576171875,88.70807647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34307861328125,304.1680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.779296875,18000.0,0.0,0.0,0.1057233959436416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233332902193069,0.1233375370502471,-4.24539848609129e-06,0.0,0.0001072958111763,0.0,0.0,4.816400527954102,0.0,0.0,0.0,0.2733430564403534,4.0,0.0,1.0
743040,293.16552734375,297.1499938964844,293.1499938964844,0.0585994571447372,-1537.4686279296875,304.1510314941406,0.7257809042930603,0.1074640899896621,0.0975583270192146,293.5616455078125,297.1499938964844,293.1499938964844,0.0003252844908274,-6.327429294586182,291.2635803222656,0.5554630756378174,0.050000000745058,0.0482012778520584,293.23468017578125,297.1499938964844,293.1499938964844,0.1455698609352111,-2406.518310546875,304.16131591796875,0.9135951995849608,0.2165271043777465,0.1525820195674896,293.1923217773437,297.1499938964844,293.1499938964844,0.1776740252971649,-3826.334716796875,304.13482666015625,0.9703187942504884,0.2549084722995758,0.2430901378393173,293.2840881347656,297.1499938964844,293.1499938964844,0.0075799003243446,-2583.01171875,300.47088623046875,0.5554630756378174,0.050000000745058,0.2286461144685745,291.1240234375,291.1499938964844,274.8500061035156,271.3680114746094,286.04205322265625,293.32635498046875,291.1239929199219,1.0,0.200641244649887,0.7975309491157532,0.7975309491157532,1.0,1.0,-0.9241721630096436,0.3645274341106415,0.5596446990966797,0.2215379476547241,0.0,0.0,0.1591959297657013,52.93217086791992,70.0,-36.70793151855469,-4723.576171875,88.70807647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34307861328125,304.1680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.779296875,18000.0,0.0,0.0,0.1057233959436416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233332902193069,0.1233375370502471,-4.24539848609129e-06,0.0,0.0001072958111763,0.0,0.0,4.816400527954102,0.0,0.0,0.0,0.2733430564403534,4.0,0.0,1.0
743100,293.1662292480469,297.1499938964844,293.1499938964844,0.0583543963730335,-1533.1419677734375,304.1513061523437,0.713249146938324,0.1071318536996841,0.0973470881581306,293.5704650878906,297.1499938964844,293.1499938964844,0.000267842260655,-0.9708858728408812,291.17547607421875,0.5438469052314758,0.050000000745058,0.0482872687280178,293.2389221191406,297.1499938964844,293.1499938964844,0.1439528167247772,-2384.8720703125,304.1622009277344,0.8940526843070984,0.2146214693784713,0.1513008326292038,293.1985168457031,297.1499938964844,293.1499938964844,0.1758875846862793,-3794.10693359375,304.14080810546875,0.9499972462654114,0.2531546354293823,0.2410968393087387,293.2850952148437,297.1499938964844,293.1499938964844,0.007563660852611,-2578.852294921875,300.4469299316406,0.5438469052314758,0.050000000745058,0.2290540039539337,291.1311340332031,291.1499938964844,274.8500061035156,271.3702087402344,286.0464782714844,293.33953857421875,291.13427734375,1.0,0.2038452327251434,0.7976256608963013,0.7976256608963013,1.0,1.0,-0.9205803871154784,0.3632944524288177,0.5572859644889832,0.2198498845100402,0.0,0.0,0.1598099470138549,55.04646301269531,70.0,-4.688498020172119,-4737.36572265625,91.32855224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3464660644531,304.2313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.142578125,18000.0,0.0,0.0,0.1052986457943916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243421584367752,0.1243464052677154,-4.247850029059919e-06,0.0,0.0001068647397914,0.0,0.0,4.859619140625,0.0,0.0,0.0,0.2735069990158081,4.0,0.0,1.0
743160,293.1669311523437,297.1499938964844,293.1499938964844,0.0580875910818576,-1528.4344482421875,304.15155029296875,0.701470136642456,0.1067882031202316,0.0971217602491378,293.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1984558105469,0.534084141254425,0.050000000745058,0.0483694709837436,293.242919921875,297.1499938964844,293.1499938964844,0.1423332244157791,-2363.15087890625,304.1629333496094,0.8776823878288269,0.2127062827348709,0.1500309705734253,293.2016906738281,297.1499938964844,293.1499938964844,0.1746354103088379,-3771.484375,304.14471435546875,0.9316891431808472,0.2519128024578094,0.2397751659154892,293.28619384765625,297.1499938964844,293.1499938964844,0.00754458270967,-2573.844970703125,300.4234924316406,0.534084141254425,0.050000000745058,0.2294439524412155,291.14166259765625,291.1499938964844,274.8500061035156,271.3724365234375,286.0480651855469,293.3497009277344,291.143798828125,1.0,0.2069321721792221,0.7975654602050781,0.7975654602050781,1.0,1.0,-0.9177656769752502,0.3624144792556762,0.555351197719574,0.2182745635509491,0.0,0.0,0.1592962741851806,57.073543548583984,73.0,8.315536499023438,-4732.2080078125,93.9448699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34283447265625,304.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1049448624253273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243408322334289,0.1243450790643692,-4.249103767506313e-06,0.0,0.0001065056931111,0.0,0.0,4.860979080200195,0.0,0.0,0.0,0.2735322117805481,4.0,0.0,1.0
743220,293.1683959960937,297.1499938964844,293.1499938964844,0.0575842559337616,-1519.7032470703125,304.15185546875,0.6811837553977966,0.1060656309127807,0.0966333970427513,293.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5184500217437744,0.050000000745058,0.0485273748636245,293.2507019042969,297.1499938964844,293.1499938964844,0.1391665041446685,-2320.723388671875,304.16387939453125,0.8504818081855774,0.2087745815515518,0.1474314332008361,293.2041015625,297.1499938964844,293.1499938964844,0.1730398684740066,-3742.835205078125,304.1490478515625,0.9024184942245485,0.2501073181629181,0.2380458861589431,293.2885131835937,297.1499938964844,293.1499938964844,0.0075088231824338,-2565.354248046875,300.3726806640625,0.5184500217437744,0.050000000745058,0.2301929742097854,291.15155029296875,291.1499938964844,274.8500061035156,271.3768310546875,286.04693603515625,293.3668212890625,291.1524353027344,1.0,0.2127923667430877,0.7974449396133423,0.7974449396133423,1.0,1.0,-0.913071870803833,0.3611360788345337,0.5519357919692993,0.2151626199483871,0.0,0.0,0.1583135724067688,60.971073150634766,76.0,10.623872756958008,-4714.15478515625,99.0734634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,304.2332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.1043390929698944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238740757107734,0.1238783225417137,-4.249129688105313e-06,0.0,0.0001058909183484,0.0,0.0,4.8422722816467285,0.0,0.0,0.0,0.2734782695770263,4.0,0.0,1.0
743280,293.1683959960937,297.1499938964844,293.1499938964844,0.0575842559337616,-1519.7032470703125,304.15185546875,0.6811837553977966,0.1060656309127807,0.0966333970427513,293.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5184500217437744,0.050000000745058,0.0485273748636245,293.2507019042969,297.1499938964844,293.1499938964844,0.1391665041446685,-2320.723388671875,304.16387939453125,0.8504818081855774,0.2087745815515518,0.1474314332008361,293.2041015625,297.1499938964844,293.1499938964844,0.1730398684740066,-3742.835205078125,304.1490478515625,0.9024184942245485,0.2501073181629181,0.2380458861589431,293.2885131835937,297.1499938964844,293.1499938964844,0.0075088231824338,-2565.354248046875,300.3726806640625,0.5184500217437744,0.050000000745058,0.2301929742097854,291.15155029296875,291.1499938964844,274.8500061035156,271.3768310546875,286.04693603515625,293.3668212890625,291.1524353027344,1.0,0.2127923667430877,0.7974449396133423,0.7974449396133423,1.0,1.0,-0.913071870803833,0.3611360788345337,0.5519357919692993,0.2151626199483871,0.0,0.0,0.1583135724067688,60.971073150634766,76.0,10.623872756958008,-4714.15478515625,99.0734634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,304.2332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.1043390929698944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238740757107734,0.1238783225417137,-4.249129688105313e-06,0.0,0.0001058909183484,0.0,0.0,4.8422722816467285,0.0,0.0,0.0,0.2734782695770263,4.0,0.0,1.0
743340,293.1698608398437,297.1499938964844,293.1499938964844,0.0570611506700515,-1510.7095947265625,304.1521301269531,0.6644911766052246,0.1052973344922065,0.096098780632019,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5064294934272766,0.050000000745058,0.048680055886507,293.2581787109375,297.1499938964844,293.1499938964844,0.1359429955482483,-2277.408447265625,304.16461181640625,0.8283998966217041,0.2047055661678314,0.1447303593158722,293.20465087890625,297.1499938964844,293.1499938964844,0.171843022108078,-3721.563720703125,304.1513366699219,0.8808910250663757,0.2486227005720138,0.2367486208677292,293.2908630371094,297.1499938964844,293.1499938964844,0.0074728978797793,-2557.098876953125,300.3197631835937,0.5064294934272766,0.050000000745058,0.23091721534729,291.15704345703125,291.1499938964844,274.8500061035156,271.3812255859375,286.0434265136719,293.3836364746094,291.1575622558594,1.0,0.2182812392711639,0.7973244786262512,0.7973244786262512,1.0,1.0,-0.9086833596229552,0.3600784242153168,0.5486049652099609,0.2119091600179672,0.0,0.0,0.1569814234972,64.73626708984375,64.0,8.011853218078613,-4694.25537109375,104.00568389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,304.2127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.275390625,18000.0,0.0,0.0,0.1038298457860946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232930943369865,0.1232973411679267,-4.248383447702508e-06,0.0,0.0001053740925271,0.0,0.0,4.818125247955322,0.0,0.0,0.0,0.2733893096446991,4.0,0.0,1.0
743400,293.1698608398437,297.1499938964844,293.1499938964844,0.0570611506700515,-1510.7095947265625,304.1521301269531,0.6644911766052246,0.1052973344922065,0.096098780632019,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5064294934272766,0.050000000745058,0.048680055886507,293.2581787109375,297.1499938964844,293.1499938964844,0.1359429955482483,-2277.408447265625,304.16461181640625,0.8283998966217041,0.2047055661678314,0.1447303593158722,293.20465087890625,297.1499938964844,293.1499938964844,0.171843022108078,-3721.563720703125,304.1513366699219,0.8808910250663757,0.2486227005720138,0.2367486208677292,293.2908630371094,297.1499938964844,293.1499938964844,0.0074728978797793,-2557.098876953125,300.3197631835937,0.5064294934272766,0.050000000745058,0.23091721534729,291.15704345703125,291.1499938964844,274.8500061035156,271.3812255859375,286.0434265136719,293.3836364746094,291.1575622558594,1.0,0.2182812392711639,0.7973244786262512,0.7973244786262512,1.0,1.0,-0.9086833596229552,0.3600784242153168,0.5486049652099609,0.2119091600179672,0.0,0.0,0.1569814234972,64.73626708984375,64.0,8.011853218078613,-4694.25537109375,104.00568389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,304.2127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.275390625,18000.0,0.0,0.0,0.1038298457860946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232930943369865,0.1232973411679267,-4.248383447702508e-06,0.0,0.0001053740925271,0.0,0.0,4.818125247955322,0.0,0.0,0.0,0.2733893096446991,4.0,0.0,1.0
743460,293.1712341308594,297.1499938964844,293.1499938964844,0.0564087703824043,-1499.554931640625,304.1524963378906,0.661375880241394,0.1045165285468101,0.0954105034470558,293.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5052961111068726,0.050000000745058,0.0486963018774986,293.26519775390625,297.1499938964844,293.1499938964844,0.1325589418411255,-2231.727783203125,304.1654052734375,0.8216010332107544,0.2005411237478256,0.1418548971414566,293.2045288085937,297.1499938964844,293.1499938964844,0.1706558614969253,-3700.635498046875,304.15283203125,0.8773277997970581,0.2472607493400573,0.235449731349945,293.29315185546875,297.1499938964844,293.1499938964844,0.0074113351292908,-2541.89306640625,300.26568603515625,0.5052961111068726,0.050000000745058,0.2309942841529846,291.160400390625,291.1499938964844,274.8500061035156,271.3856201171875,286.0397644042969,293.4010009765625,291.1608581542969,1.0,0.2176212817430496,0.7973644733428955,0.7973644733428955,1.0,1.0,-0.9029592871665956,0.3584980964660644,0.544461190700531,0.2082450836896896,0.0,0.0,0.1553625017404556,65.02930450439453,52.0,5.818914413452148,-4669.5341796875,103.26963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29412841796875,304.1888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.85546875,18000.0,0.0,0.0,0.1033943817019462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122558556497097,0.1225628033280372,-4.247287506586872e-06,0.0,0.0001049321581376,0.0,0.0,4.787451267242432,0.0,0.0,0.0,0.2732738554477691,4.0,0.0,1.0
