time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743520,293.1712341308594,297.1499938964844,293.1499938964844,0.0564087703824043,-1499.554931640625,304.1524963378906,0.661375880241394,0.1045165285468101,0.0954105034470558,293.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5052961111068726,0.050000000745058,0.0486963018774986,293.26519775390625,297.1499938964844,293.1499938964844,0.1325589418411255,-2231.727783203125,304.1654052734375,0.8216010332107544,0.2005411237478256,0.1418548971414566,293.2045288085937,297.1499938964844,293.1499938964844,0.1706558614969253,-3700.635498046875,304.15283203125,0.8773277997970581,0.2472607493400573,0.235449731349945,293.29315185546875,297.1499938964844,293.1499938964844,0.0074113351292908,-2541.89306640625,300.26568603515625,0.5052961111068726,0.050000000745058,0.2309942841529846,291.160400390625,291.1499938964844,274.8500061035156,271.3856201171875,286.0397644042969,293.4010009765625,291.1608581542969,1.0,0.2176212817430496,0.7973644733428955,0.7973644733428955,1.0,1.0,-0.9029592871665956,0.3584980964660644,0.544461190700531,0.2082450836896896,0.0,0.0,0.1553625017404556,65.02930450439453,52.0,5.818914413452148,-4669.5341796875,103.26963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29412841796875,304.1888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.85546875,18000.0,0.0,0.0,0.1033943817019462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122558556497097,0.1225628033280372,-4.247287506586872e-06,0.0,0.0001049321581376,0.0,0.0,4.787451267242432,0.0,0.0,0.0,0.2732738554477691,4.0,0.0,1.0
743580,293.1722717285156,297.1499938964844,293.1499938964844,0.0556739270687103,-1487.033935546875,304.15289306640625,0.6689533591270447,0.1037702336907386,0.0946367904543876,293.66387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5126930475234985,0.050000000745058,0.0485965423285961,293.271728515625,297.1499938964844,293.1499938964844,0.1290224492549896,-2183.7294921875,304.1661376953125,0.8265876173973083,0.1963018029928207,0.1388336569070816,293.20379638671875,297.1499938964844,293.1499938964844,0.1694612354040146,-3679.6591796875,304.15386962890625,0.8880077004432678,0.2460283488035202,0.2341605573892593,293.2951965332031,297.1499938964844,293.1499938964844,0.0073284669779241,-2520.6123046875,300.2115783691406,0.5126930475234985,0.050000000745058,0.2305210828781128,291.1640014648437,291.1499938964844,274.8500061035156,271.3900451660156,286.0363464355469,293.4185485839844,291.1644287109375,1.0,0.2124657183885574,0.7974044680595398,0.7974044680595398,1.0,1.0,-0.8961693644523621,0.3564798235893249,0.5396896004676819,0.2042826563119888,0.0,0.0,0.1532587558031082,62.37236785888672,40.0,5.197590827941895,-4639.99658203125,97.82178497314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793273925781,304.1631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1029966473579406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216235756874084,0.1216278225183487,-4.245913260092493e-06,0.0,0.0001045285025611,0.0,0.0,4.748470783233643,0.0,0.0,0.0,0.2731271386146545,4.0,0.0,1.0
743640,293.1722717285156,297.1499938964844,293.1499938964844,0.0556739270687103,-1487.033935546875,304.15289306640625,0.6689533591270447,0.1037702336907386,0.0946367904543876,293.66387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5126930475234985,0.050000000745058,0.0485965423285961,293.271728515625,297.1499938964844,293.1499938964844,0.1290224492549896,-2183.7294921875,304.1661376953125,0.8265876173973083,0.1963018029928207,0.1388336569070816,293.20379638671875,297.1499938964844,293.1499938964844,0.1694612354040146,-3679.6591796875,304.15386962890625,0.8880077004432678,0.2460283488035202,0.2341605573892593,293.2951965332031,297.1499938964844,293.1499938964844,0.0073284669779241,-2520.6123046875,300.2115783691406,0.5126930475234985,0.050000000745058,0.2305210828781128,291.1640014648437,291.1499938964844,274.8500061035156,271.3900451660156,286.0363464355469,293.4185485839844,291.1644287109375,1.0,0.2124657183885574,0.7974044680595398,0.7974044680595398,1.0,1.0,-0.8961693644523621,0.3564798235893249,0.5396896004676819,0.2042826563119888,0.0,0.0,0.1532587558031082,62.37236785888672,40.0,5.197590827941895,-4639.99658203125,97.82178497314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793273925781,304.1631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1029966473579406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216235756874084,0.1216278225183487,-4.245913260092493e-06,0.0,0.0001045285025611,0.0,0.0,4.748470783233643,0.0,0.0,0.0,0.2731271386146545,4.0,0.0,1.0
743700,293.1726379394531,297.1499938964844,293.1499938964844,0.0552900657057762,-1480.51318359375,304.153076171875,0.6765430569648743,0.1034121215343475,0.0942327007651329,293.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5195920467376709,0.050000000745058,0.0485146753489971,293.274658203125,297.1499938964844,293.1499938964844,0.1272269487380981,-2159.262939453125,304.1664733886719,0.8330754637718201,0.1941794753074646,0.1372924149036407,293.20330810546875,297.1499938964844,293.1499938964844,0.1688643842935562,-3669.20068359375,304.1542663574219,0.8983001112937927,0.2454435527324676,0.2335183471441269,293.2961120605469,297.1499938964844,293.1499938964844,0.0072815483435988,-2508.366455078125,300.1845397949219,0.5195920467376709,0.050000000745058,0.2301327288150787,291.1656799316406,291.1499938964844,274.8500061035156,271.3922424316406,286.03466796875,293.42730712890625,291.1661071777344,1.0,0.2085115313529968,0.7974244952201843,0.7974244952201843,1.0,1.0,-0.8924992680549622,0.3553543388843536,0.5371449589729309,0.2022363543510437,0.0,0.0,0.1520417034626007,60.23109436035156,40.0,4.9157233238220215,-4623.65673828125,93.83794403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2737731933594,304.14910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1027992665767669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210759356617927,0.1210801750421524,-4.245092441124143e-06,0.0,0.000104328188172,0.0,0.0,4.725642681121826,0.0,0.0,0.0,0.2730411291122436,4.0,0.0,1.0
743760,293.1729736328125,297.1499938964844,293.1499938964844,0.0548999160528183,-1473.899169921875,304.1532287597656,0.6869839429855347,0.1030643656849861,0.093822106719017,293.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.5290780663490295,0.050000000745058,0.0484162867069244,293.27740478515625,297.1499938964844,293.1499938964844,0.1254258304834365,-2134.653564453125,304.166748046875,0.842563807964325,0.1920630633831024,0.1357413530349731,293.2027587890625,297.1499938964844,293.1499938964844,0.1682669520378112,-3658.7412109375,304.1545715332031,0.912699580192566,0.2448739409446716,0.2328755855560302,293.29693603515625,297.1499938964844,293.1499938964844,0.0072320108301937,-2495.324951171875,300.1575012207031,0.5290780663490295,0.050000000745058,0.2296660244464874,291.16729736328125,291.1499938964844,274.8500061035156,271.3944396972656,286.032958984375,293.4359436035156,291.1676940917969,1.0,0.203771710395813,0.7974567413330078,0.7974567413330078,1.0,1.0,-0.8886950612068176,0.3541708290576935,0.5345242023468018,0.200167179107666,0.0,0.0,0.1507259905338287,57.67048263549805,28.0,4.645420551300049,-4606.54833984375,89.22541809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1025962755084037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204829216003418,0.120487168431282,-4.2441897676326334e-06,0.0,0.0001041221767081,0.0,0.0,4.700926780700684,0.0,0.0,0.0,0.2729477882385254,4.0,0.0,1.0
743820,293.1733703613281,297.1499938964844,293.1499938964844,0.0541116185486316,-1460.5762939453125,304.1534423828125,0.7178681492805481,0.1023997515439987,0.0929930061101913,293.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5583627223968506,0.050000000745058,0.0481818653643131,293.2822570800781,297.1499938964844,293.1499938964844,0.1218253821134567,-2085.253173828125,304.16717529296875,0.8741024732589722,0.1878499537706375,0.1326253116130828,293.2015991210937,297.1499938964844,293.1499938964844,0.1670734137296676,-3637.863037109375,304.155029296875,0.958728849887848,0.2437715679407119,0.2315900325775146,293.2984313964844,297.1499938964844,293.1499938964844,0.0071275159716606,-2467.50732421875,300.103515625,0.5583627223968506,0.050000000745058,0.2285540252923965,291.1702575683594,291.1499938964844,274.8500061035156,271.3988342285156,286.0294189453125,293.4529113769531,291.17059326171875,1.0,0.1922176927328109,0.7975213527679443,0.7975213527679443,1.0,1.0,-0.8808009028434753,0.3516758978366852,0.5291249752044678,0.1959910541772842,0.0,0.0,0.1478249728679657,51.59424209594727,25.0,4.074907779693604,-4570.53125,78.63087463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666320800781,304.1046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.041015625,18000.0,0.0,0.0,0.1021568849682807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191752627491951,0.1191795021295547,-4.242169325152645e-06,0.0,0.0001036762550938,0.0,0.0,4.646459102630615,0.0,0.0,0.0,0.2727416157722473,4.0,0.0,1.0
743880,293.1733703613281,297.1499938964844,293.1499938964844,0.0541116185486316,-1460.5762939453125,304.1534423828125,0.7178681492805481,0.1023997515439987,0.0929930061101913,293.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5583627223968506,0.050000000745058,0.0481818653643131,293.2822570800781,297.1499938964844,293.1499938964844,0.1218253821134567,-2085.253173828125,304.16717529296875,0.8741024732589722,0.1878499537706375,0.1326253116130828,293.2015991210937,297.1499938964844,293.1499938964844,0.1670734137296676,-3637.863037109375,304.155029296875,0.958728849887848,0.2437715679407119,0.2315900325775146,293.2984313964844,297.1499938964844,293.1499938964844,0.0071275159716606,-2467.50732421875,300.103515625,0.5583627223968506,0.050000000745058,0.2285540252923965,291.1702575683594,291.1499938964844,274.8500061035156,271.3988342285156,286.0294189453125,293.4529113769531,291.17059326171875,1.0,0.1922176927328109,0.7975213527679443,0.7975213527679443,1.0,1.0,-0.8808009028434753,0.3516758978366852,0.5291249752044678,0.1959910541772842,0.0,0.0,0.1478249728679657,51.59424209594727,25.0,4.074907779693604,-4570.53125,78.63087463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666320800781,304.1046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.041015625,18000.0,0.0,0.0,0.1021568849682807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191752627491951,0.1191795021295547,-4.242169325152645e-06,0.0,0.0001036762550938,0.0,0.0,4.646459102630615,0.0,0.0,0.0,0.2727416157722473,4.0,0.0,1.0
743940,293.1735534667969,297.1499938964844,293.1499938964844,0.0533889606595039,-1448.419921875,304.15350341796875,0.7494897246360779,0.1017672941088676,0.0922345891594886,293.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.591241717338562,0.050000000745058,0.0479906313121318,293.2865295410156,297.1499938964844,293.1499938964844,0.1182854101061821,-2036.4141845703125,304.1673278808594,0.9120548963546752,0.1836314350366592,0.1295395195484161,293.1999816894531,297.1499938964844,293.1499938964844,0.162956491112709,-3563.952880859375,304.1610717773437,0.995558500289917,0.2427879720926284,0.2267541289329528,293.2996520996094,297.1499938964844,293.1499938964844,0.007033028639853,-2442.262451171875,300.0494689941406,0.591241717338562,0.050000000745058,0.2276468873023986,291.1724853515625,291.1499938964844,274.8500061035156,271.4032287597656,286.02752685546875,293.46881103515625,291.1727600097656,1.0,0.1817872077226638,0.7975859642028809,0.7975859642028809,1.0,1.0,-0.8691117167472839,0.3474086821079254,0.5217030644416809,0.1912926733493805,0.0,0.0,0.1446697860956192,46.57671356201172,25.0,3.7356698513031006,-4527.197265625,69.15725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,304.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.453125,18000.0,0.0,0.0,0.101652018725872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177471652626991,0.1177514046430587,-4.2399119593028445e-06,0.0,0.0001031638748827,0.0,0.0,4.58702564239502,0.0,0.0,0.0,0.2725160419940948,4.0,0.0,1.0
744000,293.1735534667969,297.1499938964844,293.1499938964844,0.0533889606595039,-1448.419921875,304.15350341796875,0.7494897246360779,0.1017672941088676,0.0922345891594886,293.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.591241717338562,0.050000000745058,0.0479906313121318,293.2865295410156,297.1499938964844,293.1499938964844,0.1182854101061821,-2036.4141845703125,304.1673278808594,0.9120548963546752,0.1836314350366592,0.1295395195484161,293.1999816894531,297.1499938964844,293.1499938964844,0.162956491112709,-3563.952880859375,304.1610717773437,0.995558500289917,0.2427879720926284,0.2267541289329528,293.2996520996094,297.1499938964844,293.1499938964844,0.007033028639853,-2442.262451171875,300.0494689941406,0.591241717338562,0.050000000745058,0.2276468873023986,291.1724853515625,291.1499938964844,274.8500061035156,271.4032287597656,286.02752685546875,293.46881103515625,291.1727600097656,1.0,0.1817872077226638,0.7975859642028809,0.7975859642028809,1.0,1.0,-0.8691117167472839,0.3474086821079254,0.5217030644416809,0.1912926733493805,0.0,0.0,0.1446697860956192,46.57671356201172,25.0,3.7356698513031006,-4527.197265625,69.15725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,304.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.453125,18000.0,0.0,0.0,0.101652018725872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177471652626991,0.1177514046430587,-4.2399119593028445e-06,0.0,0.0001031638748827,0.0,0.0,4.58702564239502,0.0,0.0,0.0,0.2725160419940948,4.0,0.0,1.0
744060,293.17333984375,297.1499938964844,293.1499938964844,0.052636370062828,-1435.4031982421875,304.1535949707031,0.7678129076957703,0.1012174934148788,0.0916392356157302,293.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982727050781,0.6087007522583008,0.050000000745058,0.0479073897004127,293.2865600585937,297.1499938964844,293.1499938964844,0.1149343326687812,-1989.56298828125,304.1671447753906,0.933254599571228,0.1801589876413345,0.1268857717514038,293.1708679199219,297.1499938964844,293.1499938964844,0.1385716199874878,-3124.5205078125,304.1971130371094,0.9819186925888062,0.2473622411489486,0.1988479346036911,293.3001708984375,297.1499938964844,293.1499938964844,0.0069506103172898,-2417.666748046875,300.0058898925781,0.6087007522583008,0.050000000745058,0.2272520363330841,291.2027282714844,291.1499938964844,274.8500061035156,271.4076538085937,286.0215759277344,293.4254455566406,291.20947265625,1.0,0.172510027885437,0.7976982593536377,0.7976982593536377,1.0,1.0,-0.83098304271698,0.3312748074531555,0.4997082650661468,0.181788757443428,0.0,0.0,0.1362331807613372,44.02394485473633,28.0,46.43218612670898,-4423.32666015625,59.47123718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870483398437,304.1032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.859375,18000.0,0.0,0.0,0.1009750366210937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149608194828033,0.114965058863163,-4.237033408571733e-06,0.0,0.0001024768207571,0.0,0.0,4.472970485687256,0.0,0.0,0.0,0.2720943987369537,4.0,0.0,1.0
744120,293.17333984375,297.1499938964844,293.1499938964844,0.052636370062828,-1435.4031982421875,304.1535949707031,0.7678129076957703,0.1012174934148788,0.0916392356157302,293.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982727050781,0.6087007522583008,0.050000000745058,0.0479073897004127,293.2865600585937,297.1499938964844,293.1499938964844,0.1149343326687812,-1989.56298828125,304.1671447753906,0.933254599571228,0.1801589876413345,0.1268857717514038,293.1708679199219,297.1499938964844,293.1499938964844,0.1385716199874878,-3124.5205078125,304.1971130371094,0.9819186925888062,0.2473622411489486,0.1988479346036911,293.3001708984375,297.1499938964844,293.1499938964844,0.0069506103172898,-2417.666748046875,300.0058898925781,0.6087007522583008,0.050000000745058,0.2272520363330841,291.2027282714844,291.1499938964844,274.8500061035156,271.4076538085937,286.0215759277344,293.4254455566406,291.20947265625,1.0,0.172510027885437,0.7976982593536377,0.7976982593536377,1.0,1.0,-0.83098304271698,0.3312748074531555,0.4997082650661468,0.181788757443428,0.0,0.0,0.1362331807613372,44.02394485473633,28.0,46.43218612670898,-4423.32666015625,59.47123718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870483398437,304.1032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.859375,18000.0,0.0,0.0,0.1009750366210937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149608194828033,0.114965058863163,-4.237033408571733e-06,0.0,0.0001024768207571,0.0,0.0,4.472970485687256,0.0,0.0,0.0,0.2720943987369537,4.0,0.0,1.0
744180,293.1724548339844,297.1499938964844,293.1499938964844,0.05201281234622,-1424.6219482421875,304.1534118652344,0.7843241095542908,0.1008005365729332,0.0911740958690643,293.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2339172363281,0.6224183440208435,0.050000000745058,0.0478466972708702,293.2846069335937,297.1499938964844,293.1499938964844,0.1121072322130203,-1949.8702392578125,304.1661071777344,0.9511898159980774,0.1770956069231033,0.1246670931577682,293.1260681152344,297.1499938964844,293.1499938964844,0.1211783364415168,-2802.834228515625,304.2099304199219,0.9699995517730712,0.2559074759483337,0.1785934269428253,293.2994079589844,297.1499938964844,293.1499938964844,0.0068751764483749,-2394.997314453125,299.96685791015625,0.6224183440208435,0.050000000745058,0.2269641309976577,291.2361145019531,291.1499938964844,274.8500061035156,271.4120483398437,285.9922180175781,293.3605041503906,291.2386474609375,1.0,0.1656353175640106,0.7978104948997498,0.7978104948997498,1.0,1.0,-0.8031531572341919,0.3197975158691406,0.4833556413650512,0.1743461489677429,0.0,0.0,0.122192345559597,42.16080093383789,46.0,35.736602783203125,-4287.396484375,52.85422134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,303.97625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.376953125,18000.0,0.0,0.0,0.0998658835887909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091112941503524,0.1091155260801315,-4.229532805766212e-06,0.0,0.0001013511791825,0.0,0.0,4.233168125152588,0.0,0.0,0.0,0.2712178230285644,4.0,0.0,1.0
744240,293.1724548339844,297.1499938964844,293.1499938964844,0.05201281234622,-1424.6219482421875,304.1534118652344,0.7843241095542908,0.1008005365729332,0.0911740958690643,293.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2339172363281,0.6224183440208435,0.050000000745058,0.0478466972708702,293.2846069335937,297.1499938964844,293.1499938964844,0.1121072322130203,-1949.8702392578125,304.1661071777344,0.9511898159980774,0.1770956069231033,0.1246670931577682,293.1260681152344,297.1499938964844,293.1499938964844,0.1211783364415168,-2802.834228515625,304.2099304199219,0.9699995517730712,0.2559074759483337,0.1785934269428253,293.2994079589844,297.1499938964844,293.1499938964844,0.0068751764483749,-2394.997314453125,299.96685791015625,0.6224183440208435,0.050000000745058,0.2269641309976577,291.2361145019531,291.1499938964844,274.8500061035156,271.4120483398437,285.9922180175781,293.3605041503906,291.2386474609375,1.0,0.1656353175640106,0.7978104948997498,0.7978104948997498,1.0,1.0,-0.8031531572341919,0.3197975158691406,0.4833556413650512,0.1743461489677429,0.0,0.0,0.122192345559597,42.16080093383789,46.0,35.736602783203125,-4287.396484375,52.85422134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,303.97625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.376953125,18000.0,0.0,0.0,0.0998658835887909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091112941503524,0.1091155260801315,-4.229532805766212e-06,0.0,0.0001013511791825,0.0,0.0,4.233168125152588,0.0,0.0,0.0,0.2712178230285644,4.0,0.0,1.0
744300,293.1719055175781,297.1499938964844,293.1499938964844,0.0518300905823707,-1421.549072265625,304.15313720703125,0.7847538590431213,0.1006252020597457,0.0910088345408439,293.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2407531738281,0.6230794191360474,0.050000000745058,0.0478438846766948,293.2841796875,297.1499938964844,293.1499938964844,0.1108422428369522,-1932.1766357421875,304.1654968261719,0.9493247270584106,0.1754750311374664,0.1235814020037651,293.1063537597656,297.1499938964844,293.1499938964844,0.1200760677456855,-2784.056396484375,304.2008056640625,0.9693129658699036,0.2600866854190826,0.1775984615087509,293.2986145019531,297.1499938964844,293.1499938964844,0.006847838871181,-2387.484375,299.94500732421875,0.6230794191360474,0.050000000745058,0.2269507944583892,291.2414855957031,291.1499938964844,274.8500061035156,271.41424560546875,285.9736633300781,293.3392333984375,291.2412414550781,1.0,0.1655353605747223,0.7978666424751282,0.7978666424751282,1.0,1.0,-0.8004307150840759,0.3190592527389526,0.4813714623451233,0.1726922541856765,0.0,0.0,0.1155084520578384,42.04002380371094,46.0,15.384251594543455,-4239.3876953125,52.31300735473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3707580566406,303.8774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.4296875,18000.0,0.0,0.0,0.0991016700863838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062125116586685,0.1062167361378669,-4.224937583785504e-06,0.0,0.0001005755984806,0.0,0.0,4.114074230194092,0.0,0.0,0.0,0.2707677185535431,4.0,0.0,1.0
744360,293.1714172363281,297.1499938964844,293.1499938964844,0.0517553649842739,-1420.4742431640625,304.1527099609375,0.7788786888122559,0.1004436984658241,0.0908662155270576,293.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352600097656,0.6191011071205139,0.050000000745058,0.0478612333536148,293.2852478027344,297.1499938964844,293.1499938964844,0.1095874160528183,-1914.747802734375,304.1649475097656,0.93852436542511,0.1735652685165405,0.1223678961396217,293.0960388183594,297.1499938964844,293.1499938964844,0.1248691529035568,-2876.325439453125,304.1827697753906,0.9732983112335204,0.2626756131649017,0.1835931539535522,293.2977600097656,297.1499938964844,293.1499938964844,0.0068291947245597,-2383.657470703125,299.9189147949219,0.6191011071205139,0.050000000745058,0.2270330935716629,291.2330322265625,291.1499938964844,274.8500061035156,271.4164428710937,285.9568786621094,293.3370666503906,291.2273864746094,1.0,0.1674402058124542,0.7980721592903137,0.7980721592903137,1.0,1.0,-0.8061128258705139,0.3220662772655487,0.4840465784072876,0.172605350613594,0.0,0.0,0.1107226088643074,42.51372528076172,64.0,-19.5479736328125,-4211.99169921875,53.75175476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41021728515625,303.759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.564453125,18000.0,0.0,0.0,0.0982260853052139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037910729646682,0.1037952899932861,-4.220472874294501e-06,0.0,9.968698577722536e-05,0.0,0.0,4.014330387115479,0.0,0.0,0.0,0.2703840136528015,4.0,0.0,1.0
744420,293.171142578125,297.1499938964844,293.1499938964844,0.0518458038568496,-1422.881103515625,304.1516418457031,0.7535438537597656,0.0999591872096061,0.0905618071556091,293.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5989663600921631,0.050000000745058,0.0479527823626995,293.29327392578125,297.1499938964844,293.1499938964844,0.1067258715629577,-1875.19921875,304.164794921875,0.896739661693573,0.1685307770967483,0.1192287430167198,293.1104736328125,297.1499938964844,293.1499938964844,0.1495495587587356,-3335.3564453125,304.1302490234375,0.9880548715591432,0.261220782995224,0.2126699686050415,293.2969970703125,297.1499938964844,293.1499938964844,0.0068152965977787,-2386.315673828125,299.8491516113281,0.5989663600921631,0.050000000745058,0.2274673581123352,291.169921875,291.1499938964844,274.8500061035156,271.4208374023437,285.9376220703125,293.3945617675781,291.157470703125,1.0,0.1767543852329254,0.79848313331604,0.79848313331604,1.0,1.0,-0.837501049041748,0.3371537923812866,0.5003472566604614,0.1757938116788864,0.0,0.0,0.1117288619279861,45.096805572509766,82.0,-88.7706069946289,-4247.28759765625,61.9764289855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,303.6053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.0963537916541099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026490852236747,0.1026533022522926,-4.214967248117318e-06,0.0,9.77868476184085e-05,0.0,0.0,3.9642374515533447,0.0,0.0,0.0,0.2701452374458313,4.0,0.0,1.0
744480,293.171142578125,297.1499938964844,293.1499938964844,0.0518458038568496,-1422.881103515625,304.1516418457031,0.7535438537597656,0.0999591872096061,0.0905618071556091,293.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5989663600921631,0.050000000745058,0.0479527823626995,293.29327392578125,297.1499938964844,293.1499938964844,0.1067258715629577,-1875.19921875,304.164794921875,0.896739661693573,0.1685307770967483,0.1192287430167198,293.1104736328125,297.1499938964844,293.1499938964844,0.1495495587587356,-3335.3564453125,304.1302490234375,0.9880548715591432,0.261220782995224,0.2126699686050415,293.2969970703125,297.1499938964844,293.1499938964844,0.0068152965977787,-2386.315673828125,299.8491516113281,0.5989663600921631,0.050000000745058,0.2274673581123352,291.169921875,291.1499938964844,274.8500061035156,271.4208374023437,285.9376220703125,293.3945617675781,291.157470703125,1.0,0.1767543852329254,0.79848313331604,0.79848313331604,1.0,1.0,-0.837501049041748,0.3371537923812866,0.5003472566604614,0.1757938116788864,0.0,0.0,0.1117288619279861,45.096805572509766,82.0,-88.7706069946289,-4247.28759765625,61.9764289855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,303.6053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.0963537916541099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026490852236747,0.1026533022522926,-4.214967248117318e-06,0.0,9.77868476184085e-05,0.0,0.0,3.9642374515533447,0.0,0.0,0.0,0.2701452374458313,4.0,0.0,1.0
744540,293.1722412109375,297.1499938964844,293.1499938964844,0.0519826672971248,-1426.3250732421875,304.15087890625,0.7097703218460083,0.0992060601711273,0.0901625901460647,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.5575976967811584,0.050000000745058,0.0481872484087944,293.3094482421875,297.1499938964844,293.1499938964844,0.1027169600129127,-1819.1212158203125,304.1665954589844,0.8333152532577515,0.1616338193416595,0.1148529946804046,293.16656494140625,297.1499938964844,293.1499938964844,0.1752144247293472,-3793.472412109375,304.09747314453125,0.970282018184662,0.2508924305438995,0.2407549023628235,293.2987670898437,297.1499938964844,293.1499938964844,0.0068282517604529,-2398.788330078125,299.7629699707031,0.5575976967811584,0.050000000745058,0.2285795509815216,291.07940673828125,291.1499938964844,274.8500061035156,271.4252319335937,285.96258544921875,293.5304870605469,291.0692749023437,1.0,0.1920446008443832,0.7988941073417664,0.7988941073417664,1.0,1.0,-0.8671107292175293,0.3514920175075531,0.5156186819076538,0.1786671429872512,0.0,0.0,0.1271974742412567,51.28680038452149,70.0,-101.4236068725586,-4376.0185546875,75.77970123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916687011719,303.7059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.302734375,18000.0,0.0,0.0,0.0948570519685745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075280457735061,0.107532262802124,-4.217722107568989e-06,0.0,9.626784594729544e-05,0.0,0.0,4.159003257751465,0.0,0.0,0.0,0.2708130180835724,4.0,0.0,1.0
744600,293.1722412109375,297.1499938964844,293.1499938964844,0.0519826672971248,-1426.3250732421875,304.15087890625,0.7097703218460083,0.0992060601711273,0.0901625901460647,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.5575976967811584,0.050000000745058,0.0481872484087944,293.3094482421875,297.1499938964844,293.1499938964844,0.1027169600129127,-1819.1212158203125,304.1665954589844,0.8333152532577515,0.1616338193416595,0.1148529946804046,293.16656494140625,297.1499938964844,293.1499938964844,0.1752144247293472,-3793.472412109375,304.09747314453125,0.970282018184662,0.2508924305438995,0.2407549023628235,293.2987670898437,297.1499938964844,293.1499938964844,0.0068282517604529,-2398.788330078125,299.7629699707031,0.5575976967811584,0.050000000745058,0.2285795509815216,291.07940673828125,291.1499938964844,274.8500061035156,271.4252319335937,285.96258544921875,293.5304870605469,291.0692749023437,1.0,0.1920446008443832,0.7988941073417664,0.7988941073417664,1.0,1.0,-0.8671107292175293,0.3514920175075531,0.5156186819076538,0.1786671429872512,0.0,0.0,0.1271974742412567,51.28680038452149,70.0,-101.4236068725586,-4376.0185546875,75.77970123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916687011719,303.7059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.302734375,18000.0,0.0,0.0,0.0948570519685745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075280457735061,0.107532262802124,-4.217722107568989e-06,0.0,9.626784594729544e-05,0.0,0.0,4.159003257751465,0.0,0.0,0.0,0.2708130180835724,4.0,0.0,1.0
744660,293.1736755371094,297.1499938964844,293.1499938964844,0.0513561964035034,-1415.6005859375,304.15167236328125,0.6793234944343567,0.0983492210507392,0.0895967632532119,293.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838928222656,0.5320911407470703,0.050000000745058,0.0483882315456867,293.3170471191406,297.1499938964844,293.1499938964844,0.0980484038591384,-1751.8193359375,304.1687927246094,0.7925730347633362,0.1560326814651489,0.1107320562005043,293.19256591796875,297.1499938964844,293.1499938964844,0.1693991720676422,-3686.4716796875,304.1241760253906,0.9191882014274596,0.2451269775629043,0.2338088452816009,293.302001953125,297.1499938964844,293.1499938964844,0.0067966356873512,-2389.817138671875,299.7051696777344,0.5320911407470703,0.050000000745058,0.2295329272747039,291.08843994140625,291.1499938964844,274.8500061035156,271.4296569824219,285.9993896484375,293.59405517578125,291.09588623046875,1.0,0.1985449641942978,0.7986137866973877,0.7986137866973877,1.0,1.0,-0.8545315861701965,0.346404880285263,0.5081266760826111,0.1748737841844558,0.0,0.0,0.1363234966993332,56.21759033203125,58.0,17.007272720336914,-4448.876953125,80.7984848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300231933594,304.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.732421875,18000.0,0.0,0.0,0.0942101031541824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131674125790596,0.113171637058258,-4.227537374390522e-06,0.0,9.561127808410674e-05,0.0,0.0,4.391895771026611,0.0,0.0,0.0,0.2716824114322662,4.0,0.0,1.0
744720,293.1736755371094,297.1499938964844,293.1499938964844,0.0513561964035034,-1415.6005859375,304.15167236328125,0.6793234944343567,0.0983492210507392,0.0895967632532119,293.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838928222656,0.5320911407470703,0.050000000745058,0.0483882315456867,293.3170471191406,297.1499938964844,293.1499938964844,0.0980484038591384,-1751.8193359375,304.1687927246094,0.7925730347633362,0.1560326814651489,0.1107320562005043,293.19256591796875,297.1499938964844,293.1499938964844,0.1693991720676422,-3686.4716796875,304.1241760253906,0.9191882014274596,0.2451269775629043,0.2338088452816009,293.302001953125,297.1499938964844,293.1499938964844,0.0067966356873512,-2389.817138671875,299.7051696777344,0.5320911407470703,0.050000000745058,0.2295329272747039,291.08843994140625,291.1499938964844,274.8500061035156,271.4296569824219,285.9993896484375,293.59405517578125,291.09588623046875,1.0,0.1985449641942978,0.7986137866973877,0.7986137866973877,1.0,1.0,-0.8545315861701965,0.346404880285263,0.5081266760826111,0.1748737841844558,0.0,0.0,0.1363234966993332,56.21759033203125,58.0,17.007272720336914,-4448.876953125,80.7984848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300231933594,304.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.732421875,18000.0,0.0,0.0,0.0942101031541824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131674125790596,0.113171637058258,-4.227537374390522e-06,0.0,9.561127808410674e-05,0.0,0.0,4.391895771026611,0.0,0.0,0.0,0.2716824114322662,4.0,0.0,1.0
744780,293.174560546875,297.1499938964844,293.1499938964844,0.0504954420030117,-1400.778076171875,304.15252685546875,0.6728063225746155,0.0975684598088264,0.0889058783650398,293.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5280687212944031,0.050000000745058,0.0484264902770519,293.3179016113281,297.1499938964844,293.1499938964844,0.0942188799381256,-1696.1529541015625,304.1688537597656,0.7794024348258972,0.1516186892986297,0.1075188666582107,293.1997375488281,297.1499938964844,293.1499938964844,0.1666354089975357,-3634.90087890625,304.1371459960937,0.9082616567611694,0.2425786852836609,0.2309715151786804,293.3050842285156,297.1499938964844,293.1499938964844,0.0067252311855554,-2367.6669921875,299.6571350097656,0.5280687212944031,0.050000000745058,0.229714423418045,291.1273498535156,291.1499938964844,274.8500061035156,271.4340515136719,285.9987487792969,293.5984191894531,291.13092041015625,1.0,0.1988555341958999,0.7983335256576538,0.7983335256576538,1.0,1.0,-0.8467035889625549,0.3433615863323211,0.5033419728279114,0.1721953153610229,0.0,0.0,0.1364236921072006,57.08273696899414,46.0,36.45401763916016,-4432.11181640625,80.6649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,304.0118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.0941845849156379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113663226366043,0.1136674582958221,-4.231429556966759e-06,0.0,9.558538295095786e-05,0.0,0.0,4.415576457977295,0.0,0.0,0.0,0.2718294262886047,4.0,0.0,1.0
744840,293.174560546875,297.1499938964844,293.1499938964844,0.0504954420030117,-1400.778076171875,304.15252685546875,0.6728063225746155,0.0975684598088264,0.0889058783650398,293.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5280687212944031,0.050000000745058,0.0484264902770519,293.3179016113281,297.1499938964844,293.1499938964844,0.0942188799381256,-1696.1529541015625,304.1688537597656,0.7794024348258972,0.1516186892986297,0.1075188666582107,293.1997375488281,297.1499938964844,293.1499938964844,0.1666354089975357,-3634.90087890625,304.1371459960937,0.9082616567611694,0.2425786852836609,0.2309715151786804,293.3050842285156,297.1499938964844,293.1499938964844,0.0067252311855554,-2367.6669921875,299.6571350097656,0.5280687212944031,0.050000000745058,0.229714423418045,291.1273498535156,291.1499938964844,274.8500061035156,271.4340515136719,285.9987487792969,293.5984191894531,291.13092041015625,1.0,0.1988555341958999,0.7983335256576538,0.7983335256576538,1.0,1.0,-0.8467035889625549,0.3433615863323211,0.5033419728279114,0.1721953153610229,0.0,0.0,0.1364236921072006,57.08273696899414,46.0,36.45401763916016,-4432.11181640625,80.6649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,304.0118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.0941845849156379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113663226366043,0.1136674582958221,-4.231429556966759e-06,0.0,9.558538295095786e-05,0.0,0.0,4.415576457977295,0.0,0.0,0.0,0.2718294262886047,4.0,0.0,1.0
744900,293.1747131347656,297.1499938964844,293.1499938964844,0.0501086860895156,-1394.2181396484375,304.1527709960937,0.6750261187553406,0.0972282588481903,0.0885597541928291,293.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5307895541191101,0.050000000745058,0.0484004244208335,293.3169860839844,297.1499938964844,293.1499938964844,0.0925575941801071,-1672.0494384765625,304.16845703125,0.7793404459953308,0.1496669948101043,0.1060803160071373,293.2013244628906,297.1499938964844,293.1499938964844,0.1656997054815292,-3617.53076171875,304.14117431640625,0.9112668037414552,0.2416394352912902,0.2299845367670059,293.30633544921875,297.1499938964844,293.1499938964844,0.0066858152858912,-2356.040283203125,299.63067626953125,0.5307895541191101,0.050000000745058,0.2295907735824585,291.1383361816406,291.1499938964844,274.8500061035156,271.4362487792969,285.99444580078125,293.5926208496094,291.1410827636719,1.0,0.1971260458230972,0.7981933951377869,0.7981933951377869,1.0,1.0,-0.843197226524353,0.3419717252254486,0.5012255311012268,0.1710652410984039,0.0,0.0,0.1360867172479629,56.37801361083984,46.0,33.216705322265625,-4419.2490234375,79.03668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953186035156,303.99072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58984375,18000.0,0.0,0.0,0.0942858606576919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135823130607605,0.1135865449905395,-4.231794719089521e-06,0.0,9.568816312821582e-05,0.0,0.0,4.412739276885986,0.0,0.0,0.0,0.2718283236026764,4.0,0.0,1.0
744960,293.1746826171875,297.1499938964844,293.1499938964844,0.0497401915490627,-1388.00048828125,304.1529235839844,0.6804964542388916,0.0969214737415313,0.088220939040184,293.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5363636612892151,0.050000000745058,0.048350054770708,293.3153991699219,297.1499938964844,293.1499938964844,0.0910127684473991,-1649.652099609375,304.1679077148437,0.7830212712287903,0.147865891456604,0.1047316417098045,293.2023620605469,297.1499938964844,293.1499938964844,0.1648547351360321,-3601.963134765625,304.144287109375,0.919166624546051,0.2407833039760589,0.2290890961885452,293.307373046875,297.1499938964844,293.1499938964844,0.0066438331268727,-2343.75634765625,299.60382080078125,0.5363636612892151,0.050000000745058,0.2293518334627151,291.14703369140625,291.1499938964844,274.8500061035156,271.4384460449219,285.9891357421875,293.5843200683594,291.1492614746094,1.0,0.1943331807851791,0.7982695698738098,0.7982695698738098,1.0,1.0,-0.8397499322891235,0.3405860066413879,0.4991639256477356,0.1700607389211654,0.0,0.0,0.1354038566350937,55.06056594848633,34.0,28.47078895568848,-4404.67919921875,76.55525970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553100585937,303.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.060546875,18000.0,0.0,0.0,0.094435803592205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113363578915596,0.113367810845375,-4.231773345964029e-06,0.0,9.584033978171648e-05,0.0,0.0,4.404030799865723,0.0,0.0,0.0,0.2718005776405334,4.0,0.0,1.0
745020,293.1741638183594,297.1499938964844,293.1499938964844,0.0490619204938411,-1376.638916015625,304.153076171875,0.7019440531730652,0.096400000154972,0.087573803961277,293.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5570546984672546,0.050000000745058,0.0481911413371562,293.3102111816406,297.1499938964844,293.1499938964844,0.0882654562592506,-1609.9014892578125,304.16650390625,0.8023690581321716,0.1447188109159469,0.1023076698184013,293.2037353515625,297.1499938964844,293.1499938964844,0.1632804572582245,-3573.304443359375,304.1487731933594,0.9504213333129884,0.2391775846481323,0.227386400103569,293.30889892578125,297.1499938964844,293.1499938964844,0.0065544168464839,-2317.795654296875,299.5492858886719,0.5570546984672546,0.050000000745058,0.2285980284214019,291.1588439941406,291.1499938964844,274.8500061035156,271.4428405761719,285.97821044921875,293.5629577636719,291.1600036621094,1.0,0.1859910786151886,0.7984218597412109,0.7984218597412109,1.0,1.0,-0.8329250812530518,0.3377268314361572,0.4951982200145721,0.1683796644210815,0.0,0.0,0.1333598345518112,50.95988464355469,25.0,17.48354148864746,-4371.19384765625,69.58358764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888427734375,303.9075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.0948186442255973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125585287809372,0.1125627607107162,-4.230919785186416e-06,0.0,9.622886864235625e-05,0.0,0.0,4.371198654174805,0.0,0.0,0.0,0.271683007478714,4.0,0.0,1.0
745080,293.1741638183594,297.1499938964844,293.1499938964844,0.0490619204938411,-1376.638916015625,304.153076171875,0.7019440531730652,0.096400000154972,0.087573803961277,293.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5570546984672546,0.050000000745058,0.0481911413371562,293.3102111816406,297.1499938964844,293.1499938964844,0.0882654562592506,-1609.9014892578125,304.16650390625,0.8023690581321716,0.1447188109159469,0.1023076698184013,293.2037353515625,297.1499938964844,293.1499938964844,0.1632804572582245,-3573.304443359375,304.1487731933594,0.9504213333129884,0.2391775846481323,0.227386400103569,293.30889892578125,297.1499938964844,293.1499938964844,0.0065544168464839,-2317.795654296875,299.5492858886719,0.5570546984672546,0.050000000745058,0.2285980284214019,291.1588439941406,291.1499938964844,274.8500061035156,271.4428405761719,285.97821044921875,293.5629577636719,291.1600036621094,1.0,0.1859910786151886,0.7984218597412109,0.7984218597412109,1.0,1.0,-0.8329250812530518,0.3377268314361572,0.4951982200145721,0.1683796644210815,0.0,0.0,0.1333598345518112,50.95988464355469,25.0,17.48354148864746,-4371.19384765625,69.58358764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888427734375,303.9075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.0948186442255973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125585287809372,0.1125627607107162,-4.230919785186416e-06,0.0,9.622886864235625e-05,0.0,0.0,4.371198654174805,0.0,0.0,0.0,0.271683007478714,4.0,0.0,1.0
745140,293.1731872558594,297.1499938964844,293.1499938964844,0.0484780743718147,-1366.94775390625,304.15301513671875,0.7345760464668274,0.0959816724061966,0.0869920030236244,293.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5900118350982666,0.050000000745058,0.047997273504734,293.30279541015625,297.1499938964844,293.1499938964844,0.0859964936971664,-1577.20458984375,304.164794921875,0.8355257511138916,0.1421633511781692,0.1002826169133186,293.2046203613281,297.1499938964844,293.1499938964844,0.1617876887321472,-3546.48583984375,304.1516418457031,0.99301940202713,0.237634539604187,0.2257195562124252,293.3097229003906,297.1499938964844,293.1499938964844,0.006464181933552,-2291.77978515625,299.493896484375,0.5900118350982666,0.050000000745058,0.2276784032583236,291.1643371582031,291.1499938964844,274.8500061035156,271.4472351074219,285.9684753417969,293.5376892089844,291.164794921875,1.0,0.1757313460111618,0.7985742092132568,0.7985742092132568,1.0,1.0,-0.8264592885971069,0.3348596096038818,0.4915996789932251,0.1671957224607467,0.0,0.0,0.1310273557901382,45.9863395690918,25.0,8.361957550048828,-4337.923828125,61.548316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14306640625,303.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73046875,18000.0,0.0,0.0,0.0952194407582283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115583032369613,0.1115625351667404,-4.229463684168877e-06,0.0,9.663562377681956e-05,0.0,0.0,4.330045700073242,0.0,0.0,0.0,0.2715291082859039,4.0,0.0,1.0
745200,293.1731872558594,297.1499938964844,293.1499938964844,0.0484780743718147,-1366.94775390625,304.15301513671875,0.7345760464668274,0.0959816724061966,0.0869920030236244,293.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5900118350982666,0.050000000745058,0.047997273504734,293.30279541015625,297.1499938964844,293.1499938964844,0.0859964936971664,-1577.20458984375,304.164794921875,0.8355257511138916,0.1421633511781692,0.1002826169133186,293.2046203613281,297.1499938964844,293.1499938964844,0.1617876887321472,-3546.48583984375,304.1516418457031,0.99301940202713,0.237634539604187,0.2257195562124252,293.3097229003906,297.1499938964844,293.1499938964844,0.006464181933552,-2291.77978515625,299.493896484375,0.5900118350982666,0.050000000745058,0.2276784032583236,291.1643371582031,291.1499938964844,274.8500061035156,271.4472351074219,285.9684753417969,293.5376892089844,291.164794921875,1.0,0.1757313460111618,0.7985742092132568,0.7985742092132568,1.0,1.0,-0.8264592885971069,0.3348596096038818,0.4915996789932251,0.1671957224607467,0.0,0.0,0.1310273557901382,45.9863395690918,25.0,8.361957550048828,-4337.923828125,61.548316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14306640625,303.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73046875,18000.0,0.0,0.0,0.0952194407582283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115583032369613,0.1115625351667404,-4.229463684168877e-06,0.0,9.663562377681956e-05,0.0,0.0,4.330045700073242,0.0,0.0,0.0,0.2715291082859039,4.0,0.0,1.0
745260,293.1718444824219,297.1499938964844,293.1499938964844,0.0479764193296432,-1358.4119873046875,304.1528625488281,0.7533329725265503,0.0956658795475959,0.0866032391786575,293.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.6084235906600952,0.050000000745058,0.0479089468717575,293.2915344238281,297.1499938964844,293.1499938964844,0.084265299141407,-1552.1573486328125,304.1627197265625,0.8544669151306152,0.1405593305826187,0.0988810136914253,293.1842346191406,297.1499938964844,293.1499938964844,0.1389777064323425,-3133.521484375,304.18896484375,0.9821155667304992,0.2402982860803604,0.1992453038692474,293.3096618652344,297.1499938964844,293.1499938964844,0.0063898707740008,-2268.883056640625,299.4459533691406,0.6084235906600952,0.050000000745058,0.227259412407875,291.18426513671875,291.1499938964844,274.8500061035156,271.4516296386719,285.9618530273437,293.4628601074219,291.1916198730469,1.0,0.1667890548706054,0.7987194657325745,0.7987194657325745,1.0,1.0,-0.791830837726593,0.3190778493881225,0.4727529883384704,0.161867007613182,0.0,0.0,0.1257252544164657,43.42789077758789,28.0,42.830963134765625,-4255.54931640625,53.01266860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221923828125,303.8760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.458984375,18000.0,0.0,0.0,0.0955088213086128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099808737635612,0.1099850982427597,-4.227775207255036e-06,0.0,9.692931052995846e-05,0.0,0.0,4.265851974487305,0.0,0.0,0.0,0.2712883949279785,4.0,0.0,1.0
