time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745320,293.1718444824219,297.1499938964844,293.1499938964844,0.0479764193296432,-1358.4119873046875,304.1528625488281,0.7533329725265503,0.0956658795475959,0.0866032391786575,293.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.6084235906600952,0.050000000745058,0.0479089468717575,293.2915344238281,297.1499938964844,293.1499938964844,0.084265299141407,-1552.1573486328125,304.1627197265625,0.8544669151306152,0.1405593305826187,0.0988810136914253,293.1842346191406,297.1499938964844,293.1499938964844,0.1389777064323425,-3133.521484375,304.18896484375,0.9821155667304992,0.2402982860803604,0.1992453038692474,293.3096618652344,297.1499938964844,293.1499938964844,0.0063898707740008,-2268.883056640625,299.4459533691406,0.6084235906600952,0.050000000745058,0.227259412407875,291.18426513671875,291.1499938964844,274.8500061035156,271.4516296386719,285.9618530273437,293.4628601074219,291.1916198730469,1.0,0.1667890548706054,0.7987194657325745,0.7987194657325745,1.0,1.0,-0.791830837726593,0.3190778493881225,0.4727529883384704,0.161867007613182,0.0,0.0,0.1257252544164657,43.42789077758789,28.0,42.830963134765625,-4255.54931640625,53.01266860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221923828125,303.8760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.458984375,18000.0,0.0,0.0,0.0955088213086128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099808737635612,0.1099850982427597,-4.227775207255036e-06,0.0,9.692931052995846e-05,0.0,0.0,4.265851974487305,0.0,0.0,0.0,0.2712883949279785,4.0,0.0,1.0
745380,293.169921875,297.1499938964844,293.1499938964844,0.0475220791995525,-1350.4990234375,304.15264892578125,0.7698083519935608,0.0955012664198875,0.0863494127988815,293.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.6222907304763794,0.050000000745058,0.0478475093841552,293.2789306640625,297.1499938964844,293.1499938964844,0.0830875560641288,-1534.985107421875,304.16046142578125,0.8717507719993591,0.1395356804132461,0.0980867072939872,293.14215087890625,297.1499938964844,293.1499938964844,0.1213786453008651,-2807.5673828125,304.2048034667969,0.970130980014801,0.247945174574852,0.1787865757942199,293.3082275390625,297.1499938964844,293.1499938964844,0.0063181524164974,-2245.477294921875,299.4089660644531,0.6222907304763794,0.050000000745058,0.2269679903984069,291.2232666015625,291.1499938964844,274.8500061035156,271.4560241699219,285.9269714355469,293.3492431640625,291.22686767578125,1.0,0.1601700484752655,0.7988647818565369,0.7988647818565369,1.0,1.0,-0.765697181224823,0.3072132766246795,0.4584839046001434,0.1578796505928039,0.0,0.0,0.1130676716566085,41.63432693481445,31.0,40.33989715576172,-4139.03515625,47.152374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407775878906,303.7662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.763671875,18000.0,0.0,0.0,0.0954115241765976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051828563213348,0.1051870808005333,-4.222481948090717e-06,0.0,9.683056850917636e-05,0.0,0.0,4.071089744567871,0.0,0.0,0.0,0.2705865800380707,4.0,0.0,1.0
745440,293.169921875,297.1499938964844,293.1499938964844,0.0475220791995525,-1350.4990234375,304.15264892578125,0.7698083519935608,0.0955012664198875,0.0863494127988815,293.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.6222907304763794,0.050000000745058,0.0478475093841552,293.2789306640625,297.1499938964844,293.1499938964844,0.0830875560641288,-1534.985107421875,304.16046142578125,0.8717507719993591,0.1395356804132461,0.0980867072939872,293.14215087890625,297.1499938964844,293.1499938964844,0.1213786453008651,-2807.5673828125,304.2048034667969,0.970130980014801,0.247945174574852,0.1787865757942199,293.3082275390625,297.1499938964844,293.1499938964844,0.0063181524164974,-2245.477294921875,299.4089660644531,0.6222907304763794,0.050000000745058,0.2269679903984069,291.2232666015625,291.1499938964844,274.8500061035156,271.4560241699219,285.9269714355469,293.3492431640625,291.22686767578125,1.0,0.1601700484752655,0.7988647818565369,0.7988647818565369,1.0,1.0,-0.765697181224823,0.3072132766246795,0.4584839046001434,0.1578796505928039,0.0,0.0,0.1130676716566085,41.63432693481445,31.0,40.33989715576172,-4139.03515625,47.152374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407775878906,303.7662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.763671875,18000.0,0.0,0.0,0.0954115241765976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051828563213348,0.1051870808005333,-4.222481948090717e-06,0.0,9.683056850917636e-05,0.0,0.0,4.071089744567871,0.0,0.0,0.0,0.2705865800380707,4.0,0.0,1.0
745500,293.16851806640625,297.1499938964844,293.1499938964844,0.0474346429109573,-1348.987060546875,304.1523132324219,0.7768309712409973,0.0955246984958648,0.0863090604543685,293.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.6275709867477417,0.050000000745058,0.0478252433240413,293.273193359375,297.1499938964844,293.1499938964844,0.082607552409172,-1528.0791015625,304.159423828125,0.8787205815315247,0.1390249133110046,0.0977141410112381,293.1200866699219,297.1499938964844,293.1499938964844,0.1146992072463035,-2682.366455078125,304.2069396972656,0.9644162654876708,0.2523792088031769,0.1708955019712448,293.306884765625,297.1499938964844,293.1499938964844,0.0062888390384614,-2236.485107421875,299.3885803222656,0.6275709867477417,0.050000000745058,0.2268623560667038,291.232177734375,291.1499938964844,274.8500061035156,271.4582214355469,285.9168701171875,293.3084411621094,291.2341003417969,1.0,0.1576396226882934,0.7989374399185181,0.7989374399185181,1.0,1.0,-0.7555766701698303,0.3026017844676971,0.4529748558998108,0.1564119756221771,0.0,0.0,0.1066644117236137,40.98088073730469,31.0,29.258729934692383,-4082.47509765625,45.02945327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,303.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.80078125,18000.0,0.0,0.0,0.0951487049460411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025687009096145,0.1025729179382324,-4.218610683892621e-06,0.0,9.656384645495564e-05,0.0,0.0,3.964464664459229,0.0,0.0,0.0,0.2701877951622009,4.0,0.0,1.0
745560,293.1661071777344,297.1499938964844,293.1499938964844,0.0474898666143417,-1349.8668212890625,304.1517944335937,0.7832691669464111,0.0957647934556007,0.0864065811038017,293.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.6320468187332153,0.050000000745058,0.0478073693811893,293.2677307128906,297.1499938964844,293.1499938964844,0.0821608901023864,-1521.673095703125,304.1585388183594,0.8845462799072266,0.1385422945022583,0.0973532870411872,293.09832763671875,297.1499938964844,293.1499938964844,0.1092229411005973,-2578.92333984375,304.2065124511719,0.959186553955078,0.2570314109325409,0.1643838882446289,293.3051452636719,297.1499938964844,293.1499938964844,0.0062628467567265,-2228.62890625,299.3682556152344,0.6320468187332153,0.050000000745058,0.2267775684595108,291.2378845214844,291.1499938964844,274.8500061035156,271.4604187011719,285.9273681640625,293.30548095703125,291.23974609375,1.0,0.1555835604667663,0.799177885055542,0.799177885055542,1.0,1.0,-0.7473214268684387,0.2988283932209015,0.4484930336475372,0.1552963703870773,0.0,0.0,0.1002321988344192,40.45687103271485,49.0,23.256322860717773,-4029.343994140625,43.34542465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012023925781,303.6122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.654296875,18000.0,0.0,0.0,0.0947345644235611,0.0,0.0,0.0,0.0,1.0,1.98248108063126e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000477969646453,0.1000561863183975,-8.38309006212512e-06,0.0,9.614354348741472e-05,0.0,0.0,3.8619093894958496,0.0,0.0,0.0,0.269798994064331,4.0,0.0,1.0
745620,293.1612243652344,297.1499938964844,293.1499938964844,0.0480446368455886,-1359.1849365234375,304.1502685546875,0.7757094502449036,0.0963490977883338,0.0869687423110008,293.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369079589844,0.6252807378768921,0.050000000745058,0.047834787517786,293.2603454589844,297.1499938964844,293.1499938964844,0.0812743827700614,-1509.123046875,304.1571960449219,0.8715377449989319,0.1370727717876434,0.0965104103088378,293.0726623535156,297.1499938964844,293.1499938964844,0.1168576404452323,-2728.60302734375,304.17401123046875,0.9669617414474488,0.263628602027893,0.1742984801530838,293.3012390136719,297.1499938964844,293.1499938964844,0.006226407829672,-2218.957763671875,299.3244323730469,0.6252807378768921,0.050000000745058,0.2269076257944107,291.2348022460937,291.1499938964844,274.8500061035156,271.4648132324219,285.9208068847656,293.30157470703125,291.2285461425781,1.0,0.1594491451978683,0.7996588945388794,0.7996588945388794,1.0,1.0,-0.7590617537498474,0.3038285076618194,0.4552332460880279,0.157970905303955,0.0,0.0,0.0885841101408004,41.27082061767578,67.0,-26.22755622863769,-3975.50634765625,45.83937454223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,303.37237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.890625,18000.0,0.0,0.0,0.0934940055012703,0.0,0.0,0.0,0.0,1.0,0.0007854893337935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952281430363655,0.096480555832386,-0.0012524148914963,0.0,9.488453360972926e-05,0.0,0.0,3.714023113250733,0.0,0.0,0.0,0.2691765129566192,4.0,0.0,1.0
745680,293.1612243652344,297.1499938964844,293.1499938964844,0.0480446368455886,-1359.1849365234375,304.1502685546875,0.7757094502449036,0.0963490977883338,0.0869687423110008,293.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369079589844,0.6252807378768921,0.050000000745058,0.047834787517786,293.2603454589844,297.1499938964844,293.1499938964844,0.0812743827700614,-1509.123046875,304.1571960449219,0.8715377449989319,0.1370727717876434,0.0965104103088378,293.0726623535156,297.1499938964844,293.1499938964844,0.1168576404452323,-2728.60302734375,304.17401123046875,0.9669617414474488,0.263628602027893,0.1742984801530838,293.3012390136719,297.1499938964844,293.1499938964844,0.006226407829672,-2218.957763671875,299.3244323730469,0.6252807378768921,0.050000000745058,0.2269076257944107,291.2348022460937,291.1499938964844,274.8500061035156,271.4648132324219,285.9208068847656,293.30157470703125,291.2285461425781,1.0,0.1594491451978683,0.7996588945388794,0.7996588945388794,1.0,1.0,-0.7590617537498474,0.3038285076618194,0.4552332460880279,0.157970905303955,0.0,0.0,0.0885841101408004,41.27082061767578,67.0,-26.22755622863769,-3975.50634765625,45.83937454223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,303.37237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.890625,18000.0,0.0,0.0,0.0934940055012703,0.0,0.0,0.0,0.0,1.0,0.0007854893337935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952281430363655,0.096480555832386,-0.0012524148914963,0.0,9.488453360972926e-05,0.0,0.0,3.714023113250733,0.0,0.0,0.0,0.2691765129566192,4.0,0.0,1.0
745740,293.1601867675781,297.1499938964844,293.1499938964844,0.0486972332000732,-1370.9793701171875,304.14910888671875,0.748191773891449,0.0962840169668197,0.0872003436088562,293.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.6023653745651245,0.050000000745058,0.0479368567466735,293.26141357421875,297.1499938964844,293.1499938964844,0.0799705982208252,-1491.2850341796875,304.1570129394531,0.8355149626731873,0.1340771913528442,0.0947941020131111,293.095703125,297.1499938964844,293.1499938964844,0.1451869159936905,-3259.819580078125,304.11834716796875,0.9860889911651612,0.2610312104225158,0.2078676968812942,293.2986145019531,297.1499938964844,293.1499938964844,0.0062194601632654,-2223.808837890625,299.251708984375,0.6023653745651245,0.050000000745058,0.2273918092250824,291.1610717773437,291.1499938964844,274.8500061035156,271.4692077636719,285.8837890625,293.2987670898437,291.144775390625,1.0,0.1706453561782837,0.800139844417572,0.800139844417572,1.0,1.0,-0.7982659935951233,0.3211296796798706,0.4771363139152527,0.1653822809457779,0.0,0.0,0.0912505388259887,44.23779296875,70.0,-110.6374969482422,-4032.931396484375,55.00069046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3677673339844,303.1843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.16796875,18000.0,0.0,0.0,0.0919738337397575,0.0,0.0,0.0,0.0,1.0,0.0013055216986685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944797694683075,0.0977735519409179,-0.0032937829382717,0.0,9.334175410913303e-05,0.0,0.0,3.760241270065308,0.0,0.0,0.0,0.2692098617553711,4.0,0.0,1.0
745800,293.1601867675781,297.1499938964844,293.1499938964844,0.0486972332000732,-1370.9793701171875,304.14910888671875,0.748191773891449,0.0962840169668197,0.0872003436088562,293.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.6023653745651245,0.050000000745058,0.0479368567466735,293.26141357421875,297.1499938964844,293.1499938964844,0.0799705982208252,-1491.2850341796875,304.1570129394531,0.8355149626731873,0.1340771913528442,0.0947941020131111,293.095703125,297.1499938964844,293.1499938964844,0.1451869159936905,-3259.819580078125,304.11834716796875,0.9860889911651612,0.2610312104225158,0.2078676968812942,293.2986145019531,297.1499938964844,293.1499938964844,0.0062194601632654,-2223.808837890625,299.251708984375,0.6023653745651245,0.050000000745058,0.2273918092250824,291.1610717773437,291.1499938964844,274.8500061035156,271.4692077636719,285.8837890625,293.2987670898437,291.144775390625,1.0,0.1706453561782837,0.800139844417572,0.800139844417572,1.0,1.0,-0.7982659935951233,0.3211296796798706,0.4771363139152527,0.1653822809457779,0.0,0.0,0.0912505388259887,44.23779296875,70.0,-110.6374969482422,-4032.931396484375,55.00069046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3677673339844,303.1843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.16796875,18000.0,0.0,0.0,0.0919738337397575,0.0,0.0,0.0,0.0,1.0,0.0013055216986685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944797694683075,0.0977735519409179,-0.0032937829382717,0.0,9.334175410913303e-05,0.0,0.0,3.760241270065308,0.0,0.0,0.0,0.2692098617553711,4.0,0.0,1.0
745860,293.16168212890625,297.1499938964844,293.1499938964844,0.048919353634119,-1375.8704833984375,304.1490478515625,0.7217971682548523,0.095723807811737,0.0868419185280799,293.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.577682614326477,0.050000000745058,0.0480634495615959,293.2680358886719,297.1499938964844,293.1499938964844,0.0777389258146286,-1460.3463134765625,304.1584167480469,0.798671305179596,0.12991464138031,0.0921071320772171,293.157470703125,297.1499938964844,293.1499938964844,0.1744564473628997,-3784.1708984375,304.08111572265625,0.99465674161911,0.2499211728572845,0.2400400191545486,293.2989501953125,297.1499938964844,293.1499938964844,0.0062189567834138,-2232.357666015625,299.1601867675781,0.577682614326477,0.050000000745058,0.2279923111200332,291.058349609375,291.1499938964844,274.8500061035156,271.4736022949219,285.9060974121094,293.3926086425781,291.0483093261719,1.0,0.1814949810504913,0.8001168370246887,0.8001168370246887,1.0,1.0,-0.8340962529182434,0.3369275331497192,0.4971686899662018,0.1723606437444687,0.0,0.0,0.1107352077960968,47.80771255493164,58.0,-113.94722747802734,-4192.177734375,65.30197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908386230469,303.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.578125,18000.0,0.0,0.0,0.0907992497086525,0.0,0.0,0.0,0.0,1.0,0.00089943385683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005729436874389,0.102191261947155,-0.0016183216357603,0.0,9.21496975934133e-05,0.0,0.0,3.938768148422241,0.0,0.0,0.0,0.269900918006897,4.0,0.0,1.0
745920,293.16168212890625,297.1499938964844,293.1499938964844,0.048919353634119,-1375.8704833984375,304.1490478515625,0.7217971682548523,0.095723807811737,0.0868419185280799,293.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.577682614326477,0.050000000745058,0.0480634495615959,293.2680358886719,297.1499938964844,293.1499938964844,0.0777389258146286,-1460.3463134765625,304.1584167480469,0.798671305179596,0.12991464138031,0.0921071320772171,293.157470703125,297.1499938964844,293.1499938964844,0.1744564473628997,-3784.1708984375,304.08111572265625,0.99465674161911,0.2499211728572845,0.2400400191545486,293.2989501953125,297.1499938964844,293.1499938964844,0.0062189567834138,-2232.357666015625,299.1601867675781,0.577682614326477,0.050000000745058,0.2279923111200332,291.058349609375,291.1499938964844,274.8500061035156,271.4736022949219,285.9060974121094,293.3926086425781,291.0483093261719,1.0,0.1814949810504913,0.8001168370246887,0.8001168370246887,1.0,1.0,-0.8340962529182434,0.3369275331497192,0.4971686899662018,0.1723606437444687,0.0,0.0,0.1107352077960968,47.80771255493164,58.0,-113.94722747802734,-4192.177734375,65.30197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908386230469,303.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.578125,18000.0,0.0,0.0,0.0907992497086525,0.0,0.0,0.0,0.0,1.0,0.00089943385683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005729436874389,0.102191261947155,-0.0016183216357603,0.0,9.21496975934133e-05,0.0,0.0,3.938768148422241,0.0,0.0,0.0,0.269900918006897,4.0,0.0,1.0
745980,293.1619567871094,297.1499938964844,293.1499938964844,0.0486749149858951,-1371.7213134765625,304.1498107910156,0.7008727192878723,0.0953693017363548,0.0865998640656471,293.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.5585925579071045,0.050000000745058,0.0481807440519332,293.2670288085937,297.1499938964844,293.1499938964844,0.0752405747771263,-1424.714111328125,304.15972900390625,0.7694705128669739,0.1271084249019622,0.0898778215050697,293.19366455078125,297.1499938964844,293.1499938964844,0.167327344417572,-3652.94580078125,304.1153564453125,0.958524525165558,0.2422961592674255,0.2312146574258804,293.3009033203125,297.1499938964844,293.1499938964844,0.0061840550042688,-2222.421875,299.1010131835937,0.5585925579071045,0.050000000745058,0.2285487055778503,291.05377197265625,291.1499938964844,274.8500061035156,271.4779968261719,285.9598999023437,293.4435729980469,291.0621643066406,1.0,0.1848876178264618,0.8000937700271606,0.8000937700271606,1.0,1.0,-0.8213621973991394,0.3306742012500763,0.4906879663467407,0.171434074640274,0.0,0.0,0.1254715919494629,50.67739486694336,46.0,11.37655258178711,-4292.90185546875,67.33092498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,303.7738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.822265625,18000.0,0.0,0.0,0.0905065834522247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078914031386375,0.1078956201672554,-4.217964942654362e-06,0.0,9.18526784516871e-05,0.0,0.0,4.173575401306152,0.0,0.0,0.0,0.2708393335342407,4.0,0.0,1.0
746040,293.1619567871094,297.1499938964844,293.1499938964844,0.0486749149858951,-1371.7213134765625,304.1498107910156,0.7008727192878723,0.0953693017363548,0.0865998640656471,293.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.5585925579071045,0.050000000745058,0.0481807440519332,293.2670288085937,297.1499938964844,293.1499938964844,0.0752405747771263,-1424.714111328125,304.15972900390625,0.7694705128669739,0.1271084249019622,0.0898778215050697,293.19366455078125,297.1499938964844,293.1499938964844,0.167327344417572,-3652.94580078125,304.1153564453125,0.958524525165558,0.2422961592674255,0.2312146574258804,293.3009033203125,297.1499938964844,293.1499938964844,0.0061840550042688,-2222.421875,299.1010131835937,0.5585925579071045,0.050000000745058,0.2285487055778503,291.05377197265625,291.1499938964844,274.8500061035156,271.4779968261719,285.9598999023437,293.4435729980469,291.0621643066406,1.0,0.1848876178264618,0.8000937700271606,0.8000937700271606,1.0,1.0,-0.8213621973991394,0.3306742012500763,0.4906879663467407,0.171434074640274,0.0,0.0,0.1254715919494629,50.67739486694336,46.0,11.37655258178711,-4292.90185546875,67.33092498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,303.7738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.822265625,18000.0,0.0,0.0,0.0905065834522247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078914031386375,0.1078956201672554,-4.217964942654362e-06,0.0,9.18526784516871e-05,0.0,0.0,4.173575401306152,0.0,0.0,0.0,0.2708393335342407,4.0,0.0,1.0
746100,293.16180419921875,297.1499938964844,293.1499938964844,0.0483993142843246,-1366.7911376953125,304.1503601074219,0.700005829334259,0.095246598124504,0.086472600698471,293.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768737792969,0.5581391453742981,0.050000000745058,0.0481838062405586,293.2644348144531,297.1499938964844,293.1499938964844,0.0742170065641403,-1409.9437255859375,304.1598205566406,0.7668256759643555,0.1261316090822219,0.0891386643052101,293.1994934082031,297.1499938964844,293.1499938964844,0.1652859896421432,-3614.67626953125,304.12530517578125,0.9547337293624878,0.2405916452407837,0.2291196882724762,293.3018493652344,297.1499938964844,293.1499938964844,0.0061482535675168,-2209.78662109375,299.0831298828125,0.5581391453742981,0.050000000745058,0.2285632342100143,291.08221435546875,291.1499938964844,274.8500061035156,271.4801940917969,285.96697998046875,293.43878173828125,291.0901794433594,1.0,0.1844411939382553,0.800082266330719,0.800082266330719,1.0,1.0,-0.8178285360336304,0.328812301158905,0.4890162348747253,0.1714934706687927,0.0,0.0,0.1271417140960693,50.73313522338867,46.0,42.630462646484375,-4304.05126953125,66.85003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861633300781,303.8460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.021484375,18000.0,0.0,0.0,0.0906556844711303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109245553612709,0.1092497780919075,-4.221977633278584e-06,0.0,9.200399654218928e-05,0.0,0.0,4.231001853942871,0.0,0.0,0.0,0.2710821628570556,4.0,0.0,1.0
746160,293.16143798828125,297.1499938964844,293.1499938964844,0.0481678657233715,-1362.6766357421875,304.15069580078125,0.7038741707801819,0.0951714515686035,0.086359292268753,293.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.5619325637817383,0.050000000745058,0.0481587052345275,293.2616577148437,297.1499938964844,293.1499938964844,0.0733029469847679,-1396.83642578125,304.1596984863281,0.7692155838012695,0.1252264678478241,0.0884636491537094,293.2021179199219,297.1499938964844,293.1499938964844,0.1639189571142196,-3588.89794921875,304.1322631835937,0.9584652781486512,0.2394488900899887,0.2277614623308181,293.3026123046875,297.1499938964844,293.1499938964844,0.0061103608459234,-2196.8984375,299.0638732910156,0.5619325637817383,0.050000000745058,0.2284441590309143,291.1057434082031,291.1499938964844,274.8500061035156,271.4823913574219,285.9692687988281,293.4271240234375,291.1116638183594,1.0,0.1827777028083801,0.8000746965408325,0.8000746965408325,1.0,1.0,-0.8150790929794312,0.3272981941699981,0.4877809286117553,0.171702578663826,0.0,0.0,0.1277003437280655,50.08369064331055,34.0,50.58118438720703,-4300.75146484375,65.5171890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372436523437,303.8564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.505859375,18000.0,0.0,0.0,0.0909218862652778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097244396805763,0.1097286567091941,-4.224209533276735e-06,0.0,9.22741528484039e-05,0.0,0.0,4.252152442932129,0.0,0.0,0.0,0.2711896002292633,4.0,0.0,1.0
746220,293.1600646972656,297.1499938964844,293.1499938964844,0.0478440634906291,-1356.95361328125,304.1510009765625,0.7240116596221924,0.0951591655611991,0.0861954689025878,293.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.581575870513916,0.050000000745058,0.0480418913066387,293.2559814453125,297.1499938964844,293.1499938964844,0.0716412439942359,-1373.2333984375,304.15924072265625,0.7883939743041992,0.123549960553646,0.0871747210621833,293.2030639648437,297.1499938964844,293.1499938964844,0.1621293425559997,-3555.165771484375,304.1410217285156,0.9832009077072144,0.2379315793514251,0.2259983122348785,293.3033142089844,297.1499938964844,293.1499938964844,0.0060320668853819,-2171.277587890625,299.021240234375,0.581575870513916,0.050000000745058,0.2278900444507599,291.13720703125,291.1499938964844,274.8500061035156,271.4867858886719,285.9699401855469,293.39776611328125,291.1408996582031,1.0,0.1763040274381637,0.8000595569610596,0.8000595569610596,1.0,1.0,-0.8104142546653748,0.3246267735958099,0.4857875108718872,0.1723102480173111,0.0,0.0,0.1271506994962692,47.10744094848633,25.0,43.17095947265625,-4280.67431640625,60.6905403137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14898681640625,303.82293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.775390625,18000.0,0.0,0.0,0.0916380062699318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097513362765312,0.1097555607557296,-4.225670181767782e-06,0.0,9.300092642661184e-05,0.0,0.0,4.254669666290283,0.0,0.0,0.0,0.2712250649929046,4.0,0.0,1.0
746280,293.1600646972656,297.1499938964844,293.1499938964844,0.0478440634906291,-1356.95361328125,304.1510009765625,0.7240116596221924,0.0951591655611991,0.0861954689025878,293.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.581575870513916,0.050000000745058,0.0480418913066387,293.2559814453125,297.1499938964844,293.1499938964844,0.0716412439942359,-1373.2333984375,304.15924072265625,0.7883939743041992,0.123549960553646,0.0871747210621833,293.2030639648437,297.1499938964844,293.1499938964844,0.1621293425559997,-3555.165771484375,304.1410217285156,0.9832009077072144,0.2379315793514251,0.2259983122348785,293.3033142089844,297.1499938964844,293.1499938964844,0.0060320668853819,-2171.277587890625,299.021240234375,0.581575870513916,0.050000000745058,0.2278900444507599,291.13720703125,291.1499938964844,274.8500061035156,271.4867858886719,285.9699401855469,293.39776611328125,291.1408996582031,1.0,0.1763040274381637,0.8000595569610596,0.8000595569610596,1.0,1.0,-0.8104142546653748,0.3246267735958099,0.4857875108718872,0.1723102480173111,0.0,0.0,0.1271506994962692,47.10744094848633,25.0,43.17095947265625,-4280.67431640625,60.6905403137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14898681640625,303.82293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.775390625,18000.0,0.0,0.0,0.0916380062699318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097513362765312,0.1097555607557296,-4.225670181767782e-06,0.0,9.300092642661184e-05,0.0,0.0,4.254669666290283,0.0,0.0,0.0,0.2712250649929046,4.0,0.0,1.0
746340,293.1578674316406,297.1499938964844,293.1499938964844,0.0477044358849525,-1354.3419189453125,304.15087890625,0.7473316788673401,0.0953430235385894,0.0862045735120773,293.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.6040660738945007,0.050000000745058,0.0479288548231124,293.24786376953125,297.1499938964844,293.1499938964844,0.0702925398945808,-1354.196533203125,304.15838623046875,0.8128446340560913,0.1224938407540321,0.0861463472247123,293.1914367675781,297.1499938964844,293.1499938964844,0.1451369225978851,-3241.101806640625,304.1739807128906,0.9850357174873352,0.2388635128736496,0.2054543793201446,293.3028259277344,297.1499938964844,293.1499938964844,0.0059607625007629,-2147.910400390625,298.9792785644531,0.6040660738945007,0.050000000745058,0.2273538559675216,291.16217041015625,291.1499938964844,274.8500061035156,271.4911804199219,285.9779052734375,293.3420715332031,291.1693725585937,1.0,0.1670810729265213,0.8000444173812866,0.8000444173812866,1.0,1.0,-0.7847619652748108,0.3124539256095886,0.4723080396652221,0.1694778054952621,0.0,0.0,0.1239911168813705,44.02781677246094,25.0,54.88590240478516,-4214.50927734375,52.76890563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0847473144531,303.8179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91796875,18000.0,0.0,0.0,0.0924235805869102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088243126869201,0.1088285371661186,-4.225126303936122e-06,0.0,9.3798189482186e-05,0.0,0.0,4.217460632324219,0.0,0.0,0.0,0.2710957825183868,4.0,0.0,1.0
746400,293.1578674316406,297.1499938964844,293.1499938964844,0.0477044358849525,-1354.3419189453125,304.15087890625,0.7473316788673401,0.0953430235385894,0.0862045735120773,293.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.6040660738945007,0.050000000745058,0.0479288548231124,293.24786376953125,297.1499938964844,293.1499938964844,0.0702925398945808,-1354.196533203125,304.15838623046875,0.8128446340560913,0.1224938407540321,0.0861463472247123,293.1914367675781,297.1499938964844,293.1499938964844,0.1451369225978851,-3241.101806640625,304.1739807128906,0.9850357174873352,0.2388635128736496,0.2054543793201446,293.3028259277344,297.1499938964844,293.1499938964844,0.0059607625007629,-2147.910400390625,298.9792785644531,0.6040660738945007,0.050000000745058,0.2273538559675216,291.16217041015625,291.1499938964844,274.8500061035156,271.4911804199219,285.9779052734375,293.3420715332031,291.1693725585937,1.0,0.1670810729265213,0.8000444173812866,0.8000444173812866,1.0,1.0,-0.7847619652748108,0.3124539256095886,0.4723080396652221,0.1694778054952621,0.0,0.0,0.1239911168813705,44.02781677246094,25.0,54.88590240478516,-4214.50927734375,52.76890563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0847473144531,303.8179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91796875,18000.0,0.0,0.0,0.0924235805869102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088243126869201,0.1088285371661186,-4.225126303936122e-06,0.0,9.3798189482186e-05,0.0,0.0,4.217460632324219,0.0,0.0,0.0,0.2710957825183868,4.0,0.0,1.0
746460,293.1529235839844,297.1499938964844,293.1499938964844,0.047760859131813,-1354.562255859375,304.15045166015625,0.769536554813385,0.096134178340435,0.0866272374987602,293.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.216064453125,0.6214635372161865,0.050000000745058,0.0478510707616806,293.2337951660156,297.1499938964844,293.1499938964844,0.069855086505413,-1347.6405029296875,304.1562805175781,0.8346770405769348,0.1228584125638008,0.086146131157875,293.1456604003906,297.1499938964844,293.1499938964844,0.1224118918180465,-2826.840576171875,304.2032470703125,0.9709744453430176,0.2470497339963913,0.1800331026315689,293.3005676269531,297.1499938964844,293.1499938964844,0.005890296306461,-2122.06298828125,298.9564208984375,0.6214635372161865,0.050000000745058,0.2269848734140396,291.2215881347656,291.1499938964844,274.8500061035156,271.4955749511719,286.003662109375,293.3009338378906,291.2311706542969,1.0,0.1589128971099853,0.8003289699554443,0.8003289699554443,1.0,1.0,-0.7532234787940979,0.297897070646286,0.4553264379501343,0.1652013808488845,0.0,0.0,0.110599085688591,41.77956008911133,28.0,78.38987731933594,-4083.100341796875,45.75958633422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0664978027344,303.7535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.69140625,18000.0,0.0,0.0,0.0929223522543907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044966802000999,0.1045009046792984,-4.221384642733028e-06,0.0,9.430437057744712e-05,0.0,0.0,4.042993545532227,0.0,0.0,0.0,0.2704727351665497,4.0,0.0,1.0
746520,293.1529235839844,297.1499938964844,293.1499938964844,0.047760859131813,-1354.562255859375,304.15045166015625,0.769536554813385,0.096134178340435,0.0866272374987602,293.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.216064453125,0.6214635372161865,0.050000000745058,0.0478510707616806,293.2337951660156,297.1499938964844,293.1499938964844,0.069855086505413,-1347.6405029296875,304.1562805175781,0.8346770405769348,0.1228584125638008,0.086146131157875,293.1456604003906,297.1499938964844,293.1499938964844,0.1224118918180465,-2826.840576171875,304.2032470703125,0.9709744453430176,0.2470497339963913,0.1800331026315689,293.3005676269531,297.1499938964844,293.1499938964844,0.005890296306461,-2122.06298828125,298.9564208984375,0.6214635372161865,0.050000000745058,0.2269848734140396,291.2215881347656,291.1499938964844,274.8500061035156,271.4955749511719,286.003662109375,293.3009338378906,291.2311706542969,1.0,0.1589128971099853,0.8003289699554443,0.8003289699554443,1.0,1.0,-0.7532234787940979,0.297897070646286,0.4553264379501343,0.1652013808488845,0.0,0.0,0.110599085688591,41.77956008911133,28.0,78.38987731933594,-4083.100341796875,45.75958633422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0664978027344,303.7535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.69140625,18000.0,0.0,0.0,0.0929223522543907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044966802000999,0.1045009046792984,-4.221384642733028e-06,0.0,9.430437057744712e-05,0.0,0.0,4.042993545532227,0.0,0.0,0.0,0.2704727351665497,4.0,0.0,1.0
746580,293.14532470703125,297.1499938964844,293.1499938964844,0.0486130081117153,-1368.1375732421875,304.1488952636719,0.7918534874916077,0.0976039692759513,0.0878257155418396,293.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.6350883841514587,0.050000000745058,0.0477957762777805,293.21923828125,297.1499938964844,293.1499938964844,0.0700710117816925,-1350.3426513671875,304.1538391113281,0.8551409840583801,0.1236890405416488,0.0866501480340957,293.08740234375,297.1499938964844,293.1499938964844,0.1055034026503562,-2506.4013671875,304.2132263183594,0.9554710388183594,0.2589587271213531,0.1600916534662246,293.2960510253906,297.1499938964844,293.1499938964844,0.0058329408057034,-2101.1865234375,298.93670654296875,0.6350883841514587,0.050000000745058,0.2267225831747055,291.2704467773437,291.1499938964844,274.8500061035156,271.4999389648437,286.03814697265625,293.2965393066406,291.2759094238281,1.0,0.1529958397150039,0.8006135821342468,0.8006135821342468,1.0,1.0,-0.730950117111206,0.2876530885696411,0.4432970583438873,0.1622086316347122,0.0,0.0,0.0909882262349128,40.18642425537109,46.0,59.58485412597656,-3925.54736328125,41.05500793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,303.5215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.021484375,18000.0,0.0,0.0,0.0927614867687225,0.0,0.0,0.0,0.0,1.0,0.0003668188874144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972492918372154,0.097560241818428,-0.0003109463141299,0.0,9.414111264050008e-05,0.0,0.0,3.761429786682129,0.0,0.0,0.0,0.2694281935691833,4.0,0.0,1.0
746640,293.14532470703125,297.1499938964844,293.1499938964844,0.0486130081117153,-1368.1375732421875,304.1488952636719,0.7918534874916077,0.0976039692759513,0.0878257155418396,293.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.6350883841514587,0.050000000745058,0.0477957762777805,293.21923828125,297.1499938964844,293.1499938964844,0.0700710117816925,-1350.3426513671875,304.1538391113281,0.8551409840583801,0.1236890405416488,0.0866501480340957,293.08740234375,297.1499938964844,293.1499938964844,0.1055034026503562,-2506.4013671875,304.2132263183594,0.9554710388183594,0.2589587271213531,0.1600916534662246,293.2960510253906,297.1499938964844,293.1499938964844,0.0058329408057034,-2101.1865234375,298.93670654296875,0.6350883841514587,0.050000000745058,0.2267225831747055,291.2704467773437,291.1499938964844,274.8500061035156,271.4999389648437,286.03814697265625,293.2965393066406,291.2759094238281,1.0,0.1529958397150039,0.8006135821342468,0.8006135821342468,1.0,1.0,-0.730950117111206,0.2876530885696411,0.4432970583438873,0.1622086316347122,0.0,0.0,0.0909882262349128,40.18642425537109,46.0,59.58485412597656,-3925.54736328125,41.05500793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,303.5215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.021484375,18000.0,0.0,0.0,0.0927614867687225,0.0,0.0,0.0,0.0,1.0,0.0003668188874144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972492918372154,0.097560241818428,-0.0003109463141299,0.0,9.414111264050008e-05,0.0,0.0,3.761429786682129,0.0,0.0,0.0,0.2694281935691833,4.0,0.0,1.0
746700,293.14208984375,297.1499938964844,293.1499938964844,0.0491540692746639,-1376.9923095703125,304.1481018066406,0.7947371602058411,0.098295159637928,0.0884730890393257,293.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.635729193687439,0.050000000745058,0.047793410718441,293.2134094238281,297.1499938964844,293.1499938964844,0.0702707022428512,-1353.0897216796875,304.1527709960937,0.8568715453147888,0.1239618062973022,0.0869056805968284,293.06158447265625,297.1499938964844,293.1499938964844,0.1044742465019226,-2488.218994140625,304.2033996582031,0.9546741247177124,0.2648310959339142,0.1592027693986892,293.29315185546875,297.1499938964844,293.1499938964844,0.0058131632395088,-2094.44873046875,298.9244079589844,0.635729193687439,0.050000000745058,0.2267113626003265,291.2828369140625,291.1499938964844,274.8500061035156,271.50213623046875,286.04376220703125,293.293701171875,291.2845458984375,1.0,0.1533510684967041,0.8007559180259705,0.8007559180259705,1.0,1.0,-0.7309437394142151,0.2874434888362884,0.4435002505779266,0.1627349555492401,0.0,0.0,0.0808351188898086,40.13549423217773,46.0,33.403167724609375,-3865.5,40.99126052856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15264892578125,303.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.865234375,18000.0,0.0,0.0,0.0923695713281631,0.0,0.0,0.0,0.0,1.0,0.0009649902349337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934389233589172,0.0952877476811409,-0.0018488243222236,0.0,9.374337241752072e-05,0.0,0.0,3.666585683822632,0.0,0.0,0.0,0.2690002918243408,4.0,0.0,1.0
746760,293.1396179199219,297.1499938964844,293.1499938964844,0.0497464425861835,-1386.930908203125,304.1473693847656,0.790497362613678,0.09888257086277,0.0890655145049095,293.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801818847656,0.6313658952713013,0.050000000745058,0.0478099957108497,293.2098388671875,297.1499938964844,293.1499938964844,0.070399209856987,-1355.00830078125,304.15203857421875,0.8509426712989807,0.12386254966259,0.0869835838675499,293.0461120605469,297.1499938964844,293.1499938964844,0.1092347130179405,-2582.122314453125,304.1849365234375,0.9600017070770264,0.2690000534057617,0.1653602719306945,293.2901306152344,297.1499938964844,293.1499938964844,0.0058009694330394,-2091.427490234375,298.9061279296875,0.6313658952713013,0.050000000745058,0.22679004073143,291.2787780761719,291.1499938964844,274.8500061035156,271.5043334960937,286.0397644042969,293.2906799316406,291.273193359375,1.0,0.155709221959114,0.8009876012802124,0.8009876012802124,1.0,1.0,-0.7392488121986389,0.2908449172973633,0.448403924703598,0.1649242639541626,0.0,0.0,0.0725426599383354,40.64603805541992,64.0,-11.02540683746338,-3826.348388671875,42.61114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057800292969,303.1434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3671875,18000.0,0.0,0.0,0.091780386865139,0.0,0.0,0.0,0.0,1.0,0.0015484294854104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900530666112899,0.0946254506707191,-0.0045723873190581,0.0,9.314542694482952e-05,0.0,0.0,3.6348531246185294,0.0,0.0,0.0,0.2687445282936096,4.0,0.0,1.0
746820,293.1371765136719,297.1499938964844,293.1499938964844,0.0510304719209671,-1409.269287109375,304.1461181640625,0.7661226391792297,0.0996506735682487,0.089968517422676,293.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160339355469,0.6112028956413269,0.050000000745058,0.0478965118527412,293.2103881835937,297.1499938964844,293.1499938964844,0.0701294094324112,-1352.0506591796875,304.15185546875,0.8218913674354553,0.1222569122910499,0.0862764045596122,293.05487060546875,297.1499938964844,293.1499938964844,0.1340429186820984,-3054.644775390625,304.1314392089844,0.9800794124603271,0.2699741423130035,0.1952677220106125,293.2852478027344,297.1499938964844,293.1499938964844,0.0057993112131953,-2097.172607421875,298.8420715332031,0.6112028956413269,0.050000000745058,0.2272004336118698,291.20709228515625,291.1499938964844,274.8500061035156,271.5087280273437,286.009521484375,293.2855834960937,291.1898193359375,1.0,0.1659356504678726,0.8014509677886963,0.8014509677886963,1.0,1.0,-0.7759672403335571,0.3065242171287536,0.4694430232048034,0.173142060637474,0.0,0.0,0.0688408762216568,43.218597412109375,67.0,-110.3778076171875,-3842.31494140625,50.57244110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31805419921875,302.8243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.529296875,18000.0,0.0,0.0,0.0902064144611358,0.0,0.0,0.0,0.0,1.0,0.002270681085065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871067941188812,0.0966391637921333,-0.0095323696732521,0.0,9.154804138233884e-05,0.0,0.0,3.7064175605773926,0.0,0.0,0.0,0.2687502205371856,4.0,0.0,1.0
746880,293.1371765136719,297.1499938964844,293.1499938964844,0.0510304719209671,-1409.269287109375,304.1461181640625,0.7661226391792297,0.0996506735682487,0.089968517422676,293.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160339355469,0.6112028956413269,0.050000000745058,0.0478965118527412,293.2103881835937,297.1499938964844,293.1499938964844,0.0701294094324112,-1352.0506591796875,304.15185546875,0.8218913674354553,0.1222569122910499,0.0862764045596122,293.05487060546875,297.1499938964844,293.1499938964844,0.1340429186820984,-3054.644775390625,304.1314392089844,0.9800794124603271,0.2699741423130035,0.1952677220106125,293.2852478027344,297.1499938964844,293.1499938964844,0.0057993112131953,-2097.172607421875,298.8420715332031,0.6112028956413269,0.050000000745058,0.2272004336118698,291.20709228515625,291.1499938964844,274.8500061035156,271.5087280273437,286.009521484375,293.2855834960937,291.1898193359375,1.0,0.1659356504678726,0.8014509677886963,0.8014509677886963,1.0,1.0,-0.7759672403335571,0.3065242171287536,0.4694430232048034,0.173142060637474,0.0,0.0,0.0688408762216568,43.218597412109375,67.0,-110.3778076171875,-3842.31494140625,50.57244110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31805419921875,302.8243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.529296875,18000.0,0.0,0.0,0.0902064144611358,0.0,0.0,0.0,0.0,1.0,0.002270681085065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871067941188812,0.0966391637921333,-0.0095323696732521,0.0,9.154804138233884e-05,0.0,0.0,3.7064175605773926,0.0,0.0,0.0,0.2687502205371856,4.0,0.0,1.0
746940,293.1380310058594,297.1499938964844,293.1499938964844,0.0520696677267551,-1428.044677734375,304.1457214355469,0.742310643196106,0.0998074784874916,0.090349905192852,293.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.5890769362449646,0.050000000745058,0.0480020307004451,293.218994140625,297.1499938964844,293.1499938964844,0.0687096416950225,-1333.3831787109375,304.1536560058594,0.788419783115387,0.118992231786251,0.0843086317181587,293.107421875,297.1499938964844,293.1499938964844,0.1619599014520645,-3564.3134765625,304.0916748046875,0.9927879571914672,0.2617874145507812,0.2264643162488937,293.2833557128906,297.1499938964844,293.1499938964844,0.0058071338571608,-2108.946533203125,298.751953125,0.5890769362449646,0.050000000745058,0.2277009785175323,291.0893249511719,291.1499938964844,274.8500061035156,271.5131225585937,285.9765014648437,293.28338623046875,291.0736389160156,1.0,0.1760473847389221,0.8019143342971802,0.8019143342971802,1.0,1.0,-0.8122354745864868,0.3222065269947052,0.4900289475917816,0.1810949444770813,0.0,0.0,0.0848217830061912,46.27588653564453,55.0,-144.43780517578125,-3975.17431640625,59.81388092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3884582519531,302.9058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.318359375,18000.0,0.0,0.0,0.0886662378907203,0.0,0.0,0.0,0.0,1.0,0.0022290155757218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910409912467002,0.1002492532134056,-0.0092082638293504,0.0,8.998496195999905e-05,0.0,0.0,3.850303888320923,0.0,0.0,0.0,0.2692627608776092,4.0,0.0,1.0
747000,293.1380310058594,297.1499938964844,293.1499938964844,0.0520696677267551,-1428.044677734375,304.1457214355469,0.742310643196106,0.0998074784874916,0.090349905192852,293.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.5890769362449646,0.050000000745058,0.0480020307004451,293.218994140625,297.1499938964844,293.1499938964844,0.0687096416950225,-1333.3831787109375,304.1536560058594,0.788419783115387,0.118992231786251,0.0843086317181587,293.107421875,297.1499938964844,293.1499938964844,0.1619599014520645,-3564.3134765625,304.0916748046875,0.9927879571914672,0.2617874145507812,0.2264643162488937,293.2833557128906,297.1499938964844,293.1499938964844,0.0058071338571608,-2108.946533203125,298.751953125,0.5890769362449646,0.050000000745058,0.2277009785175323,291.0893249511719,291.1499938964844,274.8500061035156,271.5131225585937,285.9765014648437,293.28338623046875,291.0736389160156,1.0,0.1760473847389221,0.8019143342971802,0.8019143342971802,1.0,1.0,-0.8122354745864868,0.3222065269947052,0.4900289475917816,0.1810949444770813,0.0,0.0,0.0848217830061912,46.27588653564453,55.0,-144.43780517578125,-3975.17431640625,59.81388092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3884582519531,302.9058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.318359375,18000.0,0.0,0.0,0.0886662378907203,0.0,0.0,0.0,0.0,1.0,0.0022290155757218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910409912467002,0.1002492532134056,-0.0092082638293504,0.0,8.998496195999905e-05,0.0,0.0,3.850303888320923,0.0,0.0,0.0,0.2692627608776092,4.0,0.0,1.0
