time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747060,293.1412048339844,297.1499938964844,293.1499938964844,0.0522984340786933,-1432.5589599609375,304.14678955078125,0.7331233024597168,0.099471129477024,0.0901833549141883,293.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.5805152058601379,0.050000000745058,0.0480475611984729,293.2272644042969,297.1499938964844,293.1499938964844,0.0663691163063049,-1301.5343017578125,304.1563415527344,0.7705104947090149,0.1155539527535438,0.0818754062056541,293.16510009765625,297.1499938964844,293.1499938964844,0.1753825098276138,-3800.26513671875,304.08953857421875,0.9980496764183044,0.251143604516983,0.2403520196676254,293.2841491699219,297.1499938964844,293.1499938964844,0.0057886186987161,-2108.481201171875,298.67413330078125,0.5805152058601379,0.050000000745058,0.2279169410467147,291.0193786621094,291.1499938964844,274.8500061035156,271.5175170898437,285.97003173828125,293.2840270996094,291.01641845703125,1.0,0.1795597225427627,0.8017067313194275,0.8017067313194275,1.0,1.0,-0.825938880443573,0.32785165309906,0.4980871975421905,0.1847837418317794,0.0,0.0,0.1078603640198707,47.59150314331055,43.0,-75.08162689208984,-4147.2587890625,63.73529815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37420654296875,303.3238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.31640625,18000.0,0.0,0.0,0.0878527462482452,0.0,0.0,0.0,0.0,1.0,0.0014868899015709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994224101305008,0.1036582142114639,-0.0042358050122857,0.0,8.915936632547528e-05,0.0,0.0,3.99482536315918,0.0,0.0,0.0,0.2699987292289734,4.0,0.0,1.0
747120,293.1412048339844,297.1499938964844,293.1499938964844,0.0522984340786933,-1432.5589599609375,304.14678955078125,0.7331233024597168,0.099471129477024,0.0901833549141883,293.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.5805152058601379,0.050000000745058,0.0480475611984729,293.2272644042969,297.1499938964844,293.1499938964844,0.0663691163063049,-1301.5343017578125,304.1563415527344,0.7705104947090149,0.1155539527535438,0.0818754062056541,293.16510009765625,297.1499938964844,293.1499938964844,0.1753825098276138,-3800.26513671875,304.08953857421875,0.9980496764183044,0.251143604516983,0.2403520196676254,293.2841491699219,297.1499938964844,293.1499938964844,0.0057886186987161,-2108.481201171875,298.67413330078125,0.5805152058601379,0.050000000745058,0.2279169410467147,291.0193786621094,291.1499938964844,274.8500061035156,271.5175170898437,285.97003173828125,293.2840270996094,291.01641845703125,1.0,0.1795597225427627,0.8017067313194275,0.8017067313194275,1.0,1.0,-0.825938880443573,0.32785165309906,0.4980871975421905,0.1847837418317794,0.0,0.0,0.1078603640198707,47.59150314331055,43.0,-75.08162689208984,-4147.2587890625,63.73529815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37420654296875,303.3238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.31640625,18000.0,0.0,0.0,0.0878527462482452,0.0,0.0,0.0,0.0,1.0,0.0014868899015709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994224101305008,0.1036582142114639,-0.0042358050122857,0.0,8.915936632547528e-05,0.0,0.0,3.99482536315918,0.0,0.0,0.0,0.2699987292289734,4.0,0.0,1.0
747180,293.14306640625,297.1499938964844,293.1499938964844,0.0519128032028675,-1425.65673828125,304.14849853515625,0.7343844771385193,0.0993100330233573,0.0899224802851677,293.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.5824178457260132,0.050000000745058,0.0480371825397014,293.2276306152344,297.1499938964844,293.1499938964844,0.064206875860691,-1271.5850830078125,304.15777587890625,0.7671964168548584,0.113503873348236,0.0801483318209648,293.1927795410156,297.1499938964844,293.1499938964844,0.1696759164333343,-3693.068359375,304.1187744140625,0.9929409623146056,0.2450709193944931,0.2334485352039337,293.2857971191406,297.1499938964844,293.1499938964844,0.0057361717335879,-2090.4501953125,298.63165283203125,0.5824178457260132,0.050000000745058,0.2278677225112915,291.0408630371094,291.1499938964844,274.8500061035156,271.5219116210937,285.9989624023437,293.29669189453125,291.0498046875,1.0,0.1773688644170761,0.80149906873703,0.80149906873703,1.0,1.0,-0.8153929114341736,0.3226898610591888,0.4927030503749847,0.1838717311620712,0.0,0.0,0.121959701180458,47.24203109741211,31.0,33.2777099609375,-4241.75244140625,61.62105178833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28271484375,303.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37890625,18000.0,0.0,0.0,0.0880358666181564,0.0,0.0,0.0,0.0,1.0,0.0001890749117592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063730344176292,0.1064748466014862,-0.0001018078037304,0.0,8.934520883485675e-05,0.0,0.0,4.116642951965332,0.0,0.0,0.0,0.2706453204154968,4.0,0.0,1.0
747240,293.14306640625,297.1499938964844,293.1499938964844,0.0519128032028675,-1425.65673828125,304.14849853515625,0.7343844771385193,0.0993100330233573,0.0899224802851677,293.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.5824178457260132,0.050000000745058,0.0480371825397014,293.2276306152344,297.1499938964844,293.1499938964844,0.064206875860691,-1271.5850830078125,304.15777587890625,0.7671964168548584,0.113503873348236,0.0801483318209648,293.1927795410156,297.1499938964844,293.1499938964844,0.1696759164333343,-3693.068359375,304.1187744140625,0.9929409623146056,0.2450709193944931,0.2334485352039337,293.2857971191406,297.1499938964844,293.1499938964844,0.0057361717335879,-2090.4501953125,298.63165283203125,0.5824178457260132,0.050000000745058,0.2278677225112915,291.0408630371094,291.1499938964844,274.8500061035156,271.5219116210937,285.9989624023437,293.29669189453125,291.0498046875,1.0,0.1773688644170761,0.80149906873703,0.80149906873703,1.0,1.0,-0.8153929114341736,0.3226898610591888,0.4927030503749847,0.1838717311620712,0.0,0.0,0.121959701180458,47.24203109741211,31.0,33.2777099609375,-4241.75244140625,61.62105178833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28271484375,303.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37890625,18000.0,0.0,0.0,0.0880358666181564,0.0,0.0,0.0,0.0,1.0,0.0001890749117592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063730344176292,0.1064748466014862,-0.0001018078037304,0.0,8.934520883485675e-05,0.0,0.0,4.116642951965332,0.0,0.0,0.0,0.2706453204154968,4.0,0.0,1.0
747300,293.1429443359375,297.1499938964844,293.1499938964844,0.0517552234232425,-1422.6171875,304.1490478515625,0.7419334053993225,0.0994166135787963,0.0899348706007003,293.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653381347656,0.589740514755249,0.050000000745058,0.0479985661804676,293.22589111328125,297.1499938964844,293.1499938964844,0.0633844658732414,-1260.0965576171875,304.1578369140625,0.7739318013191223,0.1128639951348304,0.0796076133847236,293.1969299316406,297.1499938964844,293.1499938964844,0.1657497882843017,-3621.0322265625,304.1318054199219,0.9965064525604248,0.243712842464447,0.2291762977838516,293.2864685058594,297.1499938964844,293.1499938964844,0.0057000461965799,-2077.02001953125,298.61895751953125,0.589740514755249,0.050000000745058,0.2276845276355743,291.071044921875,291.1499938964844,274.8500061035156,271.52410888671875,286.0059814453125,293.29217529296875,291.0798645019531,1.0,0.1745167970657348,0.8013952374458313,0.8013952374458313,1.0,1.0,-0.8093627691268921,0.3197957873344421,0.4895669817924499,0.1832190752029419,0.0,0.0,0.1242017745971679,46.21232223510742,31.0,58.95716857910156,-4250.06005859375,59.29803085327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232971191406,303.77362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.478515625,18000.0,0.0,0.0,0.0884235501289367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078908517956733,0.1078950762748718,-4.220147729938617e-06,0.0,8.973865624284372e-05,0.0,0.0,4.175688743591309,0.0,0.0,0.0,0.2708815038204193,4.0,0.0,1.0
747360,293.1421203613281,297.1499938964844,293.1499938964844,0.0516854226589202,-1421.04052734375,304.1493530273437,0.7496263384819031,0.09967090934515,0.0900524109601974,293.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958251953125,0.596653938293457,0.050000000745058,0.0479640327394008,293.2218322753906,297.1499938964844,293.1499938964844,0.062795378267765,-1251.8221435546875,304.157470703125,0.7811070084571838,0.1126956641674041,0.079280287027359,293.1907653808594,297.1499938964844,293.1499938964844,0.1539462506771087,-3408.72119140625,304.15643310546875,0.9892897605895996,0.2443168014287948,0.2159214615821838,293.2867431640625,297.1499938964844,293.1499938964844,0.0056654806248843,-2063.940673828125,298.6075134277344,0.596653938293457,0.050000000745058,0.2275207191705703,291.1019287109375,291.1499938964844,274.8500061035156,271.5262756347656,286.02374267578125,293.2867431640625,291.1132202148437,1.0,0.1704401075839996,0.8014547824859619,0.8014547824859619,1.0,1.0,-0.7928336262702942,0.3123573958873749,0.4804762303829193,0.1803280562162399,0.0,0.0,0.1243522837758064,45.17464447021485,25.0,85.67054748535156,-4223.7158203125,55.50572204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649475097656,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.919921875,18000.0,0.0,0.0,0.0889196544885635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084601655602455,0.1084643900394439,-4.2222845877404325e-06,0.0,9.02421452337876e-05,0.0,0.0,4.200268268585205,0.0,0.0,0.0,0.2709915935993194,4.0,0.0,1.0
747420,293.1375427246094,297.1499938964844,293.1499938964844,0.0519166924059391,-1423.8856201171875,304.1491394042969,0.7734871506690979,0.1007934287190437,0.0908157676458358,293.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.6151412725448608,0.050000000745058,0.0478789210319519,293.20880126953125,297.1499938964844,293.1499938964844,0.0625437572598457,-1247.734619140625,304.1553649902344,0.8055524230003357,0.1135116964578628,0.0795435085892677,293.1520080566406,297.1499938964844,293.1499938964844,0.1307044029235839,-2981.772216796875,304.19287109375,0.9768943190574646,0.2510784268379211,0.1895172297954559,293.2859802246094,297.1499938964844,293.1499938964844,0.0055925748310983,-2035.041748046875,298.5974426269531,0.6151412725448608,0.050000000745058,0.2271169871091842,291.1845092773437,291.1499938964844,274.8500061035156,271.5306701660156,286.0586242675781,293.2861328125,291.1973571777344,1.0,0.1617944687604904,0.8015739321708679,0.8015739321708679,1.0,1.0,-0.7619034051895142,0.2987273037433624,0.4631761014461517,0.1743651628494262,0.0,0.0,0.1143206506967544,42.70839691162109,28.0,112.03180694580078,-4110.55224609375,48.058067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793151855469,303.7993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.87109375,18000.0,0.0,0.0,0.0899052992463111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057386770844459,0.1057429015636444,-4.22202674599248e-06,0.0,9.124245116254316e-05,0.0,0.0,4.092578411102295,0.0,0.0,0.0,0.2706380188465118,4.0,0.0,1.0
747480,293.1375427246094,297.1499938964844,293.1499938964844,0.0519166924059391,-1423.8856201171875,304.1491394042969,0.7734871506690979,0.1007934287190437,0.0908157676458358,293.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.6151412725448608,0.050000000745058,0.0478789210319519,293.20880126953125,297.1499938964844,293.1499938964844,0.0625437572598457,-1247.734619140625,304.1553649902344,0.8055524230003357,0.1135116964578628,0.0795435085892677,293.1520080566406,297.1499938964844,293.1499938964844,0.1307044029235839,-2981.772216796875,304.19287109375,0.9768943190574646,0.2510784268379211,0.1895172297954559,293.2859802246094,297.1499938964844,293.1499938964844,0.0055925748310983,-2035.041748046875,298.5974426269531,0.6151412725448608,0.050000000745058,0.2271169871091842,291.1845092773437,291.1499938964844,274.8500061035156,271.5306701660156,286.0586242675781,293.2861328125,291.1973571777344,1.0,0.1617944687604904,0.8015739321708679,0.8015739321708679,1.0,1.0,-0.7619034051895142,0.2987273037433624,0.4631761014461517,0.1743651628494262,0.0,0.0,0.1143206506967544,42.70839691162109,28.0,112.03180694580078,-4110.55224609375,48.058067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793151855469,303.7993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.87109375,18000.0,0.0,0.0,0.0899052992463111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057386770844459,0.1057429015636444,-4.22202674599248e-06,0.0,9.124245116254316e-05,0.0,0.0,4.092578411102295,0.0,0.0,0.0,0.2706380188465118,4.0,0.0,1.0
747540,293.1325378417969,297.1499938964844,293.1499938964844,0.0525881499052047,-1434.350341796875,304.1483154296875,0.7962512373924255,0.1021254956722259,0.0919510945677757,293.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.6292789578437805,0.050000000745058,0.0478182286024093,293.1946716308594,297.1499938964844,293.1499938964844,0.0631171315908432,-1255.03369140625,304.1526184082031,0.8273828029632568,0.1148896366357803,0.0804294645786285,293.0942077636719,297.1499938964844,293.1499938964844,0.1124335676431655,-2638.99072265625,304.2084350585937,0.9624577760696412,0.2627314925193786,0.1683859378099441,293.282958984375,297.1499938964844,293.1499938964844,0.0055329790338873,-2011.6484375,298.5878295898437,0.6292789578437805,0.050000000745058,0.2268290817737579,291.251953125,291.1499938964844,274.8500061035156,271.5350646972656,286.080322265625,293.2832946777344,291.2595520019531,1.0,0.1555202007293701,0.8016930818557739,0.8016930818557739,1.0,1.0,-0.738545835018158,0.2886788845062256,0.44986692070961,0.1694110929965973,0.0,0.0,0.0958598777651786,40.93253707885742,46.0,85.35049438476562,-3953.56005859375,42.8858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597229003906,303.5699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.24609375,18000.0,0.0,0.0,0.090447299182415,0.0,0.0,0.0,0.0,1.0,0.000136611633934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990373715758323,0.099099114537239,-6.1741542594973e-05,0.0,9.17925135581754e-05,0.0,0.0,3.824073314666748,0.0,0.0,0.0,0.2696690261363983,4.0,0.0,1.0
747600,293.1325378417969,297.1499938964844,293.1499938964844,0.0525881499052047,-1434.350341796875,304.1483154296875,0.7962512373924255,0.1021254956722259,0.0919510945677757,293.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.6292789578437805,0.050000000745058,0.0478182286024093,293.1946716308594,297.1499938964844,293.1499938964844,0.0631171315908432,-1255.03369140625,304.1526184082031,0.8273828029632568,0.1148896366357803,0.0804294645786285,293.0942077636719,297.1499938964844,293.1499938964844,0.1124335676431655,-2638.99072265625,304.2084350585937,0.9624577760696412,0.2627314925193786,0.1683859378099441,293.282958984375,297.1499938964844,293.1499938964844,0.0055329790338873,-2011.6484375,298.5878295898437,0.6292789578437805,0.050000000745058,0.2268290817737579,291.251953125,291.1499938964844,274.8500061035156,271.5350646972656,286.080322265625,293.2832946777344,291.2595520019531,1.0,0.1555202007293701,0.8016930818557739,0.8016930818557739,1.0,1.0,-0.738545835018158,0.2886788845062256,0.44986692070961,0.1694110929965973,0.0,0.0,0.0958598777651786,40.93253707885742,46.0,85.35049438476562,-3953.56005859375,42.8858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597229003906,303.5699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.24609375,18000.0,0.0,0.0,0.090447299182415,0.0,0.0,0.0,0.0,1.0,0.000136611633934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990373715758323,0.099099114537239,-6.1741542594973e-05,0.0,9.17925135581754e-05,0.0,0.0,3.824073314666748,0.0,0.0,0.0,0.2696690261363983,4.0,0.0,1.0
747660,293.1292419433594,297.1499938964844,293.1499938964844,0.0535045564174652,-1449.60400390625,304.1473388671875,0.7953240871429443,0.1032384932041168,0.0930284038186073,293.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708740234375,0.6263736486434937,0.050000000745058,0.0478301309049129,293.18682861328125,297.1499938964844,293.1499938964844,0.0637053325772285,-1263.005126953125,304.1508178710937,0.8254349827766418,0.1153676882386207,0.0810313150286674,293.05181884765625,297.1499938964844,293.1499938964844,0.1153275743126869,-2697.694580078125,304.18310546875,0.9657590985298156,0.2728185653686523,0.17266945540905,293.27838134765625,297.1499938964844,293.1499938964844,0.0054997373372316,-2000.43603515625,298.5624694824219,0.6263736486434937,0.050000000745058,0.2268855422735214,291.2701416015625,291.1499938964844,274.8500061035156,271.5394592285156,286.0736083984375,293.27880859375,291.26580810546875,1.0,0.1579062938690185,0.8022013902664185,0.8022013902664185,1.0,1.0,-0.7457730770111084,0.2917733192443847,0.4539997577667236,0.1710849702358245,0.0,0.0,0.0778342485427856,41.3086051940918,64.0,4.384133815765381,-3848.685791015625,44.237003326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,303.1830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.861328125,18000.0,0.0,0.0,0.0902716219425201,0.0,0.0,0.0,0.0,1.0,0.0012526703067123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919110104441642,0.0949537009000778,-0.0030426902230829,0.0,9.161421621683984e-05,0.0,0.0,3.65056085586548,0.0,0.0,0.0,0.2688761949539184,4.0,0.0,1.0
747720,293.1292419433594,297.1499938964844,293.1499938964844,0.0535045564174652,-1449.60400390625,304.1473388671875,0.7953240871429443,0.1032384932041168,0.0930284038186073,293.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708740234375,0.6263736486434937,0.050000000745058,0.0478301309049129,293.18682861328125,297.1499938964844,293.1499938964844,0.0637053325772285,-1263.005126953125,304.1508178710937,0.8254349827766418,0.1153676882386207,0.0810313150286674,293.05181884765625,297.1499938964844,293.1499938964844,0.1153275743126869,-2697.694580078125,304.18310546875,0.9657590985298156,0.2728185653686523,0.17266945540905,293.27838134765625,297.1499938964844,293.1499938964844,0.0054997373372316,-2000.43603515625,298.5624694824219,0.6263736486434937,0.050000000745058,0.2268855422735214,291.2701416015625,291.1499938964844,274.8500061035156,271.5394592285156,286.0736083984375,293.27880859375,291.26580810546875,1.0,0.1579062938690185,0.8022013902664185,0.8022013902664185,1.0,1.0,-0.7457730770111084,0.2917733192443847,0.4539997577667236,0.1710849702358245,0.0,0.0,0.0778342485427856,41.3086051940918,64.0,4.384133815765381,-3848.685791015625,44.237003326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,303.1830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.861328125,18000.0,0.0,0.0,0.0902716219425201,0.0,0.0,0.0,0.0,1.0,0.0012526703067123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919110104441642,0.0949537009000778,-0.0030426902230829,0.0,9.161421621683984e-05,0.0,0.0,3.65056085586548,0.0,0.0,0.0,0.2688761949539184,4.0,0.0,1.0
747780,293.12811279296875,297.1499938964844,293.1499938964844,0.0547066591680049,-1470.7735595703125,304.1462097167969,0.7718245983123779,0.104000374674797,0.0938808694481849,293.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.213623046875,0.6068557500839233,0.050000000745058,0.047916006296873,293.1907043457031,297.1499938964844,293.1499938964844,0.0633632987737655,-1259.030029296875,304.15118408203125,0.7974002957344055,0.1136753261089325,0.0803330466151237,293.0591735839844,297.1499938964844,293.1499938964844,0.1394163966178894,-3152.342529296875,304.13140869140625,0.9832037091255188,0.2739348411560058,0.2014830410480499,293.2745666503906,297.1499938964844,293.1499938964844,0.0054957177489995,-2004.621337890625,298.50054931640625,0.6068557500839233,0.050000000745058,0.2272928953170776,291.2052307128906,291.1499938964844,274.8500061035156,271.5438232421875,286.0411682128906,293.2748107910156,291.1890869140625,1.0,0.1678249835968017,0.802709698677063,0.802709698677063,1.0,1.0,-0.7811243534088135,0.3069487810134887,0.4741755425930023,0.1789324879646301,0.0,0.0,0.0739214643836021,43.85335159301758,67.0,-99.79922485351562,-3857.9443359375,52.10717010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18377685546875,302.8570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.089516095817089,0.0,0.0,0.0,0.0,1.0,0.0020174344535917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888934433460235,0.0964981243014335,-0.0076046814210712,0.0,9.084745397558436e-05,0.0,0.0,3.703480243682861,0.0,0.0,0.0,0.2688235938549042,4.0,0.0,1.0
747840,293.12811279296875,297.1499938964844,293.1499938964844,0.0547066591680049,-1470.7735595703125,304.1462097167969,0.7718245983123779,0.104000374674797,0.0938808694481849,293.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.213623046875,0.6068557500839233,0.050000000745058,0.047916006296873,293.1907043457031,297.1499938964844,293.1499938964844,0.0633632987737655,-1259.030029296875,304.15118408203125,0.7974002957344055,0.1136753261089325,0.0803330466151237,293.0591735839844,297.1499938964844,293.1499938964844,0.1394163966178894,-3152.342529296875,304.13140869140625,0.9832037091255188,0.2739348411560058,0.2014830410480499,293.2745666503906,297.1499938964844,293.1499938964844,0.0054957177489995,-2004.621337890625,298.50054931640625,0.6068557500839233,0.050000000745058,0.2272928953170776,291.2052307128906,291.1499938964844,274.8500061035156,271.5438232421875,286.0411682128906,293.2748107910156,291.1890869140625,1.0,0.1678249835968017,0.802709698677063,0.802709698677063,1.0,1.0,-0.7811243534088135,0.3069487810134887,0.4741755425930023,0.1789324879646301,0.0,0.0,0.0739214643836021,43.85335159301758,67.0,-99.79922485351562,-3857.9443359375,52.10717010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18377685546875,302.8570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.089516095817089,0.0,0.0,0.0,0.0,1.0,0.0020174344535917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888934433460235,0.0964981243014335,-0.0076046814210712,0.0,9.084745397558436e-05,0.0,0.0,3.703480243682861,0.0,0.0,0.0,0.2688235938549042,4.0,0.0,1.0
747900,293.1283264160156,297.1499938964844,293.1499938964844,0.0553289428353309,-1482.0186767578125,304.1457824707031,0.7597934603691101,0.1042361855506897,0.0941852405667305,293.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5959190726280212,0.050000000745058,0.0479676388204097,293.19659423828125,297.1499938964844,293.1499938964844,0.0626311004161834,-1249.594482421875,304.1523132324219,0.7805269360542297,0.1120033636689186,0.0793728157877922,293.08160400390625,297.1499938964844,293.1499938964844,0.1531647443771362,-3404.00537109375,304.10992431640625,0.989665389060974,0.2706900238990783,0.2169514745473861,293.2735900878906,297.1499938964844,293.1499938964844,0.0054991850629448,-2010.071044921875,298.45703125,0.5959190726280212,0.050000000745058,0.2275378257036209,291.1490173339844,291.1499938964844,274.8500061035156,271.5460205078125,286.02301025390625,293.2737121582031,291.131103515625,1.0,0.1727349311113357,0.80296391248703,0.80296391248703,1.0,1.0,-0.7992613315582275,0.3148042261600494,0.4844571053981781,0.1829014122486114,0.0,0.0,0.0795635133981704,45.35404968261719,67.0,-132.4623565673828,-3907.007080078125,56.65664291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,302.82916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.71484375,18000.0,0.0,0.0,0.0890800356864929,0.0,0.0,0.0,0.0,1.0,0.0021113757975399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899250879883766,0.0982242822647094,-0.0082991942763328,0.0,9.04049156815745e-05,0.0,0.0,3.770811557769776,0.0,0.0,0.0,0.2690224647521972,4.0,0.0,1.0
747960,293.1289978027344,297.1499938964844,293.1499938964844,0.0558580532670021,-1491.653564453125,304.1455993652344,0.7487890124320984,0.1043747887015342,0.0944057404994964,293.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038818359375,0.5854053497314453,0.050000000745058,0.0480211675167083,293.2034606933594,297.1499938964844,293.1499938964844,0.0615672692656517,-1235.658203125,304.1538391113281,0.7641650438308716,0.1100677847862243,0.0781531557440757,293.1102600097656,297.1499938964844,293.1499938964844,0.1664702743291854,-3642.872314453125,304.0930480957031,0.9941977262496948,0.2659310698509216,0.2315041273832321,293.2733459472656,297.1499938964844,293.1499938964844,0.0055014872923493,-2014.933349609375,298.4118957519531,0.5854053497314453,0.050000000745058,0.227791741490364,291.0936279296875,291.1499938964844,274.8500061035156,271.5482177734375,286.0068359375,293.2733459472656,291.0787658691406,1.0,0.1776381283998489,0.8029154539108276,0.8029154539108276,1.0,1.0,-0.8158971667289734,0.3220567107200622,0.4938404560089111,0.1864292025566101,0.0,0.0,0.0889078304171562,46.88710021972656,55.0,-136.68069458007812,-3982.853271484375,61.207149505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374267578125,302.9171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.088719867169857,0.0,0.0,0.0,0.0,1.0,0.0020037628710269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926131904125213,0.100124217569828,-0.0075110248290002,0.0,9.003938612295315e-05,0.0,0.0,3.847631454467773,0.0,0.0,0.0,0.2693241536617279,4.0,0.0,1.0
748020,293.1313781738281,297.1499938964844,293.1499938964844,0.0563790239393711,-1501.1900634765625,304.146240234375,0.7406118512153625,0.1044283732771873,0.094557836651802,293.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.5772271752357483,0.050000000745058,0.0480658710002899,293.2148742675781,297.1499938964844,293.1499938964844,0.0588598176836967,-1199.771728515625,304.15704345703125,0.7467830181121826,0.1063835322856903,0.0755091235041618,293.1668701171875,297.1499938964844,293.1499938964844,0.1788593381643295,-3858.689453125,304.0922241210937,0.9982323050498962,0.2554324567317962,0.24407359957695,293.27447509765625,297.1499938964844,293.1499938964844,0.0054841800592839,-2014.1943359375,298.3361511230469,0.5772271752357483,0.050000000745058,0.2280037999153137,291.0267028808594,291.1499938964844,274.8500061035156,271.5526123046875,285.9940490722656,293.2743530273437,291.0238037109375,1.0,0.1808774918317794,0.8028185367584229,0.8028185367584229,1.0,1.0,-0.8282602429389954,0.3274637460708618,0.5007964968681335,0.1890289485454559,0.0,0.0,0.1107114553451538,48.15275573730469,43.0,-72.36335754394531,-4147.01025390625,64.87600708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232971191406,303.3015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.185546875,18000.0,0.0,0.0,0.0885142385959625,0.0,0.0,0.0,0.0,1.0,0.0012552271364256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006470471620559,0.103705883026123,-0.003058836562559,0.0,8.983069710666314e-05,0.0,0.0,3.998456239700317,0.0,0.0,0.0,0.2700621485710144,4.0,0.0,1.0
748080,293.1313781738281,297.1499938964844,293.1499938964844,0.0563790239393711,-1501.1900634765625,304.146240234375,0.7406118512153625,0.1044283732771873,0.094557836651802,293.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.5772271752357483,0.050000000745058,0.0480658710002899,293.2148742675781,297.1499938964844,293.1499938964844,0.0588598176836967,-1199.771728515625,304.15704345703125,0.7467830181121826,0.1063835322856903,0.0755091235041618,293.1668701171875,297.1499938964844,293.1499938964844,0.1788593381643295,-3858.689453125,304.0922241210937,0.9982323050498962,0.2554324567317962,0.24407359957695,293.27447509765625,297.1499938964844,293.1499938964844,0.0054841800592839,-2014.1943359375,298.3361511230469,0.5772271752357483,0.050000000745058,0.2280037999153137,291.0267028808594,291.1499938964844,274.8500061035156,271.5526123046875,285.9940490722656,293.2743530273437,291.0238037109375,1.0,0.1808774918317794,0.8028185367584229,0.8028185367584229,1.0,1.0,-0.8282602429389954,0.3274637460708618,0.5007964968681335,0.1890289485454559,0.0,0.0,0.1107114553451538,48.15275573730469,43.0,-72.36335754394531,-4147.01025390625,64.87600708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232971191406,303.3015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.185546875,18000.0,0.0,0.0,0.0885142385959625,0.0,0.0,0.0,0.0,1.0,0.0012552271364256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006470471620559,0.103705883026123,-0.003058836562559,0.0,8.983069710666314e-05,0.0,0.0,3.998456239700317,0.0,0.0,0.0,0.2700621485710144,4.0,0.0,1.0
748140,293.1333923339844,297.1499938964844,293.1499938964844,0.0562654547393322,-1498.85693359375,304.1476745605469,0.7433722615242004,0.1044906005263328,0.094563215970993,293.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.579887866973877,0.050000000745058,0.0480510145425796,293.216796875,297.1499938964844,293.1499938964844,0.0566200651228427,-1169.773681640625,304.1583557128906,0.743984580039978,0.1043344661593437,0.0737418010830879,293.19500732421875,297.1499938964844,293.1499938964844,0.1733285933732986,-3755.902099609375,304.120361328125,0.9943827390670776,0.249230146408081,0.2374404817819595,293.2763366699219,297.1499938964844,293.1499938964844,0.0054367566481232,-1997.5850830078125,298.2953186035156,0.579887866973877,0.050000000745058,0.227933332324028,291.0443420410156,291.1499938964844,274.8500061035156,271.5569763183594,286.0034484863281,293.27618408203125,291.0520935058594,1.0,0.178483247756958,0.8027216196060181,0.8027216196060181,1.0,1.0,-0.8181427717208862,0.3230573534965515,0.4950854480266571,0.1868103295564651,0.0,0.0,0.1244724243879318,47.66626739501953,31.0,26.359926223754883,-4242.48095703125,62.628753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451110839844,303.6546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.71875,18000.0,0.0,0.0,0.0891448557376861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073781996965408,0.1073824167251586,-4.2180308810202405e-06,0.0,9.047069761436433e-05,0.0,0.0,4.153392314910889,0.0,0.0,0.0,0.2707832455635071,4.0,0.0,1.0
748200,293.1333923339844,297.1499938964844,293.1499938964844,0.0562654547393322,-1498.85693359375,304.1476745605469,0.7433722615242004,0.1044906005263328,0.094563215970993,293.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.579887866973877,0.050000000745058,0.0480510145425796,293.216796875,297.1499938964844,293.1499938964844,0.0566200651228427,-1169.773681640625,304.1583557128906,0.743984580039978,0.1043344661593437,0.0737418010830879,293.19500732421875,297.1499938964844,293.1499938964844,0.1733285933732986,-3755.902099609375,304.120361328125,0.9943827390670776,0.249230146408081,0.2374404817819595,293.2763366699219,297.1499938964844,293.1499938964844,0.0054367566481232,-1997.5850830078125,298.2953186035156,0.579887866973877,0.050000000745058,0.227933332324028,291.0443420410156,291.1499938964844,274.8500061035156,271.5569763183594,286.0034484863281,293.27618408203125,291.0520935058594,1.0,0.178483247756958,0.8027216196060181,0.8027216196060181,1.0,1.0,-0.8181427717208862,0.3230573534965515,0.4950854480266571,0.1868103295564651,0.0,0.0,0.1244724243879318,47.66626739501953,31.0,26.359926223754883,-4242.48095703125,62.628753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451110839844,303.6546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.71875,18000.0,0.0,0.0,0.0891448557376861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073781996965408,0.1073824167251586,-4.2180308810202405e-06,0.0,9.047069761436433e-05,0.0,0.0,4.153392314910889,0.0,0.0,0.0,0.2707832455635071,4.0,0.0,1.0
748260,293.1331787109375,297.1499938964844,293.1499938964844,0.0561330467462539,-1495.7943115234375,304.1486511230469,0.759533166885376,0.1049481108784675,0.0947918891906738,293.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.5942754149436951,0.050000000745058,0.0479757227003574,293.2108459472656,297.1499938964844,293.1499938964844,0.0553885214030742,-1153.0438232421875,304.1575622558594,0.7571470737457275,0.1038220152258873,0.0730222463607788,293.1924743652344,297.1499938964844,293.1499938964844,0.1570631265640258,-3462.654296875,304.158203125,0.9904765486717224,0.2485188990831375,0.2192500233650207,293.277587890625,297.1499938964844,293.1499938964844,0.0053723673336207,-1972.7584228515625,298.2736511230469,0.5942754149436951,0.050000000745058,0.2275761663913726,291.1019592285156,291.1499938964844,274.8500061035156,271.5613708496094,286.0233459472656,293.27752685546875,291.11334228515625,1.0,0.1713788956403732,0.8027337789535522,0.8027337789535522,1.0,1.0,-0.7952010631561279,0.3131130039691925,0.4820880591869354,0.1818043142557144,0.0,0.0,0.1272235214710235,45.51275634765625,25.0,82.571533203125,-4231.603515625,56.29020309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478820800781,303.8003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.99609375,18000.0,0.0,0.0,0.0903342962265014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096805185079574,0.1096847429871559,-4.224023541610222e-06,0.0,9.167782263830304e-05,0.0,0.0,4.25023078918457,0.0,0.0,0.0,0.271177589893341,4.0,0.0,1.0
748320,293.1331787109375,297.1499938964844,293.1499938964844,0.0561330467462539,-1495.7943115234375,304.1486511230469,0.759533166885376,0.1049481108784675,0.0947918891906738,293.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.5942754149436951,0.050000000745058,0.0479757227003574,293.2108459472656,297.1499938964844,293.1499938964844,0.0553885214030742,-1153.0438232421875,304.1575622558594,0.7571470737457275,0.1038220152258873,0.0730222463607788,293.1924743652344,297.1499938964844,293.1499938964844,0.1570631265640258,-3462.654296875,304.158203125,0.9904765486717224,0.2485188990831375,0.2192500233650207,293.277587890625,297.1499938964844,293.1499938964844,0.0053723673336207,-1972.7584228515625,298.2736511230469,0.5942754149436951,0.050000000745058,0.2275761663913726,291.1019592285156,291.1499938964844,274.8500061035156,271.5613708496094,286.0233459472656,293.27752685546875,291.11334228515625,1.0,0.1713788956403732,0.8027337789535522,0.8027337789535522,1.0,1.0,-0.7952010631561279,0.3131130039691925,0.4820880591869354,0.1818043142557144,0.0,0.0,0.1272235214710235,45.51275634765625,25.0,82.571533203125,-4231.603515625,56.29020309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478820800781,303.8003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.99609375,18000.0,0.0,0.0,0.0903342962265014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096805185079574,0.1096847429871559,-4.224023541610222e-06,0.0,9.167782263830304e-05,0.0,0.0,4.25023078918457,0.0,0.0,0.0,0.271177589893341,4.0,0.0,1.0
748380,293.1307373046875,297.1499938964844,293.1499938964844,0.0562530010938644,-1496.7913818359375,304.1488952636719,0.7838780879974365,0.1058684438467025,0.0954485386610031,293.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.6129919290542603,0.050000000745058,0.0478885062038898,293.1971130371094,297.1499938964844,293.1499938964844,0.0555179938673973,-1154.1358642578125,304.15478515625,0.7814462184906006,0.1050569117069244,0.0735656917095184,293.1527404785156,297.1499938964844,293.1499938964844,0.1335014700889587,-3032.494873046875,304.1945495605469,0.9786816835403442,0.2554332017898559,0.1926790028810501,293.2773132324219,297.1499938964844,293.1499938964844,0.0053049805574119,-1945.3221435546875,298.2666320800781,0.6129919290542603,0.050000000745058,0.2271624505519867,291.1826171875,291.1499938964844,274.8500061035156,271.5657653808594,286.0491638183594,293.27740478515625,291.19500732421875,1.0,0.1626045554876327,0.8027459383010864,0.8027459383010864,1.0,1.0,-0.7641496062278748,0.2998071610927582,0.4643424451351166,0.1748435050249099,0.0,0.0,0.1175373792648315,42.97282791137695,28.0,108.46861267089844,-4123.96923828125,48.6920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852600097656,303.7855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.48828125,18000.0,0.0,0.0,0.0915125757455825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070092990994453,0.1070135235786438,-4.223951691528782e-06,0.0,9.28736335481517e-05,0.0,0.0,4.144585132598877,0.0,0.0,0.0,0.2708351910114288,4.0,0.0,1.0
748440,293.1307373046875,297.1499938964844,293.1499938964844,0.0562530010938644,-1496.7913818359375,304.1488952636719,0.7838780879974365,0.1058684438467025,0.0954485386610031,293.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.6129919290542603,0.050000000745058,0.0478885062038898,293.1971130371094,297.1499938964844,293.1499938964844,0.0555179938673973,-1154.1358642578125,304.15478515625,0.7814462184906006,0.1050569117069244,0.0735656917095184,293.1527404785156,297.1499938964844,293.1499938964844,0.1335014700889587,-3032.494873046875,304.1945495605469,0.9786816835403442,0.2554332017898559,0.1926790028810501,293.2773132324219,297.1499938964844,293.1499938964844,0.0053049805574119,-1945.3221435546875,298.2666320800781,0.6129919290542603,0.050000000745058,0.2271624505519867,291.1826171875,291.1499938964844,274.8500061035156,271.5657653808594,286.0491638183594,293.27740478515625,291.19500732421875,1.0,0.1626045554876327,0.8027459383010864,0.8027459383010864,1.0,1.0,-0.7641496062278748,0.2998071610927582,0.4643424451351166,0.1748435050249099,0.0,0.0,0.1175373792648315,42.97282791137695,28.0,108.46861267089844,-4123.96923828125,48.6920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852600097656,303.7855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.48828125,18000.0,0.0,0.0,0.0915125757455825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070092990994453,0.1070135235786438,-4.223951691528782e-06,0.0,9.28736335481517e-05,0.0,0.0,4.144585132598877,0.0,0.0,0.0,0.2708351910114288,4.0,0.0,1.0
748500,293.1293334960937,297.1499938964844,293.1499938964844,0.0564237162470817,-1499.2371826171875,304.1487731933594,0.795663058757782,0.1063864827156066,0.0958746448159217,293.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21307373046875,0.6207848191261292,0.050000000745058,0.0478539802134037,293.1893615722656,297.1499938964844,293.1499938964844,0.0559653304517269,-1159.7701416015625,304.1531066894531,0.7940976023674011,0.1059842929244041,0.074142575263977,293.1237487792969,297.1499938964844,293.1499938964844,0.1233365312218666,-2843.690185546875,304.2048034667969,0.9716551303863524,0.2610839307308197,0.181056261062622,293.2763671875,297.1499938964844,293.1499938964844,0.0052749956957995,-1933.1004638671875,298.26397705078125,0.6207848191261292,0.050000000745058,0.2269986867904663,291.2196350097656,291.1499938964844,274.8500061035156,271.56793212890625,286.0591735839844,293.2765808105469,291.2305908203125,1.0,0.1591473966836929,0.8027520179748535,0.8027520179748535,1.0,1.0,-0.7511642575263977,0.2943110466003418,0.4568531811237335,0.1718335747718811,0.0,0.0,0.1091650202870369,41.96033477783203,28.0,102.71269989013672,-4050.22607421875,45.73264694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97821044921875,303.7055358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.15234375,18000.0,0.0,0.0,0.0919225737452507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040279269218444,0.1040321514010429,-4.220978098601336e-06,0.0,9.328973101219162e-05,0.0,0.0,4.024137020111084,0.0,0.0,0.0,0.2704059481620788,4.0,0.0,1.0
748560,293.1280822753906,297.1499938964844,293.1499938964844,0.056651446968317,-1502.7659912109375,304.1485900878906,0.8061173558235168,0.1068933606147766,0.0963093489408493,293.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.6272773146629333,0.050000000745058,0.0478263832628726,293.1822509765625,297.1499938964844,293.1499938964844,0.0565110817551612,-1166.785888671875,304.15155029296875,0.805580198764801,0.1068817973136901,0.0747608989477157,293.093505859375,297.1499938964844,293.1499938964844,0.1149514764547348,-2686.152099609375,304.21002197265625,0.964747965335846,0.2673568427562713,0.1713293492794037,293.27490234375,297.1499938964844,293.1499938964844,0.0052492870017886,-1922.863037109375,298.259521484375,0.6272773146629333,0.050000000745058,0.2268677800893783,291.2489624023437,291.1499938964844,274.8500061035156,271.57012939453125,286.0660095214844,293.2751770019531,291.25665283203125,1.0,0.1562257707118988,0.8029819130897522,0.8029819130897522,1.0,1.0,-0.740561842918396,0.2898612916469574,0.450700581073761,0.169360876083374,0.0,0.0,0.0995796397328376,41.14917755126953,46.0,84.53106689453125,-3973.296875,43.40111541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,303.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.30078125,18000.0,0.0,0.0,0.0921478345990181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004424393177032,0.1004466563463211,-4.216538400214631e-06,0.0,9.351834160042928e-05,0.0,0.0,3.878961324691773,0.0,0.0,0.0,0.2698768377304077,4.0,0.0,1.0
748620,293.1264038085937,297.1499938964844,293.1499938964844,0.0573437698185443,-1514.4183349609375,304.1478881835937,0.8047179579734802,0.107791818678379,0.0971655026078224,293.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687072753906,0.6245883703231812,0.050000000745058,0.0478376373648643,293.1741943359375,297.1499938964844,293.1499938964844,0.0574445351958274,-1179.106201171875,304.1495361328125,0.8049683570861816,0.1077237278223037,0.0756419748067855,293.0498046875,297.1499938964844,293.1499938964844,0.1176032647490501,-2740.148193359375,304.1845397949219,0.9677118062973022,0.2777275145053863,0.1753339171409607,293.2709350585937,297.1499938964844,293.1499938964844,0.0052177687175571,-1911.8326416015625,298.2362060546875,0.6245883703231812,0.050000000745058,0.2269211560487747,291.2680969238281,291.1499938964844,274.8500061035156,271.57452392578125,286.0562438964844,293.27130126953125,291.26397705078125,1.0,0.1585195660591125,0.8034417033195496,0.8034417033195496,1.0,1.0,-0.7475196719169617,0.2929892539978027,0.4545303881168365,0.1706135123968124,0.0,0.0,0.0817777216434478,41.499359130859375,64.0,5.586977481842041,-3872.396728515625,44.69379806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.057861328125,303.2243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.10546875,18000.0,0.0,0.0,0.0919845625758171,0.0,0.0,0.0,0.0,1.0,0.0010165820131078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933264791965484,0.0953677669167518,-0.0020412860903888,0.0,9.335263166576624e-05,0.0,0.0,3.66902494430542,0.0,0.0,0.0,0.2689951956272125,4.0,0.0,1.0
748680,293.1264038085937,297.1499938964844,293.1499938964844,0.0573437698185443,-1514.4183349609375,304.1478881835937,0.8047179579734802,0.107791818678379,0.0971655026078224,293.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687072753906,0.6245883703231812,0.050000000745058,0.0478376373648643,293.1741943359375,297.1499938964844,293.1499938964844,0.0574445351958274,-1179.106201171875,304.1495361328125,0.8049683570861816,0.1077237278223037,0.0756419748067855,293.0498046875,297.1499938964844,293.1499938964844,0.1176032647490501,-2740.148193359375,304.1845397949219,0.9677118062973022,0.2777275145053863,0.1753339171409607,293.2709350585937,297.1499938964844,293.1499938964844,0.0052177687175571,-1911.8326416015625,298.2362060546875,0.6245883703231812,0.050000000745058,0.2269211560487747,291.2680969238281,291.1499938964844,274.8500061035156,271.57452392578125,286.0562438964844,293.27130126953125,291.26397705078125,1.0,0.1585195660591125,0.8034417033195496,0.8034417033195496,1.0,1.0,-0.7475196719169617,0.2929892539978027,0.4545303881168365,0.1706135123968124,0.0,0.0,0.0817777216434478,41.499359130859375,64.0,5.586977481842041,-3872.396728515625,44.69379806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.057861328125,303.2243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.10546875,18000.0,0.0,0.0,0.0919845625758171,0.0,0.0,0.0,0.0,1.0,0.0010165820131078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933264791965484,0.0953677669167518,-0.0020412860903888,0.0,9.335263166576624e-05,0.0,0.0,3.66902494430542,0.0,0.0,0.0,0.2689951956272125,4.0,0.0,1.0
748740,293.1259460449219,297.1499938964844,293.1499938964844,0.0584477633237838,-1534.2244873046875,304.1467590332031,0.7809171080589294,0.1084829121828079,0.0979205518960952,293.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129211425781,0.6052237749099731,0.050000000745058,0.047923494130373,293.1787414550781,297.1499938964844,293.1499938964844,0.0572393126785755,-1177.0140380859375,304.1501159667969,0.7772012948989868,0.1062134727835655,0.0751009434461593,293.0563049316406,297.1499938964844,293.1499938964844,0.1414750516414642,-3189.270751953125,304.1327514648437,0.98429137468338,0.2790720164775848,0.2038080096244812,293.2675476074219,297.1499938964844,293.1499938964844,0.005213291849941,-1915.4521484375,298.17462158203125,0.6052237749099731,0.050000000745058,0.2273284196853637,291.2046813964844,291.1499938964844,274.8500061035156,271.5788879394531,286.0213317871094,293.26776123046875,291.1888427734375,1.0,0.1683512032032013,0.8039014935493469,0.8039014935493469,1.0,1.0,-0.782535195350647,0.3081749081611633,0.4743602573871612,0.1780127137899398,0.0,0.0,0.0778466835618019,44.03293228149414,67.0,-97.58052825927734,-3884.693603515625,52.53834915161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15673828125,302.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0911683067679405,0.0,0.0,0.0,0.0,1.0,0.0018075430998578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902760922908783,0.0964343398809433,-0.0061582438647747,0.0,9.25242420635186e-05,0.0,0.0,3.703014850616455,0.0,0.0,0.0,0.268886536359787,4.0,0.0,1.0
