time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748800,293.1259460449219,297.1499938964844,293.1499938964844,0.0584477633237838,-1534.2244873046875,304.1467590332031,0.7809171080589294,0.1084829121828079,0.0979205518960952,293.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129211425781,0.6052237749099731,0.050000000745058,0.047923494130373,293.1787414550781,297.1499938964844,293.1499938964844,0.0572393126785755,-1177.0140380859375,304.1501159667969,0.7772012948989868,0.1062134727835655,0.0751009434461593,293.0563049316406,297.1499938964844,293.1499938964844,0.1414750516414642,-3189.270751953125,304.1327514648437,0.98429137468338,0.2790720164775848,0.2038080096244812,293.2675476074219,297.1499938964844,293.1499938964844,0.005213291849941,-1915.4521484375,298.17462158203125,0.6052237749099731,0.050000000745058,0.2273284196853637,291.2046813964844,291.1499938964844,274.8500061035156,271.5788879394531,286.0213317871094,293.26776123046875,291.1888427734375,1.0,0.1683512032032013,0.8039014935493469,0.8039014935493469,1.0,1.0,-0.782535195350647,0.3081749081611633,0.4743602573871612,0.1780127137899398,0.0,0.0,0.0778466835618019,44.03293228149414,67.0,-97.58052825927734,-3884.693603515625,52.53834915161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15673828125,302.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0911683067679405,0.0,0.0,0.0,0.0,1.0,0.0018075430998578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902760922908783,0.0964343398809433,-0.0061582438647747,0.0,9.25242420635186e-05,0.0,0.0,3.703014850616455,0.0,0.0,0.0,0.268886536359787,4.0,0.0,1.0
748860,293.12677001953125,297.1499938964844,293.1499938964844,0.0596267096698284,-1555.8955078125,304.1458740234375,0.7575549483299255,0.1089284121990203,0.0984777882695198,293.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.5840158462524414,0.050000000745058,0.0480285808444023,293.1920471191406,297.1499938964844,293.1499938964844,0.0554645620286464,-1154.4776611328125,304.153076171875,0.7460232973098755,0.1027924120426178,0.0730288624763488,293.10699462890625,297.1499938964844,293.1499938964844,0.1682077348232269,-3672.78271484375,304.0945129394531,0.994685173034668,0.2712254822254181,0.2333987206220626,293.2666931152344,297.1499938964844,293.1499938964844,0.005217922385782,-1924.90087890625,298.08551025390625,0.5840158462524414,0.050000000745058,0.2278269231319427,291.09503173828125,291.1499938964844,274.8444519042969,271.579345703125,285.9843139648437,293.26666259765625,291.0804748535156,1.0,0.1780817806720733,0.8039660453796387,0.8039660453796387,1.0,1.0,-0.8169590830802917,0.3232177495956421,0.4937413334846496,0.1851896047592163,0.0,0.0,0.092518500983715,47.056148529052734,55.0,-133.9978790283203,-4012.172607421875,61.60223007202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294006347656,302.9860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.498046875,18000.0,0.0,0.0,0.0902512222528457,0.0,0.0,0.0,0.0,1.0,0.0018034239765256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939660221338272,0.100101038813591,-0.0061350213363766,0.0,9.15935161174275e-05,0.0,0.0,3.848581075668335,0.0,0.0,0.0,0.269385278224945,4.0,0.0,1.0
748920,293.12677001953125,297.1499938964844,293.1499938964844,0.0596267096698284,-1555.8955078125,304.1458740234375,0.7575549483299255,0.1089284121990203,0.0984777882695198,293.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.5840158462524414,0.050000000745058,0.0480285808444023,293.1920471191406,297.1499938964844,293.1499938964844,0.0554645620286464,-1154.4776611328125,304.153076171875,0.7460232973098755,0.1027924120426178,0.0730288624763488,293.10699462890625,297.1499938964844,293.1499938964844,0.1682077348232269,-3672.78271484375,304.0945129394531,0.994685173034668,0.2712254822254181,0.2333987206220626,293.2666931152344,297.1499938964844,293.1499938964844,0.005217922385782,-1924.90087890625,298.08551025390625,0.5840158462524414,0.050000000745058,0.2278269231319427,291.09503173828125,291.1499938964844,274.8444519042969,271.579345703125,285.9843139648437,293.26666259765625,291.0804748535156,1.0,0.1780817806720733,0.8039660453796387,0.8039660453796387,1.0,1.0,-0.8169590830802917,0.3232177495956421,0.4937413334846496,0.1851896047592163,0.0,0.0,0.092518500983715,47.056148529052734,55.0,-133.9978790283203,-4012.172607421875,61.60223007202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294006347656,302.9860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.498046875,18000.0,0.0,0.0,0.0902512222528457,0.0,0.0,0.0,0.0,1.0,0.0018034239765256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939660221338272,0.100101038813591,-0.0061350213363766,0.0,9.15935161174275e-05,0.0,0.0,3.848581075668335,0.0,0.0,0.0,0.269385278224945,4.0,0.0,1.0
748980,293.1285095214844,297.1499938964844,293.1499938964844,0.060280155390501,-1567.878173828125,304.1462097167969,0.7492778301239014,0.1091683581471443,0.0987748801708221,293.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.5756925940513611,0.050000000745058,0.0480746254324913,293.2020874023437,297.1499938964844,293.1499938964844,0.0530245192348957,-1122.9688720703125,304.15606689453125,0.7300571799278259,0.0996715724468231,0.0706923454999923,293.1633605957031,297.1499938964844,293.1499938964844,0.1794521808624267,-3867.633544921875,304.0952453613281,0.9971049427986144,0.2608557641506195,0.2445897907018661,293.2680969238281,297.1499938964844,293.1499938964844,0.0052017699927091,-1924.0667724609373,298.01025390625,0.5756925940513611,0.050000000745058,0.2280453294515609,291.0292358398437,291.1499938964844,274.8283386230469,271.57232666015625,285.9659423828125,293.2679443359375,291.0263671875,1.0,0.1812364906072616,0.8040305376052856,0.8040305376052856,1.0,1.0,-0.8282896280288696,0.3281969726085663,0.5000926852226257,0.1875493228435516,0.0,0.0,0.1138865202665329,48.34373474121094,43.0,-70.89035034179688,-4176.95556640625,65.14436340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308654785156,303.3661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.416015625,18000.0,0.0,0.0,0.0898894593119621,0.0,0.0,0.0,0.0,1.0,0.0010101484367623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10193832218647,0.1039574369788169,-0.0020191094372421,0.0,9.122637857217342e-05,0.0,0.0,4.010067462921143,0.0,0.0,0.0,0.2701484858989715,4.0,0.0,1.0
749040,293.1285095214844,297.1499938964844,293.1499938964844,0.060280155390501,-1567.878173828125,304.1462097167969,0.7492778301239014,0.1091683581471443,0.0987748801708221,293.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.5756925940513611,0.050000000745058,0.0480746254324913,293.2020874023437,297.1499938964844,293.1499938964844,0.0530245192348957,-1122.9688720703125,304.15606689453125,0.7300571799278259,0.0996715724468231,0.0706923454999923,293.1633605957031,297.1499938964844,293.1499938964844,0.1794521808624267,-3867.633544921875,304.0952453613281,0.9971049427986144,0.2608557641506195,0.2445897907018661,293.2680969238281,297.1499938964844,293.1499938964844,0.0052017699927091,-1924.0667724609373,298.01025390625,0.5756925940513611,0.050000000745058,0.2280453294515609,291.0292358398437,291.1499938964844,274.8283386230469,271.57232666015625,285.9659423828125,293.2679443359375,291.0263671875,1.0,0.1812364906072616,0.8040305376052856,0.8040305376052856,1.0,1.0,-0.8282896280288696,0.3281969726085663,0.5000926852226257,0.1875493228435516,0.0,0.0,0.1138865202665329,48.34373474121094,43.0,-70.89035034179688,-4176.95556640625,65.14436340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308654785156,303.3661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.416015625,18000.0,0.0,0.0,0.0898894593119621,0.0,0.0,0.0,0.0,1.0,0.0010101484367623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10193832218647,0.1039574369788169,-0.0020191094372421,0.0,9.122637857217342e-05,0.0,0.0,4.010067462921143,0.0,0.0,0.0,0.2701484858989715,4.0,0.0,1.0
749100,293.12939453125,297.1499938964844,293.1499938964844,0.0603569485247135,-1569.14111328125,304.1467590332031,0.7504879236221313,0.1092622503638267,0.0988562554121017,293.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.5766436457633972,0.050000000745058,0.0480691939592361,293.2032470703125,297.1499938964844,293.1499938964844,0.052059318870306,-1110.3858642578125,304.1567077636719,0.7284772396087646,0.0987865477800369,0.0699017494916915,293.1832275390625,297.1499938964844,293.1499938964844,0.1798600554466247,-3872.347900390625,304.10455322265625,0.998253345489502,0.2567755281925201,0.2447278052568435,293.2691650390625,297.1499938964844,293.1499938964844,0.0051822382956743,-1917.672607421875,297.9859924316406,0.5766436457633972,0.050000000745058,0.2280195504426956,291.0276184082031,291.1499938964844,274.8165588378906,271.566162109375,285.9622497558594,293.2689819335937,291.02996826171875,1.0,0.1807086318731308,0.8040627837181091,0.8040627837181091,1.0,1.0,-0.8275591135025024,0.3278740346431732,0.4996851086616516,0.1874100565910339,0.0,0.0,0.1222979053854942,48.19867706298828,43.0,-24.752593994140625,-4242.72705078125,64.8265151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2036437988281,303.554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.75390625,18000.0,0.0,0.0,0.0900246128439903,0.0,0.0,0.0,0.0,1.0,0.0003104679635725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057728230953216,0.1060052663087844,-0.0002324412489542,0.0,9.13635376491584e-05,0.0,0.0,4.096218585968018,0.0,0.0,0.0,0.2705508172512054,4.0,0.0,1.0
749160,293.1300964355469,297.1499938964844,293.1499938964844,0.0603416711091995,-1568.6309814453125,304.1473693847656,0.7543357610702515,0.1093849837779998,0.0989330932497978,293.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.5800416469573975,0.050000000745058,0.0480501540005207,293.20166015625,297.1499938964844,293.1499938964844,0.0514061488211154,-1101.7882080078125,304.1566772460937,0.7303813695907593,0.0984177067875862,0.0694410502910614,293.195556640625,297.1499938964844,293.1499938964844,0.1763085275888443,-3807.56201171875,304.11932373046875,0.9978340268135072,0.2539293467998504,0.2406416535377502,293.27020263671875,297.1499938964844,293.1499938964844,0.0051575186662375,-1908.553466796875,297.9686584472656,0.5800416469573975,0.050000000745058,0.2279292494058609,291.0409851074219,291.1499938964844,274.8023986816406,271.5583190917969,285.9624938964844,293.27001953125,291.0470275878906,1.0,0.178897425532341,0.8039981126785278,0.8039981126785278,1.0,1.0,-0.8220455646514893,0.3254348933696747,0.4966107010841369,0.1862925440073013,0.0,0.0,0.1282920837402343,47.65840911865234,31.0,17.03207015991211,-4283.60986328125,63.21638107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,303.7021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.498046875,18000.0,0.0,0.0,0.0903616324067115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087972000241279,0.1088014245033264,-4.219560651108623e-06,0.0,9.170557314064354e-05,0.0,0.0,4.210899353027344,0.0,0.0,0.0,0.2709904611110687,4.0,0.0,1.0
749220,293.1302795410156,297.1499938964844,293.1499938964844,0.0602222979068756,-1565.6905517578125,304.1484375,0.7706107497215271,0.1098498404026031,0.0992101728916168,293.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.5938265323638916,0.050000000745058,0.0479779578745365,293.1897888183594,297.1499938964844,293.1499938964844,0.0513464957475662,-1100.567138671875,304.15447998046875,0.7454378008842468,0.0994920507073402,0.0697072148323059,293.1904296875,297.1499938964844,293.1499938964844,0.1577139943838119,-3473.60009765625,304.16064453125,0.9906912446022034,0.2537271380424499,0.2198763191699981,293.2716064453125,297.1499938964844,293.1499938964844,0.0050978143699467,-1884.6490478515625,297.95098876953125,0.5938265323638916,0.050000000745058,0.2275867611169815,291.1004943847656,291.1499938964844,274.76739501953125,271.5378723144531,285.9736022949219,293.2715148925781,291.1121520996094,1.0,0.1717259287834167,0.8038687705993652,0.8038687705993652,1.0,1.0,-0.7972841858863831,0.314559668302536,0.482724517583847,0.1811927556991577,0.0,0.0,0.1313482671976089,45.56949996948242,25.0,83.27224731445312,-4279.07080078125,56.6652946472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07049560546875,303.875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.076171875,18000.0,0.0,0.0,0.0914223864674568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115113869309425,0.1115156114101409,-4.226752935210243e-06,0.0,9.278210200136527e-05,0.0,0.0,4.325445652008057,0.0,0.0,0.0,0.2714584767818451,4.0,0.0,1.0
749280,293.1302795410156,297.1499938964844,293.1499938964844,0.0602222979068756,-1565.6905517578125,304.1484375,0.7706107497215271,0.1098498404026031,0.0992101728916168,293.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.5938265323638916,0.050000000745058,0.0479779578745365,293.1897888183594,297.1499938964844,293.1499938964844,0.0513464957475662,-1100.567138671875,304.15447998046875,0.7454378008842468,0.0994920507073402,0.0697072148323059,293.1904296875,297.1499938964844,293.1499938964844,0.1577139943838119,-3473.60009765625,304.16064453125,0.9906912446022034,0.2537271380424499,0.2198763191699981,293.2716064453125,297.1499938964844,293.1499938964844,0.0050978143699467,-1884.6490478515625,297.95098876953125,0.5938265323638916,0.050000000745058,0.2275867611169815,291.1004943847656,291.1499938964844,274.76739501953125,271.5378723144531,285.9736022949219,293.2715148925781,291.1121520996094,1.0,0.1717259287834167,0.8038687705993652,0.8038687705993652,1.0,1.0,-0.7972841858863831,0.314559668302536,0.482724517583847,0.1811927556991577,0.0,0.0,0.1313482671976089,45.56949996948242,25.0,83.27224731445312,-4279.07080078125,56.6652946472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07049560546875,303.875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.076171875,18000.0,0.0,0.0,0.0914223864674568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115113869309425,0.1115156114101409,-4.226752935210243e-06,0.0,9.278210200136527e-05,0.0,0.0,4.325445652008057,0.0,0.0,0.0,0.2714584767818451,4.0,0.0,1.0
749340,293.12908935546875,297.1499938964844,293.1499938964844,0.0602255538105964,-1564.717041015625,304.14892578125,0.795744776725769,0.1105883121490478,0.099738024175167,293.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.6129622459411621,0.050000000745058,0.0478886328637599,293.1700439453125,297.1499938964844,293.1499938964844,0.0529460348188877,-1120.8355712890625,304.1502990722656,0.7736567854881287,0.1024780720472335,0.0714388862252235,293.14825439453125,297.1499938964844,293.1499938964844,0.1336618959903717,-3035.009033203125,304.1969909667969,0.9787055253982544,0.261181503534317,0.1927222907543182,293.2713623046875,297.1499938964844,293.1499938964844,0.0050356443971395,-1858.8280029296875,297.9463806152344,0.6129622459411621,0.050000000745058,0.2271630465984344,291.1780090332031,291.1499938964844,274.7240600585937,271.5115051269531,285.9864196777344,293.2714538574219,291.1896057128906,1.0,0.1629435867071151,0.8037394285202026,0.8037394285202026,1.0,1.0,-0.7667984962463379,0.3012975454330444,0.4655009806156158,0.1747947484254837,0.0,0.0,0.1224192902445793,42.99064254760742,28.0,103.96741485595705,-4175.16015625,49.0604362487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082397460937,303.8573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.67578125,18000.0,0.0,0.0,0.0925050750374794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089399978518486,0.108944222331047,-4.226839337206911e-06,0.0,9.38808952923864e-05,0.0,0.0,4.223727226257324,0.0,0.0,0.0,0.2711347341537475,4.0,0.0,1.0
749400,293.12908935546875,297.1499938964844,293.1499938964844,0.0602255538105964,-1564.717041015625,304.14892578125,0.795744776725769,0.1105883121490478,0.099738024175167,293.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.6129622459411621,0.050000000745058,0.0478886328637599,293.1700439453125,297.1499938964844,293.1499938964844,0.0529460348188877,-1120.8355712890625,304.1502990722656,0.7736567854881287,0.1024780720472335,0.0714388862252235,293.14825439453125,297.1499938964844,293.1499938964844,0.1336618959903717,-3035.009033203125,304.1969909667969,0.9787055253982544,0.261181503534317,0.1927222907543182,293.2713623046875,297.1499938964844,293.1499938964844,0.0050356443971395,-1858.8280029296875,297.9463806152344,0.6129622459411621,0.050000000745058,0.2271630465984344,291.1780090332031,291.1499938964844,274.7240600585937,271.5115051269531,285.9864196777344,293.2714538574219,291.1896057128906,1.0,0.1629435867071151,0.8037394285202026,0.8037394285202026,1.0,1.0,-0.7667984962463379,0.3012975454330444,0.4655009806156158,0.1747947484254837,0.0,0.0,0.1224192902445793,42.99064254760742,28.0,103.96741485595705,-4175.16015625,49.0604362487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082397460937,303.8573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.67578125,18000.0,0.0,0.0,0.0925050750374794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089399978518486,0.108944222331047,-4.226839337206911e-06,0.0,9.38808952923864e-05,0.0,0.0,4.223727226257324,0.0,0.0,0.0,0.2711347341537475,4.0,0.0,1.0
749460,293.1276550292969,297.1499938964844,293.1499938964844,0.0604539886116981,-1567.892578125,304.1488952636719,0.8176742792129517,0.1114075556397438,0.100405603647232,293.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.62767094373703,0.050000000745058,0.0478247515857219,293.149169921875,297.1499938964844,293.1499938964844,0.0555306375026702,-1154.3232421875,304.1459045410156,0.803103506565094,0.1062037795782089,0.0739399641752243,293.08612060546875,297.1499938964844,293.1499938964844,0.1146133616566658,-2679.530517578125,304.2124938964844,0.9643030166625975,0.2738070785999298,0.1707476377487182,293.268798828125,297.1499938964844,293.1499938964844,0.0049853431992232,-1838.13671875,297.9412536621094,0.62767094373703,0.050000000745058,0.2268600314855575,291.2400817871094,291.1499938964844,274.6731872558594,271.4797058105469,285.9877319335937,293.2691345214844,291.2469787597656,1.0,0.1565703898668289,0.8041490316390991,0.8041490316390991,1.0,1.0,-0.7437832355499268,0.2913931012153625,0.4523901343345642,0.169947475194931,0.0,0.0,0.1059327274560928,41.137332916259766,46.0,78.6552963256836,-4033.410400390625,43.776641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,303.6740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.87890625,18000.0,0.0,0.0,0.093086339533329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027850955724716,0.10278932005167,-4.219871243549278e-06,0.0,9.447080083191396e-05,0.0,0.0,3.974154710769653,0.0,0.0,0.0,0.2702336013317108,4.0,0.0,1.0
749520,293.1276550292969,297.1499938964844,293.1499938964844,0.0604539886116981,-1567.892578125,304.1488952636719,0.8176742792129517,0.1114075556397438,0.100405603647232,293.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.62767094373703,0.050000000745058,0.0478247515857219,293.149169921875,297.1499938964844,293.1499938964844,0.0555306375026702,-1154.3232421875,304.1459045410156,0.803103506565094,0.1062037795782089,0.0739399641752243,293.08612060546875,297.1499938964844,293.1499938964844,0.1146133616566658,-2679.530517578125,304.2124938964844,0.9643030166625975,0.2738070785999298,0.1707476377487182,293.268798828125,297.1499938964844,293.1499938964844,0.0049853431992232,-1838.13671875,297.9412536621094,0.62767094373703,0.050000000745058,0.2268600314855575,291.2400817871094,291.1499938964844,274.6731872558594,271.4797058105469,285.9877319335937,293.2691345214844,291.2469787597656,1.0,0.1565703898668289,0.8041490316390991,0.8041490316390991,1.0,1.0,-0.7437832355499268,0.2913931012153625,0.4523901343345642,0.169947475194931,0.0,0.0,0.1059327274560928,41.137332916259766,46.0,78.6552963256836,-4033.410400390625,43.776641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,303.6740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.87890625,18000.0,0.0,0.0,0.093086339533329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027850955724716,0.10278932005167,-4.219871243549278e-06,0.0,9.447080083191396e-05,0.0,0.0,3.974154710769653,0.0,0.0,0.0,0.2702336013317108,4.0,0.0,1.0
749580,293.1266174316406,297.1499938964844,293.1499938964844,0.0610458515584468,-1578.0560302734375,304.14825439453125,0.816491961479187,0.1121893152594566,0.1011312380433082,293.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.6253995895385742,0.050000000745058,0.0478341877460479,293.1354675292969,297.1499938964844,293.1499938964844,0.058102510869503,-1188.393310546875,304.14306640625,0.8080890774726868,0.1090309470891952,0.0761903300881385,293.0396423339844,297.1499938964844,293.1499938964844,0.11679208278656,-2724.763671875,304.1869812011719,0.9668320417404176,0.2849344313144684,0.174120619893074,293.2645263671875,297.1499938964844,293.1499938964844,0.0049579422920942,-1828.5452880859373,297.9189758300781,0.6253995895385742,0.050000000745058,0.2269047945737838,291.2543029785156,291.1499938964844,274.61553955078125,271.44305419921875,285.9599609375,293.2649230957031,291.24932861328125,1.0,0.1588839888572693,0.8045586347579956,0.8045586347579956,1.0,1.0,-0.751457154750824,0.2946179509162903,0.4568392038345337,0.1718567758798599,0.0,0.0,0.0902833417057991,41.45844650268555,64.0,-1.42383873462677,-3945.27734375,45.12844467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06982421875,303.3454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.037109375,18000.0,0.0,0.0,0.0929354280233383,0.0,0.0,0.0,0.0,1.0,0.0005503914435394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962455421686172,0.0968918576836586,-0.0006463133613578,0.0,9.43176419241354e-05,0.0,0.0,3.732899427413941,0.0,0.0,0.0,0.2692996263504028,4.0,0.0,1.0
749640,293.1266174316406,297.1499938964844,293.1499938964844,0.0610458515584468,-1578.0560302734375,304.14825439453125,0.816491961479187,0.1121893152594566,0.1011312380433082,293.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.6253995895385742,0.050000000745058,0.0478341877460479,293.1354675292969,297.1499938964844,293.1499938964844,0.058102510869503,-1188.393310546875,304.14306640625,0.8080890774726868,0.1090309470891952,0.0761903300881385,293.0396423339844,297.1499938964844,293.1499938964844,0.11679208278656,-2724.763671875,304.1869812011719,0.9668320417404176,0.2849344313144684,0.174120619893074,293.2645263671875,297.1499938964844,293.1499938964844,0.0049579422920942,-1828.5452880859373,297.9189758300781,0.6253995895385742,0.050000000745058,0.2269047945737838,291.2543029785156,291.1499938964844,274.61553955078125,271.44305419921875,285.9599609375,293.2649230957031,291.24932861328125,1.0,0.1588839888572693,0.8045586347579956,0.8045586347579956,1.0,1.0,-0.751457154750824,0.2946179509162903,0.4568392038345337,0.1718567758798599,0.0,0.0,0.0902833417057991,41.45844650268555,64.0,-1.42383873462677,-3945.27734375,45.12844467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06982421875,303.3454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.037109375,18000.0,0.0,0.0,0.0929354280233383,0.0,0.0,0.0,0.0,1.0,0.0005503914435394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962455421686172,0.0968918576836586,-0.0006463133613578,0.0,9.43176419241354e-05,0.0,0.0,3.732899427413941,0.0,0.0,0.0,0.2692996263504028,4.0,0.0,1.0
749700,293.12628173828125,297.1499938964844,293.1499938964844,0.0615450292825698,-1587.105712890625,304.1476745605469,0.8072980046272278,0.1125493794679641,0.1014962047338485,293.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2347412109375,0.6179327368736267,0.050000000745058,0.0478665232658386,293.1332702636719,297.1499938964844,293.1499938964844,0.0590401403605937,-1201.171630859375,304.1426086425781,0.7999098896980286,0.1096496284008026,0.076845034956932,293.0345153808594,297.1499938964844,293.1499938964844,0.1260420083999633,-2901.3818359375,304.1633605957031,0.9743992686271667,0.2873518168926239,0.1853503137826919,293.26239013671875,297.1499938964844,293.1499938964844,0.0049542915076017,-1829.2862548828125,297.8929748535156,0.6179327368736267,0.050000000745058,0.2270581871271133,291.2295227050781,291.1499938964844,274.5843811035156,271.42303466796875,285.9351806640625,293.2627258300781,291.21783447265625,1.0,0.1629406511783599,0.8047634363174438,0.8047634363174438,1.0,1.0,-0.7663776874542236,0.3009684681892395,0.4654092192649841,0.1752877980470657,0.0,0.0,0.0873409137129783,42.43496322631836,64.0,-55.20744705200195,-3942.9580078125,48.28216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126403808594,303.1854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.62890625,18000.0,0.0,0.0,0.0926254019141197,0.0,0.0,0.0,0.0,1.0,0.0009745518909767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943514555692672,0.0962348878383636,-0.0018834335496649,0.0,9.400300768902524e-05,0.0,0.0,3.702800750732422,0.0,0.0,0.0,0.2691059410572052,4.0,0.0,1.0
749760,293.12615966796875,297.1499938964844,293.1499938964844,0.0621569901704788,-1598.3837890625,304.14697265625,0.7931131720542908,0.1128758415579795,0.10185407102108,293.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19390869140625,0.6064808368682861,0.050000000745058,0.047917690128088,293.1341857910156,297.1499938964844,293.1499938964844,0.0596546828746795,-1209.8197021484375,304.1428527832031,0.785828709602356,0.109681986272335,0.0771169289946556,293.0436706542969,297.1499938964844,293.1499938964844,0.1402377784252166,-3166.77880859375,304.13507080078125,0.983457624912262,0.287033200263977,0.202017456293106,293.2606811523437,297.1499938964844,293.1499938964844,0.0049562831409275,-1833.1937255859373,297.85650634765625,0.6064808368682861,0.050000000745058,0.2273008972406387,291.18511962890625,291.1499938964844,274.55181884765625,271.4020080566406,285.9040832519531,293.2609558105469,291.1684875488281,1.0,0.1687561869621276,0.8048681616783142,0.8048681616783142,1.0,1.0,-0.7874863147735596,0.3100179135799408,0.4774684011936188,0.1800336241722107,0.0,0.0,0.0893585160374641,43.9552116394043,67.0,-104.99205780029295,-3978.32763671875,53.11377334594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155029296875,303.0858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.220703125,18000.0,0.0,0.0,0.092232845723629,0.0,0.0,0.0,0.0,1.0,0.0012343563139438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941168889403343,0.0970745906233787,-0.0029577065724879,0.0,9.360461262986064e-05,0.0,0.0,3.733243227005005,0.0,0.0,0.0,0.2691386640071869,4.0,0.0,1.0
749820,293.1264343261719,297.1499938964844,293.1499938964844,0.0634315609931945,-1622.142333984375,304.1458740234375,0.7695291638374329,0.1134248897433281,0.1024772524833679,293.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.5856930613517761,0.050000000745058,0.0480196103453636,293.14117431640625,297.1499938964844,293.1499938964844,0.0598849616944789,-1213.8807373046875,304.1448974609375,0.7597307562828064,0.1086750254034996,0.0766901820898056,293.0921936035156,297.1499938964844,293.1499938964844,0.166580781340599,-3644.297607421875,304.0967102050781,0.9940937161445618,0.2799455523490906,0.2311107665300369,293.25933837890625,297.1499938964844,293.1499938964844,0.0049630887806415,-1843.3231201171875,297.7662353515625,0.5856930613517761,0.050000000745058,0.2277843505144119,291.0708312988281,291.1499938964844,274.4827880859375,271.3571472167969,285.84423828125,293.2593688964844,291.0559997558594,1.0,0.1785494983196258,0.8050775527954102,0.8050775527954102,1.0,1.0,-0.8233454823493958,0.3254965841770172,0.4978488683700561,0.1880794465541839,0.0,0.0,0.1075960472226142,46.92631912231445,70.0,-139.0904083251953,-4137.39892578125,62.39101028442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071838378906,303.2011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.892578125,18000.0,0.0,0.0,0.0915661305189132,0.0,0.0,0.0,0.0,1.0,0.0010132639436051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992835089564323,0.1013126820325851,-0.0020291705150157,0.0,9.292797767557204e-05,0.0,0.0,3.902739763259888,0.0,0.0,0.0,0.269754022359848,4.0,0.0,1.0
749880,293.1264343261719,297.1499938964844,293.1499938964844,0.0634315609931945,-1622.142333984375,304.1458740234375,0.7695291638374329,0.1134248897433281,0.1024772524833679,293.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.5856930613517761,0.050000000745058,0.0480196103453636,293.14117431640625,297.1499938964844,293.1499938964844,0.0598849616944789,-1213.8807373046875,304.1448974609375,0.7597307562828064,0.1086750254034996,0.0766901820898056,293.0921936035156,297.1499938964844,293.1499938964844,0.166580781340599,-3644.297607421875,304.0967102050781,0.9940937161445618,0.2799455523490906,0.2311107665300369,293.25933837890625,297.1499938964844,293.1499938964844,0.0049630887806415,-1843.3231201171875,297.7662353515625,0.5856930613517761,0.050000000745058,0.2277843505144119,291.0708312988281,291.1499938964844,274.4827880859375,271.3571472167969,285.84423828125,293.2593688964844,291.0559997558594,1.0,0.1785494983196258,0.8050775527954102,0.8050775527954102,1.0,1.0,-0.8233454823493958,0.3254965841770172,0.4978488683700561,0.1880794465541839,0.0,0.0,0.1075960472226142,46.92631912231445,70.0,-139.0904083251953,-4137.39892578125,62.39101028442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071838378906,303.2011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.892578125,18000.0,0.0,0.0,0.0915661305189132,0.0,0.0,0.0,0.0,1.0,0.0010132639436051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992835089564323,0.1013126820325851,-0.0020291705150157,0.0,9.292797767557204e-05,0.0,0.0,3.902739763259888,0.0,0.0,0.0,0.269754022359848,4.0,0.0,1.0
749940,293.1275939941406,297.1499938964844,293.1499938964844,0.0643408894538879,-1639.0194091796875,304.145751953125,0.7486224174499512,0.1137898489832878,0.1029591485857963,293.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.5657076835632324,0.050000000745058,0.0481343120336532,293.149169921875,297.1499938964844,293.1499938964844,0.0593683160841465,-1207.5281982421875,304.1474609375,0.7359609007835388,0.1072775647044181,0.075843222439289,293.1583557128906,297.1499938964844,293.1499938964844,0.1911440193653106,-4072.395751953125,304.0739440917969,0.9985105395317078,0.268025130033493,0.2571534216403961,293.2606201171875,297.1499938964844,293.1499938964844,0.0049583502113819,-1846.9656982421875,297.6864013671875,0.5657076835632324,0.050000000745058,0.228328451514244,290.9931945800781,291.1499938964844,274.4092712402344,271.3089599609375,285.7857971191406,293.2604675292969,290.98583984375,1.0,0.188233271241188,0.8052869439125061,0.8052869439125061,1.0,1.0,-0.8551191091537476,0.3394113481044769,0.5157077312469482,0.1949665695428848,0.0,0.0,0.1342146545648574,50.18090057373047,58.0,-98.8198699951172,-4374.87939453125,72.10597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766052246094,303.5592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17964.689453125,18000.0,0.0,0.0,0.0916724354028701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094891652464866,0.1094933822751045,-4.217316472931998e-06,0.0,9.303587285103276e-05,0.0,0.0,4.2360053062438965,0.0,0.0,0.0,0.2710536122322082,4.0,0.0,1.0
750000,293.1275939941406,297.1499938964844,293.1499938964844,0.0643408894538879,-1639.0194091796875,304.145751953125,0.7486224174499512,0.1137898489832878,0.1029591485857963,293.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.5657076835632324,0.050000000745058,0.0481343120336532,293.149169921875,297.1499938964844,293.1499938964844,0.0593683160841465,-1207.5281982421875,304.1474609375,0.7359609007835388,0.1072775647044181,0.075843222439289,293.1583557128906,297.1499938964844,293.1499938964844,0.1911440193653106,-4072.395751953125,304.0739440917969,0.9985105395317078,0.268025130033493,0.2571534216403961,293.2606201171875,297.1499938964844,293.1499938964844,0.0049583502113819,-1846.9656982421875,297.6864013671875,0.5657076835632324,0.050000000745058,0.228328451514244,290.9931945800781,291.1499938964844,274.4092712402344,271.3089599609375,285.7857971191406,293.2604675292969,290.98583984375,1.0,0.188233271241188,0.8052869439125061,0.8052869439125061,1.0,1.0,-0.8551191091537476,0.3394113481044769,0.5157077312469482,0.1949665695428848,0.0,0.0,0.1342146545648574,50.18090057373047,58.0,-98.8198699951172,-4374.87939453125,72.10597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766052246094,303.5592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17964.689453125,18000.0,0.0,0.0,0.0916724354028701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094891652464866,0.1094933822751045,-4.217316472931998e-06,0.0,9.303587285103276e-05,0.0,0.0,4.2360053062438965,0.0,0.0,0.0,0.2710536122322082,4.0,0.0,1.0
750060,293.1290588378906,297.1499938964844,293.1499938964844,0.0646047890186309,-1643.420166015625,304.14678955078125,0.7344427704811096,0.1140606179833412,0.103303350508213,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5512945055961609,0.050000000745058,0.0482313968241214,293.1469116210937,297.1499938964844,293.1499938964844,0.0591857358813285,-1204.9375,304.14849853515625,0.7211201786994934,0.1077191531658172,0.075731836259365,293.2001342773437,297.1499938964844,293.1499938964844,0.1831679493188858,-3927.637451171875,304.1120300292969,0.970107913017273,0.2592405974864959,0.2475265115499496,293.262939453125,297.1499938964844,293.1499938964844,0.0049338350072503,-1838.281005859375,297.6422119140625,0.5512945055961609,0.050000000745058,0.2287889868021011,290.9953918457031,291.1499938964844,274.3319396972656,271.25799560546875,285.7693176269531,293.26275634765625,291.0045471191406,1.0,0.1907197386026382,0.8049784898757935,0.8049784898757935,1.0,1.0,-0.8443602919578552,0.3344684243202209,0.5098918676376343,0.1931297481060028,0.0,0.0,0.1561322212219238,52.53053283691406,46.0,21.84932327270508,-4547.41943359375,73.71056365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0561218261719,303.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.404296875,18000.0,0.0,0.0,0.092988796532154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120617002248764,0.120621234178543,-4.2346846385044046e-06,0.0,9.437181142857298e-05,0.0,0.0,4.695898056030273,0.0,0.0,0.0,0.272775262594223,4.0,0.0,1.0
750120,293.1290588378906,297.1499938964844,293.1499938964844,0.0646047890186309,-1643.420166015625,304.14678955078125,0.7344427704811096,0.1140606179833412,0.103303350508213,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.5512945055961609,0.050000000745058,0.0482313968241214,293.1469116210937,297.1499938964844,293.1499938964844,0.0591857358813285,-1204.9375,304.14849853515625,0.7211201786994934,0.1077191531658172,0.075731836259365,293.2001342773437,297.1499938964844,293.1499938964844,0.1831679493188858,-3927.637451171875,304.1120300292969,0.970107913017273,0.2592405974864959,0.2475265115499496,293.262939453125,297.1499938964844,293.1499938964844,0.0049338350072503,-1838.281005859375,297.6422119140625,0.5512945055961609,0.050000000745058,0.2287889868021011,290.9953918457031,291.1499938964844,274.3319396972656,271.25799560546875,285.7693176269531,293.26275634765625,291.0045471191406,1.0,0.1907197386026382,0.8049784898757935,0.8049784898757935,1.0,1.0,-0.8443602919578552,0.3344684243202209,0.5098918676376343,0.1931297481060028,0.0,0.0,0.1561322212219238,52.53053283691406,46.0,21.84932327270508,-4547.41943359375,73.71056365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0561218261719,303.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.404296875,18000.0,0.0,0.0,0.092988796532154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120617002248764,0.120621234178543,-4.2346846385044046e-06,0.0,9.437181142857298e-05,0.0,0.0,4.695898056030273,0.0,0.0,0.0,0.272775262594223,4.0,0.0,1.0
750180,293.1299743652344,297.1499938964844,293.1499938964844,0.0644336864352226,-1639.4814453125,304.14813232421875,0.7412727475166321,0.1144042909145355,0.1035429164767265,293.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.5574153661727905,0.050000000745058,0.0481884479522705,293.1371154785156,297.1499938964844,293.1499938964844,0.0602501966059207,-1218.6494140625,304.147216796875,0.7309529781341553,0.1097825318574905,0.0769714266061782,293.2119140625,297.1499938964844,293.1499938964844,0.178688108921051,-3845.208251953125,304.1317443847656,0.9731068015098572,0.255553126335144,0.2431446462869644,293.26495361328125,297.1499938964844,293.1499938964844,0.0048782504163682,-1815.4158935546875,297.6287536621094,0.5574153661727905,0.050000000745058,0.2285852581262588,291.05908203125,291.1499938964844,274.2515869140625,271.2047424316406,285.7455444335937,293.2648010253906,291.0667419433594,1.0,0.1879667043685913,0.8046700358390808,0.8046700358390808,1.0,1.0,-0.8405791521072388,0.3326902687549591,0.507888913154602,0.192540630698204,0.0,0.0,0.1638804078102111,51.40616226196289,34.0,67.25948333740234,-4611.400390625,71.46905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013671875,304.1086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.431640625,18000.0,0.0,0.0,0.0952221974730491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256576031446457,0.1256618499755859,-4.24764039053116e-06,0.0,9.663842502050102e-05,0.0,0.0,4.912200450897217,0.0,0.0,0.0,0.273670881986618,4.0,0.0,1.0
750240,293.1299743652344,297.1499938964844,293.1499938964844,0.0644336864352226,-1639.4814453125,304.14813232421875,0.7412727475166321,0.1144042909145355,0.1035429164767265,293.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.5574153661727905,0.050000000745058,0.0481884479522705,293.1371154785156,297.1499938964844,293.1499938964844,0.0602501966059207,-1218.6494140625,304.147216796875,0.7309529781341553,0.1097825318574905,0.0769714266061782,293.2119140625,297.1499938964844,293.1499938964844,0.178688108921051,-3845.208251953125,304.1317443847656,0.9731068015098572,0.255553126335144,0.2431446462869644,293.26495361328125,297.1499938964844,293.1499938964844,0.0048782504163682,-1815.4158935546875,297.6287536621094,0.5574153661727905,0.050000000745058,0.2285852581262588,291.05908203125,291.1499938964844,274.2515869140625,271.2047424316406,285.7455444335937,293.2648010253906,291.0667419433594,1.0,0.1879667043685913,0.8046700358390808,0.8046700358390808,1.0,1.0,-0.8405791521072388,0.3326902687549591,0.507888913154602,0.192540630698204,0.0,0.0,0.1638804078102111,51.40616226196289,34.0,67.25948333740234,-4611.400390625,71.46905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013671875,304.1086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.431640625,18000.0,0.0,0.0,0.0952221974730491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256576031446457,0.1256618499755859,-4.24764039053116e-06,0.0,9.663842502050102e-05,0.0,0.0,4.912200450897217,0.0,0.0,0.0,0.273670881986618,4.0,0.0,1.0
750300,293.130126953125,297.1499938964844,293.1499938964844,0.0644094347953796,-1638.7293701171875,304.14849853515625,0.751068651676178,0.1146266683936119,0.1036719754338264,293.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.5664501786231995,0.050000000745058,0.0481297224760055,293.1318664550781,297.1499938964844,293.1499938964844,0.0609965547919273,-1228.50537109375,304.1463623046875,0.7423866987228394,0.110975794494152,0.077733501791954,293.2134094238281,297.1499938964844,293.1499938964844,0.1773281097412109,-3820.133544921875,304.13751220703125,0.9834356904029846,0.2544710338115692,0.2418738454580307,293.2655944824219,297.1499938964844,293.1499938964844,0.0048485063016414,-1803.87353515625,297.61865234375,0.5664501786231995,0.050000000745058,0.2283066809177398,291.0825500488281,291.1499938964844,274.2105407714844,271.1774597167969,285.7316589355469,293.2655029296875,291.08843994140625,1.0,0.1849878430366516,0.8045157790184021,0.8045157790184021,1.0,1.0,-0.8397184610366821,0.332270085811615,0.5074483752250671,0.1924243867397308,0.0,0.0,0.1659964472055435,49.91135025024414,34.0,64.2088623046875,-4623.740234375,69.1917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,304.1092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.427734375,18000.0,0.0,0.0,0.0965007245540618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269355565309524,0.1269398033618927,-4.251156042300863e-06,0.0,9.79359683697112e-05,0.0,0.0,4.967601776123047,0.0,0.0,0.0,0.2739075720310211,4.0,0.0,1.0
750360,293.130126953125,297.1499938964844,293.1499938964844,0.0644247159361839,-1638.7491455078125,304.14874267578125,0.7659088969230652,0.1148768588900566,0.103810578584671,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.5796282291412354,0.050000000745058,0.0480523444712162,293.1266784667969,297.1499938964844,293.1499938964844,0.0618094727396965,-1239.3382568359375,304.1455383300781,0.7589017152786255,0.112224705517292,0.0785290673375129,293.2135009765625,297.1499938964844,293.1499938964844,0.1761417686939239,-3799.50927734375,304.1419372558594,0.9976467490196228,0.2536508738994598,0.2408955842256546,293.2660522460937,297.1499938964844,293.1499938964844,0.0048186783678829,-1792.612060546875,297.6064453125,0.5796282291412354,0.050000000745058,0.227939635515213,291.1006774902344,291.1499938964844,274.16900634765625,271.1498107910156,285.7167358398437,293.2659912109375,291.1052551269531,1.0,0.1810861378908157,0.8045915365219116,0.8045915365219116,1.0,1.0,-0.8389437198638916,0.3319111168384552,0.5070326328277588,0.1923215687274933,0.0,0.0,0.1674446314573288,47.94485855102539,25.0,55.76253890991211,-4631.00244140625,66.27452850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,304.09893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.349609375,18000.0,0.0,0.0,0.0978210419416427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278317868709564,0.1278360337018966,-4.253563020029105e-06,0.0,9.927592327585444e-05,0.0,0.0,5.006462574005127,0.0,0.0,0.0,0.2740718424320221,4.0,0.0,1.0
750420,293.1294860839844,297.1499938964844,293.1499938964844,0.0644988045096397,-1639.3839111328125,304.1490478515625,0.7913246154785156,0.1155104860663414,0.1042399108409881,293.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.6000573039054871,0.050000000745058,0.0479475148022174,293.1104431152344,297.1499938964844,293.1499938964844,0.064089760184288,-1269.9383544921875,304.1431884765625,0.7903568148612976,0.1160831749439239,0.0807868614792823,293.1868591308594,297.1499938964844,293.1499938964844,0.1500449329614639,-3331.2060546875,304.1880187988281,0.987443745136261,0.2573383748531341,0.2111313790082931,293.2658386230469,297.1499938964844,293.1499938964844,0.0047666523605585,-1771.7703857421875,297.5899658203125,0.6000573039054871,0.050000000745058,0.2274423688650131,291.1469116210937,291.1499938964844,274.0848693847656,271.0936889648437,285.7174072265625,293.2658996582031,291.1577453613281,1.0,0.171328067779541,0.8047429919242859,0.8047429919242859,1.0,1.0,-0.8059696555137634,0.3173393011093139,0.4886303842067718,0.18570077419281,0.0,0.0,0.1653095930814743,44.941776275634766,28.0,83.61154174804688,-4563.52685546875,57.05429458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6844177246094,304.15106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65234375,18000.0,0.0,0.0,0.1003791168332099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279605031013488,0.1279647648334503,-4.256111878930824e-06,0.0,0.0001018720431602,0.0,0.0,5.014605045318604,0.0,0.0,0.0,0.2741267681121826,4.0,0.0,1.0
750480,293.1294860839844,297.1499938964844,293.1499938964844,0.0644988045096397,-1639.3839111328125,304.1490478515625,0.7913246154785156,0.1155104860663414,0.1042399108409881,293.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.6000573039054871,0.050000000745058,0.0479475148022174,293.1104431152344,297.1499938964844,293.1499938964844,0.064089760184288,-1269.9383544921875,304.1431884765625,0.7903568148612976,0.1160831749439239,0.0807868614792823,293.1868591308594,297.1499938964844,293.1499938964844,0.1500449329614639,-3331.2060546875,304.1880187988281,0.987443745136261,0.2573383748531341,0.2111313790082931,293.2658386230469,297.1499938964844,293.1499938964844,0.0047666523605585,-1771.7703857421875,297.5899658203125,0.6000573039054871,0.050000000745058,0.2274423688650131,291.1469116210937,291.1499938964844,274.0848693847656,271.0936889648437,285.7174072265625,293.2658996582031,291.1577453613281,1.0,0.171328067779541,0.8047429919242859,0.8047429919242859,1.0,1.0,-0.8059696555137634,0.3173393011093139,0.4886303842067718,0.18570077419281,0.0,0.0,0.1653095930814743,44.941776275634766,28.0,83.61154174804688,-4563.52685546875,57.05429458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6844177246094,304.15106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65234375,18000.0,0.0,0.0,0.1003791168332099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279605031013488,0.1279647648334503,-4.256111878930824e-06,0.0,0.0001018720431602,0.0,0.0,5.014605045318604,0.0,0.0,0.0,0.2741267681121826,4.0,0.0,1.0
750540,293.1283569335937,297.1499938964844,293.1499938964844,0.0645972713828086,-1640.2578125,304.149169921875,0.8146394491195679,0.1162587106227874,0.1048184856772422,293.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082824707031,0.6170308589935303,0.050000000745058,0.0478704012930393,293.0908508300781,297.1499938964844,293.1499938964844,0.0674480572342872,-1315.571533203125,304.1398620605469,0.8227564692497253,0.1210653185844421,0.0841317176818847,293.12713623046875,297.1499938964844,293.1499938964844,0.1283799558877945,-2935.639404296875,304.21075439453125,0.9752265214920044,0.2684779465198517,0.1867018342018127,293.2638244628906,297.1499938964844,293.1499938964844,0.0047167753800749,-1750.638427734375,297.5890197753906,0.6170308589935303,0.050000000745058,0.2270765602588653,291.2134094238281,291.1499938964844,274.0,271.0369567871094,285.7086181640625,293.2640686035156,291.2204284667969,1.0,0.1641900837421417,0.8048944473266602,0.8048944473266602,1.0,1.0,-0.7807749509811401,0.3064327836036682,0.4743421673774719,0.1802487969398498,0.0,0.0,0.1521233767271042,42.72011947631836,31.0,76.75688171386719,-4429.814453125,50.55320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67822265625,304.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.96484375,18000.0,0.0,0.0,0.1023451685905456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122641734778881,0.1226459816098213,-4.251522113918327e-06,0.0,0.0001038673362927,0.0,0.0,4.795492649078369,0.0,0.0,0.0,0.2733547389507293,4.0,0.0,1.0
