time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750600,293.1283569335937,297.1499938964844,293.1499938964844,0.0645972713828086,-1640.2578125,304.149169921875,0.8146394491195679,0.1162587106227874,0.1048184856772422,293.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082824707031,0.6170308589935303,0.050000000745058,0.0478704012930393,293.0908508300781,297.1499938964844,293.1499938964844,0.0674480572342872,-1315.571533203125,304.1398620605469,0.8227564692497253,0.1210653185844421,0.0841317176818847,293.12713623046875,297.1499938964844,293.1499938964844,0.1283799558877945,-2935.639404296875,304.21075439453125,0.9752265214920044,0.2684779465198517,0.1867018342018127,293.2638244628906,297.1499938964844,293.1499938964844,0.0047167753800749,-1750.638427734375,297.5890197753906,0.6170308589935303,0.050000000745058,0.2270765602588653,291.2134094238281,291.1499938964844,274.0,271.0369567871094,285.7086181640625,293.2640686035156,291.2204284667969,1.0,0.1641900837421417,0.8048944473266602,0.8048944473266602,1.0,1.0,-0.7807749509811401,0.3064327836036682,0.4743421673774719,0.1802487969398498,0.0,0.0,0.1521233767271042,42.72011947631836,31.0,76.75688171386719,-4429.814453125,50.55320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67822265625,304.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.96484375,18000.0,0.0,0.0,0.1023451685905456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122641734778881,0.1226459816098213,-4.251522113918327e-06,0.0,0.0001038673362927,0.0,0.0,4.795492649078369,0.0,0.0,0.0,0.2733547389507293,4.0,0.0,1.0
750660,293.1270751953125,297.1499938964844,293.1499938964844,0.0650262832641601,-1647.520263671875,304.14874267578125,0.8320435285568237,0.1170634850859642,0.1054816991090774,293.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23858642578125,0.6289366483688354,0.050000000745058,0.0478194802999496,293.0750732421875,297.1499938964844,293.1499938964844,0.0709851384162902,-1364.6480712890625,304.13739013671875,0.84897381067276,0.1257681399583816,0.0874484106898307,293.0631408691406,297.1499938964844,293.1499938964844,0.1131438016891479,-2651.48193359375,304.2155456542969,0.9628541469573976,0.2820384502410888,0.1688861399888992,293.2597351074219,297.1499938964844,293.1499938964844,0.0046829567290842,-1737.6156005859375,297.57452392578125,0.6289366483688354,0.050000000745058,0.2268350273370742,291.2399597167969,291.1499938964844,273.9151306152344,270.9801330566406,285.6875915527344,293.2601623535156,291.24139404296875,1.0,0.1592161208391189,0.8052917718887329,0.8052917718887329,1.0,1.0,-0.7638161778450012,0.2992254495620727,0.4645907282829284,0.1763974130153656,0.0,0.0,0.1379660367965698,41.24886703491211,49.0,33.65650177001953,-4303.607421875,46.40892791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7563171386719,303.9230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.41015625,18000.0,0.0,0.0,0.1033192127943039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159877404570579,0.1159919872879982,-4.241318947606487e-06,0.0,0.000104855869722,0.0,0.0,4.518357276916504,0.0,0.0,0.0,0.2723181247711181,4.0,0.0,1.0
750720,293.1270751953125,297.1499938964844,293.1499938964844,0.0650262832641601,-1647.520263671875,304.14874267578125,0.8320435285568237,0.1170634850859642,0.1054816991090774,293.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23858642578125,0.6289366483688354,0.050000000745058,0.0478194802999496,293.0750732421875,297.1499938964844,293.1499938964844,0.0709851384162902,-1364.6480712890625,304.13739013671875,0.84897381067276,0.1257681399583816,0.0874484106898307,293.0631408691406,297.1499938964844,293.1499938964844,0.1131438016891479,-2651.48193359375,304.2155456542969,0.9628541469573976,0.2820384502410888,0.1688861399888992,293.2597351074219,297.1499938964844,293.1499938964844,0.0046829567290842,-1737.6156005859375,297.57452392578125,0.6289366483688354,0.050000000745058,0.2268350273370742,291.2399597167969,291.1499938964844,273.9151306152344,270.9801330566406,285.6875915527344,293.2601623535156,291.24139404296875,1.0,0.1592161208391189,0.8052917718887329,0.8052917718887329,1.0,1.0,-0.7638161778450012,0.2992254495620727,0.4645907282829284,0.1763974130153656,0.0,0.0,0.1379660367965698,41.24886703491211,49.0,33.65650177001953,-4303.607421875,46.40892791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7563171386719,303.9230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.41015625,18000.0,0.0,0.0,0.1033192127943039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159877404570579,0.1159919872879982,-4.241318947606487e-06,0.0,0.000104855869722,0.0,0.0,4.518357276916504,0.0,0.0,0.0,0.2723181247711181,4.0,0.0,1.0
750780,293.12603759765625,297.1499938964844,293.1499938964844,0.0657909065485,-1661.29052734375,304.1478576660156,0.8274884819984436,0.1178600862622261,0.1062243804335594,293.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22998046875,0.6241727471351624,0.050000000745058,0.0478392504155635,293.0661926269531,297.1499938964844,293.1499938964844,0.0742706358432769,-1411.106689453125,304.1361389160156,0.8510286211967468,0.1294890195131302,0.0903088301420211,293.0211486816406,297.1499938964844,293.1499938964844,0.1185690686106681,-2759.0595703125,304.1836853027344,0.9681574702262878,0.2928420007228851,0.1759562790393829,293.2544860839844,297.1499938964844,293.1499938964844,0.004667620640248,-1733.594970703125,297.5442810058594,0.6241727471351624,0.050000000745058,0.2269288152456283,291.2265930175781,291.1499938964844,273.8309936523437,270.9237976074219,285.637451171875,293.25494384765625,291.2181701660156,1.0,0.1627880632877349,0.8056890368461609,0.8056890368461609,1.0,1.0,-0.776750922203064,0.3049714863300323,0.471779465675354,0.1788816452026367,0.0,0.0,0.1279626041650772,41.877662658691406,67.0,-38.010215759277344,-4263.9033203125,48.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89117431640625,303.737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.244140625,18000.0,0.0,0.0,0.1032868102192878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107470467686653,0.1107512786984443,-4.231442289892584e-06,0.0,0.0001048229823936,0.0,0.0,4.299876689910889,0.0,0.0,0.0,0.2714734673500061,4.0,0.0,1.0
750840,293.12603759765625,297.1499938964844,293.1499938964844,0.0657909065485,-1661.29052734375,304.1478576660156,0.8274884819984436,0.1178600862622261,0.1062243804335594,293.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22998046875,0.6241727471351624,0.050000000745058,0.0478392504155635,293.0661926269531,297.1499938964844,293.1499938964844,0.0742706358432769,-1411.106689453125,304.1361389160156,0.8510286211967468,0.1294890195131302,0.0903088301420211,293.0211486816406,297.1499938964844,293.1499938964844,0.1185690686106681,-2759.0595703125,304.1836853027344,0.9681574702262878,0.2928420007228851,0.1759562790393829,293.2544860839844,297.1499938964844,293.1499938964844,0.004667620640248,-1733.594970703125,297.5442810058594,0.6241727471351624,0.050000000745058,0.2269288152456283,291.2265930175781,291.1499938964844,273.8309936523437,270.9237976074219,285.637451171875,293.25494384765625,291.2181701660156,1.0,0.1627880632877349,0.8056890368461609,0.8056890368461609,1.0,1.0,-0.776750922203064,0.3049714863300323,0.471779465675354,0.1788816452026367,0.0,0.0,0.1279626041650772,41.877662658691406,67.0,-38.010215759277344,-4263.9033203125,48.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89117431640625,303.737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.244140625,18000.0,0.0,0.0,0.1032868102192878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107470467686653,0.1107512786984443,-4.231442289892584e-06,0.0,0.0001048229823936,0.0,0.0,4.299876689910889,0.0,0.0,0.0,0.2714734673500061,4.0,0.0,1.0
750900,293.12567138671875,297.1499938964844,293.1499938964844,0.066367283463478,-1672.0179443359375,304.147216796875,0.8171391487121582,0.1182311028242111,0.1066040992736816,293.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986389160156,0.6155789494514465,0.050000000745058,0.0478768572211265,293.0655517578125,297.1499938964844,293.1499938964844,0.0756675824522972,-1431.2822265625,304.1361389160156,0.8422142863273621,0.1306768357753753,0.0913324356079101,293.0194702148437,297.1499938964844,293.1499938964844,0.1293629109859466,-2964.18408203125,304.1578674316406,0.9765159487724304,0.294816106557846,0.1888670921325683,293.25213623046875,297.1499938964844,293.1499938964844,0.0046679503284394,-1736.1796875,297.5145263671875,0.6155789494514465,0.050000000745058,0.2271071970462799,291.1914367675781,291.1499938964844,273.7894592285156,270.8959655761719,285.6000061035156,293.25250244140625,291.1774597167969,1.0,0.1674174964427948,0.8058876991271973,0.8058876991271973,1.0,1.0,-0.7941859364509583,0.3126635551452636,0.4815223813056946,0.182340919971466,0.0,0.0,0.1286216229200363,43.007911682128906,67.0,-84.77444458007812,-4295.51708984375,52.762996673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,303.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.494140625,18000.0,0.0,0.0,0.1030036360025405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100035980343818,0.1100078299641609,-4.228045781928813e-06,0.0,0.0001045355966198,0.0,0.0,4.267021656036377,0.0,0.0,0.0,0.2713228464126587,4.0,0.0,1.0
750960,293.12554931640625,297.1499938964844,293.1499938964844,0.0670387670397758,-1684.66357421875,304.146484375,0.8020558953285217,0.1185633763670921,0.1069754138588905,293.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6029563546180725,0.050000000745058,0.0479338429868221,293.0674743652344,297.1499938964844,293.1499938964844,0.0768308266997337,-1448.3404541015625,304.13653564453125,0.828580915927887,0.1313718408346176,0.0920380353927612,293.03240966796875,297.1499938964844,293.1499938964844,0.1450184434652328,-3255.093017578125,304.1279296875,0.9857283234596252,0.2939460277557373,0.207028716802597,293.2503967285156,297.1499938964844,293.1499938964844,0.004672615788877,-1741.2640380859375,297.4749755859375,0.6029563546180725,0.050000000745058,0.2273775041103363,291.1397399902344,291.1499938964844,273.7484130859375,270.8684997558594,285.5546264648437,293.2506408691406,291.12225341796875,1.0,0.1737652122974395,0.8059440851211548,0.8059440851211548,1.0,1.0,-0.8176648616790771,0.3231278657913208,0.4945369660854339,0.1867950409650802,0.0,0.0,0.1344086229801178,44.69051742553711,70.0,-125.5272445678711,-4372.58740234375,58.41874313354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0293884277344,303.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.748046875,18000.0,0.0,0.0,0.1026533991098404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111312136054039,0.111316367983818,-4.227036697557196e-06,0.0,0.0001041801442625,0.0,0.0,4.317838191986084,0.0,0.0,0.0,0.2714752554893493,4.0,0.0,1.0
751020,293.1260986328125,297.1499938964844,293.1499938964844,0.068318985402584,-1708.959228515625,304.14556884765625,0.776007890701294,0.1190769299864769,0.1075954660773277,293.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.5803294777870178,0.050000000745058,0.0480484254658222,293.07586669921875,297.1499938964844,293.1499938964844,0.078278437256813,-1469.9954833984375,304.138671875,0.8033576607704163,0.13176891207695,0.0925977304577827,293.088623046875,297.1499938964844,293.1499938964844,0.1736319363117218,-3769.54248046875,304.0882263183594,0.9958598613739014,0.2855827808380127,0.2383876293897628,293.2493591308594,297.1499938964844,293.1499938964844,0.0046810572966933,-1751.51416015625,297.38409423828125,0.5803294777870178,0.050000000745058,0.2279210537672042,291.0252685546875,291.1499938964844,273.6680603027344,270.8148193359375,285.46612548828125,293.24932861328125,291.0127868652344,1.0,0.184501826763153,0.8060568571090698,0.8060568571090698,1.0,1.0,-0.8575116395950317,0.3412848114967346,0.5162268280982971,0.1936199814081192,0.0,0.0,0.1589849591255188,47.99409866333008,73.0,-134.8314971923828,-4629.50341796875,69.33130645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1012268066406,303.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17963.076171875,18000.0,0.0,0.0,0.1022400483489036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205580309033393,0.1205622628331184,-4.2349652176199015e-06,0.0,0.0001037606489262,0.0,0.0,4.693850040435791,0.0,0.0,0.0,0.2728060781955719,4.0,0.0,1.0
751080,293.1260986328125,297.1499938964844,293.1499938964844,0.068318985402584,-1708.959228515625,304.14556884765625,0.776007890701294,0.1190769299864769,0.1075954660773277,293.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.5803294777870178,0.050000000745058,0.0480484254658222,293.07586669921875,297.1499938964844,293.1499938964844,0.078278437256813,-1469.9954833984375,304.138671875,0.8033576607704163,0.13176891207695,0.0925977304577827,293.088623046875,297.1499938964844,293.1499938964844,0.1736319363117218,-3769.54248046875,304.0882263183594,0.9958598613739014,0.2855827808380127,0.2383876293897628,293.2493591308594,297.1499938964844,293.1499938964844,0.0046810572966933,-1751.51416015625,297.38409423828125,0.5803294777870178,0.050000000745058,0.2279210537672042,291.0252685546875,291.1499938964844,273.6680603027344,270.8148193359375,285.46612548828125,293.24932861328125,291.0127868652344,1.0,0.184501826763153,0.8060568571090698,0.8060568571090698,1.0,1.0,-0.8575116395950317,0.3412848114967346,0.5162268280982971,0.1936199814081192,0.0,0.0,0.1589849591255188,47.99409866333008,73.0,-134.8314971923828,-4629.50341796875,69.33130645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1012268066406,303.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17963.076171875,18000.0,0.0,0.0,0.1022400483489036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205580309033393,0.1205622628331184,-4.2349652176199015e-06,0.0,0.0001037606489262,0.0,0.0,4.693850040435791,0.0,0.0,0.0,0.2728060781955719,4.0,0.0,1.0
751140,293.1280517578125,297.1499938964844,293.1499938964844,0.0690362602472305,-1722.423583984375,304.1458740234375,0.7508535385131836,0.1192900538444519,0.1079956516623497,293.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9708557128906,0.5570624470710754,0.050000000745058,0.0481906607747077,293.0860290527344,297.1499938964844,293.1499938964844,0.0787610188126564,-1477.21533203125,304.1416320800781,0.7756108641624451,0.1315842419862747,0.0926498845219612,293.1610717773437,297.1499938964844,293.1499938964844,0.1958519965410232,-4152.74462890625,304.0732421875,0.9934293031692504,0.2724701464176178,0.2617636322975158,293.2513732910156,297.1499938964844,293.1499938964844,0.0046759219840168,-1753.4002685546875,297.31353759765625,0.5570624470710754,0.050000000745058,0.2285957485437393,290.9670715332031,291.1499938964844,273.5907287597656,270.7633056640625,285.3868408203125,293.25115966796875,290.9636535644531,1.0,0.1948748677968979,0.8061696290969849,0.8061696290969849,1.0,1.0,-0.8871088624000549,0.3551065027713775,0.532002329826355,0.1980429291725158,0.0,0.0,0.1879376918077469,51.888702392578125,61.0,-71.74859619140625,-4945.1357421875,80.19864654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,304.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17945.296875,18000.0,0.0,0.0,0.1029804795980453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347177028656005,0.1347219496965408,-4.254987288732082e-06,0.0,0.0001045120952767,0.0,0.0,5.286263465881348,0.0,0.0,0.0,0.2750168442726135,4.0,0.0,1.0
751200,293.1280517578125,297.1499938964844,293.1499938964844,0.0690362602472305,-1722.423583984375,304.1458740234375,0.7508535385131836,0.1192900538444519,0.1079956516623497,293.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9708557128906,0.5570624470710754,0.050000000745058,0.0481906607747077,293.0860290527344,297.1499938964844,293.1499938964844,0.0787610188126564,-1477.21533203125,304.1416320800781,0.7756108641624451,0.1315842419862747,0.0926498845219612,293.1610717773437,297.1499938964844,293.1499938964844,0.1958519965410232,-4152.74462890625,304.0732421875,0.9934293031692504,0.2724701464176178,0.2617636322975158,293.2513732910156,297.1499938964844,293.1499938964844,0.0046759219840168,-1753.4002685546875,297.31353759765625,0.5570624470710754,0.050000000745058,0.2285957485437393,290.9670715332031,291.1499938964844,273.5907287597656,270.7633056640625,285.3868408203125,293.25115966796875,290.9636535644531,1.0,0.1948748677968979,0.8061696290969849,0.8061696290969849,1.0,1.0,-0.8871088624000549,0.3551065027713775,0.532002329826355,0.1980429291725158,0.0,0.0,0.1879376918077469,51.888702392578125,61.0,-71.74859619140625,-4945.1357421875,80.19864654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,304.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17945.296875,18000.0,0.0,0.0,0.1029804795980453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347177028656005,0.1347219496965408,-4.254987288732082e-06,0.0,0.0001045120952767,0.0,0.0,5.286263465881348,0.0,0.0,0.0,0.2750168442726135,4.0,0.0,1.0
751260,293.13092041015625,297.1499938964844,293.1499938964844,0.0688653364777565,-1718.5968017578125,304.1475830078125,0.7353984713554382,0.1192637085914611,0.1081144735217094,293.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.5422399640083313,0.050000000745058,0.0483004972338676,293.0880126953125,297.1499938964844,293.1499938964844,0.0790944471955299,-1481.32421875,304.1438293457031,0.7599166631698608,0.132781982421875,0.093215212225914,293.2012939453125,297.1499938964844,293.1499938964844,0.1871528625488281,-3995.123291015625,304.1126403808594,0.962526798248291,0.2639380395412445,0.2519836127758026,293.25469970703125,297.1499938964844,293.1499938964844,0.0046463645994663,-1740.47314453125,297.2886047363281,0.5422399640083313,0.050000000745058,0.2291167676448822,291.0053100585937,291.1499938964844,273.5172119140625,270.71453857421875,285.364990234375,293.2544250488281,291.0177307128906,1.0,0.1978368014097213,0.8057618737220764,0.8057618737220764,1.0,1.0,-0.8769429326057434,0.3508152961730957,0.5261276364326477,0.1952652931213379,0.0,0.0,0.2061692029237747,54.5437126159668,49.0,60.44670867919922,-5132.4931640625,82.34879302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9009704589844,304.5337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.873046875,18000.0,0.0,0.0,0.105166845023632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471898257732391,0.1471941024065017,-4.279577296983916e-06,0.0,0.0001067309785867,0.0,0.0,5.826519012451172,0.0,0.0,0.0,0.2771110534667969,4.0,0.0,1.0
751320,293.13092041015625,297.1499938964844,293.1499938964844,0.0688653364777565,-1718.5968017578125,304.1475830078125,0.7353984713554382,0.1192637085914611,0.1081144735217094,293.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.5422399640083313,0.050000000745058,0.0483004972338676,293.0880126953125,297.1499938964844,293.1499938964844,0.0790944471955299,-1481.32421875,304.1438293457031,0.7599166631698608,0.132781982421875,0.093215212225914,293.2012939453125,297.1499938964844,293.1499938964844,0.1871528625488281,-3995.123291015625,304.1126403808594,0.962526798248291,0.2639380395412445,0.2519836127758026,293.25469970703125,297.1499938964844,293.1499938964844,0.0046463645994663,-1740.47314453125,297.2886047363281,0.5422399640083313,0.050000000745058,0.2291167676448822,291.0053100585937,291.1499938964844,273.5172119140625,270.71453857421875,285.364990234375,293.2544250488281,291.0177307128906,1.0,0.1978368014097213,0.8057618737220764,0.8057618737220764,1.0,1.0,-0.8769429326057434,0.3508152961730957,0.5261276364326477,0.1952652931213379,0.0,0.0,0.2061692029237747,54.5437126159668,49.0,60.44670867919922,-5132.4931640625,82.34879302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9009704589844,304.5337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.873046875,18000.0,0.0,0.0,0.105166845023632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471898257732391,0.1471941024065017,-4.279577296983916e-06,0.0,0.0001067309785867,0.0,0.0,5.826519012451172,0.0,0.0,0.0,0.2771110534667969,4.0,0.0,1.0
751380,293.1331481933594,297.1499938964844,293.1499938964844,0.0683850198984146,-1708.9581298828125,304.1491394042969,0.739990234375,0.1192934438586235,0.1080784648656845,293.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.5466795563697815,0.050000000745058,0.0482656694948673,293.0854187011719,297.1499938964844,293.1499938964844,0.0800887271761894,-1494.7822265625,304.1441955566406,0.7687545418739319,0.1348756402730941,0.0945699885487556,293.2126159667969,297.1499938964844,293.1499938964844,0.1826065778732299,-3911.741455078125,304.1322631835937,0.9635931849479676,0.2603119909763336,0.2477008253335952,293.2577514648437,297.1499938964844,293.1499938964844,0.0045908973552286,-1716.9031982421875,297.28179931640625,0.5466795563697815,0.050000000745058,0.228951558470726,291.0785217285156,291.1499938964844,273.4481811523437,270.66912841796875,285.33599853515625,293.2575378417969,291.08551025390625,1.0,0.1954725682735443,0.8053540587425232,0.8053540587425232,1.0,1.0,-0.8731442093849182,0.3494517803192138,0.5236924290657043,0.1935618370771408,0.0,0.0,0.2103591710329055,53.60174560546875,37.0,78.48350524902344,-5167.3837890625,80.26390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7367553710937,304.5424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.560546875,18000.0,0.0,0.0,0.1081439107656478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509117931127548,0.1509160846471786,-4.292887297197012e-06,0.0,0.000109752319986,0.0,0.0,5.997961044311523,0.0,0.0,0.0,0.2778771519660949,4.0,0.0,1.0
751440,293.1331481933594,297.1499938964844,293.1499938964844,0.0683850198984146,-1708.9581298828125,304.1491394042969,0.739990234375,0.1192934438586235,0.1080784648656845,293.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.5466795563697815,0.050000000745058,0.0482656694948673,293.0854187011719,297.1499938964844,293.1499938964844,0.0800887271761894,-1494.7822265625,304.1441955566406,0.7687545418739319,0.1348756402730941,0.0945699885487556,293.2126159667969,297.1499938964844,293.1499938964844,0.1826065778732299,-3911.741455078125,304.1322631835937,0.9635931849479676,0.2603119909763336,0.2477008253335952,293.2577514648437,297.1499938964844,293.1499938964844,0.0045908973552286,-1716.9031982421875,297.28179931640625,0.5466795563697815,0.050000000745058,0.228951558470726,291.0785217285156,291.1499938964844,273.4481811523437,270.66912841796875,285.33599853515625,293.2575378417969,291.08551025390625,1.0,0.1954725682735443,0.8053540587425232,0.8053540587425232,1.0,1.0,-0.8731442093849182,0.3494517803192138,0.5236924290657043,0.1935618370771408,0.0,0.0,0.2103591710329055,53.60174560546875,37.0,78.48350524902344,-5167.3837890625,80.26390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7367553710937,304.5424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.560546875,18000.0,0.0,0.0,0.1081439107656478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509117931127548,0.1509160846471786,-4.292887297197012e-06,0.0,0.000109752319986,0.0,0.0,5.997961044311523,0.0,0.0,0.0,0.2778771519660949,4.0,0.0,1.0
751500,293.13385009765625,297.1499938964844,293.1499938964844,0.0682498812675476,-1706.2467041015625,304.1495361328125,0.7481207847595215,0.1193670704960823,0.1080734729766845,293.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.5543566346168518,0.050000000745058,0.0482094660401344,293.0840148925781,297.1499938964844,293.1499938964844,0.0807301253080368,-1503.7725830078125,304.1440734863281,0.7798324227333069,0.1359731703996658,0.0952891930937767,293.2140808105469,297.1499938964844,293.1499938964844,0.1812789887189865,-3887.381103515625,304.13787841796875,0.9730374813079834,0.2592304944992065,0.2464417517185211,293.25897216796875,297.1499938964844,293.1499938964844,0.0045628817752003,-1705.9281005859375,297.2710876464844,0.5543566346168518,0.050000000745058,0.2286849617958068,291.0999755859375,291.1499938964844,273.4156188964844,270.6478576660156,285.3206787109375,293.2587890625,291.1049499511719,1.0,0.1926705837249755,0.8051502108573914,0.8051502108573914,1.0,1.0,-0.8721025586128235,0.3491691946983337,0.5229333639144897,0.1928417235612869,0.0,0.0,0.2115088701248169,52.157264709472656,37.0,66.55896759033203,-5171.14697265625,77.93534851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6708679199219,304.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.421875,18000.0,0.0,0.0,0.1096972674131393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517444550991058,0.1517487466335296,-4.295752205507597e-06,0.0,0.0001113287798943,0.0,0.0,6.036347389221191,0.0,0.0,0.0,0.2780505418777466,4.0,0.0,1.0
751560,293.1343688964844,297.1499938964844,293.1499938964844,0.0681608989834785,-1704.4434814453125,304.1497802734375,0.760679304599762,0.1194738075137138,0.1080820485949516,293.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.5658660531044006,0.050000000745058,0.0481332689523696,293.0826721191406,297.1499938964844,293.1499938964844,0.0813987478613853,-1513.2252197265625,304.1439514160156,0.7956749200820923,0.1370712965726852,0.0959999710321426,293.2142028808594,297.1499938964844,293.1499938964844,0.1802548319101333,-3868.6533203125,304.1419372558594,0.9868096113204956,0.2583918571472168,0.2454631477594375,293.2599792480469,297.1499938964844,293.1499938964844,0.0045346054248511,-1695.1806640625,297.2577209472656,0.5658660531044006,0.050000000745058,0.2283235043287277,291.1156311035156,291.1499938964844,273.38446044921875,270.6276550292969,285.3050537109375,293.25982666015625,291.11932373046875,1.0,0.1889456063508987,0.8052006363868713,0.8052006363868713,1.0,1.0,-0.8712659478187561,0.3490007519721985,0.5222651958465576,0.1921675503253936,0.0,0.0,0.2122110724449157,50.20850372314453,25.0,53.30897521972656,-5173.06103515625,74.90028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618408203125,304.4956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.888671875,18000.0,0.0,0.0,0.1112346276640892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523071825504303,0.1523114889860153,-4.297578925616108e-06,0.0,0.0001128890071413,0.0,0.0,6.06217622756958,0.0,0.0,0.0,0.278163731098175,4.0,0.0,1.0
751620,293.134521484375,297.1499938964844,293.1499938964844,0.0680812746286392,-1702.6107177734375,304.1499938964844,0.79048752784729,0.1198304519057273,0.1082145348191261,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.591147243976593,0.050000000745058,0.047991219907999,293.07763671875,297.1499938964844,293.1499938964844,0.0829094722867012,-1534.6861572265625,304.1434326171875,0.8297983407974243,0.1397778540849685,0.0975915417075157,293.1999816894531,297.1499938964844,293.1499938964844,0.1609866917133331,-3526.2578125,304.1784362792969,0.9919127821922302,0.259555459022522,0.2236007899045944,293.2611083984375,297.1499938964844,293.1499938964844,0.0044830832630395,-1675.4039306640625,297.2313537597656,0.591147243976593,0.050000000745058,0.2276496887207031,291.1439208984375,291.1499938964844,273.3268127441406,270.5906677246094,285.3026123046875,293.2610778808594,291.1521301269531,1.0,0.1785789430141449,0.8053015470504761,0.8053015470504761,1.0,1.0,-0.846128523349762,0.3379415571689605,0.508186936378479,0.1868622153997421,0.0,0.0,0.2113763093948364,46.33635330200195,25.0,63.73337173461914,-5117.4130859375,65.09297943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5577087402344,304.52685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.06640625,18000.0,0.0,0.0,0.1141118481755256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525368839502334,0.1525411903858184,-4.299402462493163e-06,0.0,0.0001158090235549,0.0,0.0,6.074218273162842,0.0,0.0,0.0,0.2782239317893982,4.0,0.0,1.0
751680,293.134521484375,297.1499938964844,293.1499938964844,0.0680812746286392,-1702.6107177734375,304.1499938964844,0.79048752784729,0.1198304519057273,0.1082145348191261,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.591147243976593,0.050000000745058,0.047991219907999,293.07763671875,297.1499938964844,293.1499938964844,0.0829094722867012,-1534.6861572265625,304.1434326171875,0.8297983407974243,0.1397778540849685,0.0975915417075157,293.1999816894531,297.1499938964844,293.1499938964844,0.1609866917133331,-3526.2578125,304.1784362792969,0.9919127821922302,0.259555459022522,0.2236007899045944,293.2611083984375,297.1499938964844,293.1499938964844,0.0044830832630395,-1675.4039306640625,297.2313537597656,0.591147243976593,0.050000000745058,0.2276496887207031,291.1439208984375,291.1499938964844,273.3268127441406,270.5906677246094,285.3026123046875,293.2610778808594,291.1521301269531,1.0,0.1785789430141449,0.8053015470504761,0.8053015470504761,1.0,1.0,-0.846128523349762,0.3379415571689605,0.508186936378479,0.1868622153997421,0.0,0.0,0.2113763093948364,46.33635330200195,25.0,63.73337173461914,-5117.4130859375,65.09297943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5577087402344,304.52685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.06640625,18000.0,0.0,0.0,0.1141118481755256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525368839502334,0.1525411903858184,-4.299402462493163e-06,0.0,0.0001158090235549,0.0,0.0,6.074218273162842,0.0,0.0,0.0,0.2782239317893982,4.0,0.0,1.0
751740,293.1332092285156,297.1499938964844,293.1499938964844,0.0679982304573059,-1700.1962890625,304.1501159667969,0.8171841502189636,0.1204898580908775,0.1086497157812118,293.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076110839844,0.6117172241210938,0.050000000745058,0.0478939898312091,293.0669250488281,297.1499938964844,293.1499938964844,0.0851533785462379,-1566.4361572265625,304.141845703125,0.8624951839447021,0.1437840014696121,0.1001665964722633,293.1448669433594,297.1499938964844,293.1499938964844,0.1351445019245147,-3058.7060546875,304.21142578125,0.9796859622001648,0.2694044411182403,0.1945272535085678,293.2606506347656,297.1499938964844,293.1499938964844,0.004431321285665,-1653.0784912109375,297.23150634765625,0.6117172241210938,0.050000000745058,0.2271884679794311,291.2139587402344,291.1499938964844,273.27593994140625,270.55877685546875,285.31231689453125,293.2607727050781,291.2225646972656,1.0,0.1695746481418609,0.805402398109436,0.805402398109436,1.0,1.0,-0.8141734600067139,0.3239831328392029,0.490190327167511,0.1800583750009536,0.0,0.0,0.1981938630342483,43.52956008911133,28.0,82.92681884765625,-4960.44140625,56.297462463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58074951171875,304.523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.66015625,18000.0,0.0,0.0,0.1162366941571235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468570530414581,0.1468613445758819,-4.294754035072401e-06,0.0,0.0001179654645966,0.0,0.0,5.833044528961182,0.0,0.0,0.0,0.277355432510376,4.0,0.0,1.0
751800,293.1332092285156,297.1499938964844,293.1499938964844,0.0679982304573059,-1700.1962890625,304.1501159667969,0.8171841502189636,0.1204898580908775,0.1086497157812118,293.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076110839844,0.6117172241210938,0.050000000745058,0.0478939898312091,293.0669250488281,297.1499938964844,293.1499938964844,0.0851533785462379,-1566.4361572265625,304.141845703125,0.8624951839447021,0.1437840014696121,0.1001665964722633,293.1448669433594,297.1499938964844,293.1499938964844,0.1351445019245147,-3058.7060546875,304.21142578125,0.9796859622001648,0.2694044411182403,0.1945272535085678,293.2606506347656,297.1499938964844,293.1499938964844,0.004431321285665,-1653.0784912109375,297.23150634765625,0.6117172241210938,0.050000000745058,0.2271884679794311,291.2139587402344,291.1499938964844,273.27593994140625,270.55877685546875,285.31231689453125,293.2607727050781,291.2225646972656,1.0,0.1695746481418609,0.805402398109436,0.805402398109436,1.0,1.0,-0.8141734600067139,0.3239831328392029,0.490190327167511,0.1800583750009536,0.0,0.0,0.1981938630342483,43.52956008911133,28.0,82.92681884765625,-4960.44140625,56.297462463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58074951171875,304.523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.66015625,18000.0,0.0,0.0,0.1162366941571235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468570530414581,0.1468613445758819,-4.294754035072401e-06,0.0,0.0001179654645966,0.0,0.0,5.833044528961182,0.0,0.0,0.0,0.277355432510376,4.0,0.0,1.0
751860,293.1313781738281,297.1499938964844,293.1499938964844,0.0683098807930946,-1705.3226318359375,304.1495361328125,0.8385953307151794,0.1212869435548782,0.1092841923236846,293.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.6269437074661255,0.050000000745058,0.0478275716304779,293.0576477050781,297.1499938964844,293.1499938964844,0.0878516659140586,-1605.2374267578125,304.1400756835937,0.8935414552688599,0.1477725356817245,0.1029461249709129,293.0754089355469,297.1499938964844,293.1499938964844,0.1156189367175102,-2696.51904296875,304.2229919433594,0.965122938156128,0.2836102247238159,0.1718226820230484,293.25787353515625,297.1499938964844,293.1499938964844,0.0043931081891059,-1637.6126708984375,297.2215576171875,0.6269437074661255,0.050000000745058,0.2268733978271484,291.2523498535156,291.1499938964844,273.23260498046875,270.5325622558594,285.3116760253906,293.2581787109375,291.25518798828125,1.0,0.1629769206047058,0.805737316608429,0.805737316608429,1.0,1.0,-0.7905606031417847,0.3138983845710754,0.4766622185707092,0.1746694892644882,0.0,0.0,0.18155537545681,41.59100341796875,46.0,46.85350036621094,-4782.8701171875,50.35884094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70294189453125,304.4376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.845703125,18000.0,0.0,0.0,0.1170775517821312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378197371959686,0.1378240138292312,-4.280667326383991e-06,0.0,0.0001188188325613,0.0,0.0,5.444104194641113,0.0,0.0,0.0,0.2758971154689789,4.0,0.0,1.0
751920,293.1313781738281,297.1499938964844,293.1499938964844,0.0683098807930946,-1705.3226318359375,304.1495361328125,0.8385953307151794,0.1212869435548782,0.1092841923236846,293.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.6269437074661255,0.050000000745058,0.0478275716304779,293.0576477050781,297.1499938964844,293.1499938964844,0.0878516659140586,-1605.2374267578125,304.1400756835937,0.8935414552688599,0.1477725356817245,0.1029461249709129,293.0754089355469,297.1499938964844,293.1499938964844,0.1156189367175102,-2696.51904296875,304.2229919433594,0.965122938156128,0.2836102247238159,0.1718226820230484,293.25787353515625,297.1499938964844,293.1499938964844,0.0043931081891059,-1637.6126708984375,297.2215576171875,0.6269437074661255,0.050000000745058,0.2268733978271484,291.2523498535156,291.1499938964844,273.23260498046875,270.5325622558594,285.3116760253906,293.2581787109375,291.25518798828125,1.0,0.1629769206047058,0.805737316608429,0.805737316608429,1.0,1.0,-0.7905606031417847,0.3138983845710754,0.4766622185707092,0.1746694892644882,0.0,0.0,0.18155537545681,41.59100341796875,46.0,46.85350036621094,-4782.8701171875,50.35884094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70294189453125,304.4376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.845703125,18000.0,0.0,0.0,0.1170775517821312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378197371959686,0.1378240138292312,-4.280667326383991e-06,0.0,0.0001188188325613,0.0,0.0,5.444104194641113,0.0,0.0,0.0,0.2758971154689789,4.0,0.0,1.0
751980,293.12994384765625,297.1499938964844,293.1499938964844,0.0689894184470176,-1717.6627197265625,304.1485595703125,0.8376570343971252,0.1220493614673614,0.1099958717823028,293.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24951171875,0.6250036954879761,0.050000000745058,0.0478356927633285,293.0538635253906,297.1499938964844,293.1499938964844,0.0905065834522247,-1643.9227294921875,304.13897705078125,0.8975526690483093,0.1508998870849609,0.1053513064980506,293.0240173339844,297.1499938964844,293.1499938964844,0.1175329834222793,-2737.543212890625,304.1944580078125,0.9672629833221436,0.2960022687911987,0.1747116148471832,293.2533874511719,297.1499938964844,293.1499938964844,0.0043740309774875,-1631.6280517578125,297.1936340332031,0.6250036954879761,0.050000000745058,0.2269119322299957,291.2466125488281,291.1499938964844,273.1976013183594,270.5126342773437,285.2787170410156,293.2537841796875,291.2392883300781,1.0,0.1651011258363723,0.8060721755027771,0.8060721755027771,1.0,1.0,-0.7978127002716064,0.317556232213974,0.4802564680576324,0.1750382632017135,0.0,0.0,0.1683213114738464,41.84905242919922,64.0,-27.02837371826172,-4701.63916015625,51.693138122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955383300781,304.2981262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.583984375,18000.0,0.0,0.0,0.1165684312582016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300369948148727,0.1300412565469741,-4.265744337317301e-06,0.0,0.0001183021377073,0.0,0.0,5.10972261428833,0.0,0.0,0.0,0.2746047079563141,4.0,0.0,1.0
752040,293.12994384765625,297.1499938964844,293.1499938964844,0.0689894184470176,-1717.6627197265625,304.1485595703125,0.8376570343971252,0.1220493614673614,0.1099958717823028,293.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24951171875,0.6250036954879761,0.050000000745058,0.0478356927633285,293.0538635253906,297.1499938964844,293.1499938964844,0.0905065834522247,-1643.9227294921875,304.13897705078125,0.8975526690483093,0.1508998870849609,0.1053513064980506,293.0240173339844,297.1499938964844,293.1499938964844,0.1175329834222793,-2737.543212890625,304.1944580078125,0.9672629833221436,0.2960022687911987,0.1747116148471832,293.2533874511719,297.1499938964844,293.1499938964844,0.0043740309774875,-1631.6280517578125,297.1936340332031,0.6250036954879761,0.050000000745058,0.2269119322299957,291.2466125488281,291.1499938964844,273.1976013183594,270.5126342773437,285.2787170410156,293.2537841796875,291.2392883300781,1.0,0.1651011258363723,0.8060721755027771,0.8060721755027771,1.0,1.0,-0.7978127002716064,0.317556232213974,0.4802564680576324,0.1750382632017135,0.0,0.0,0.1683213114738464,41.84905242919922,64.0,-27.02837371826172,-4701.63916015625,51.693138122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955383300781,304.2981262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.583984375,18000.0,0.0,0.0,0.1165684312582016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300369948148727,0.1300412565469741,-4.265744337317301e-06,0.0,0.0001183021377073,0.0,0.0,5.10972261428833,0.0,0.0,0.0,0.2746047079563141,4.0,0.0,1.0
752100,293.12957763671875,297.1499938964844,293.1499938964844,0.0695168301463127,-1727.6131591796875,304.1478576660156,0.8286218047142029,0.1223741546273231,0.110338918864727,293.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.617624044418335,0.050000000745058,0.0478677339851856,293.0551452636719,297.1499938964844,293.1499938964844,0.0917015597224235,-1661.6527099609375,304.1388244628906,0.8883923292160034,0.1518658995628357,0.1061994805932045,293.0173034667969,297.1499938964844,293.1499938964844,0.1267552226781845,-2913.706298828125,304.1695251464844,0.9746846556663512,0.2989316582679748,0.1858129352331161,293.251220703125,297.1499938964844,293.1499938964844,0.0043724072165787,-1633.2166748046875,297.1640625,0.617624044418335,0.050000000745058,0.2270639240741729,291.214111328125,291.1499938964844,273.1834411621094,270.50518798828125,285.2497253417969,293.2515563964844,291.2012939453125,1.0,0.1690712422132492,0.806239664554596,0.806239664554596,1.0,1.0,-0.8127828240394592,0.3244465291500091,0.4883362650871277,0.1773233413696289,0.0,0.0,0.1672018617391586,42.80052947998047,64.0,-74.77689361572266,-4720.45068359375,55.09053802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,304.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9765625,18000.0,0.0,0.0,0.1159404516220092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283019930124282,0.1283062547445297,-4.260158220859012e-06,0.0,0.000117664814752,0.0,0.0,5.033078193664551,0.0,0.0,0.0,0.2742825448513031,4.0,0.0,1.0
752160,293.12957763671875,297.1499938964844,293.1499938964844,0.0701196044683456,-1739.1324462890625,304.14715576171875,0.8151873350143433,0.1226344183087349,0.1106520444154739,293.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.6062012314796448,0.050000000745058,0.0479188188910484,293.0587158203125,297.1499938964844,293.1499938964844,0.092713639140129,-1676.86328125,304.1390075683594,0.8734530210494995,0.1523663103580474,0.1067558601498603,293.0253295898437,297.1499938964844,293.1499938964844,0.1409564912319183,-3179.0927734375,304.1401062011719,0.9836454391479492,0.2990539073944092,0.2024153620004654,293.24957275390625,297.1499938964844,293.1499938964844,0.0043748929165303,-1637.1588134765625,297.1247253417969,0.6062012314796448,0.050000000745058,0.2273062467575073,291.16558837890625,291.1499938964844,273.1716613769531,270.4995422363281,285.2139587402344,293.24981689453125,291.1495666503906,1.0,0.1748059839010238,0.8063083291053772,0.8063083291053772,1.0,1.0,-0.8341004252433777,0.3342349231243133,0.4998655319213867,0.1806653290987014,0.0,0.0,0.1709554195404052,44.298133850097656,67.0,-114.9438247680664,-4790.2353515625,60.32180404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09375,304.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.02734375,18000.0,0.0,0.0,0.1151960790157318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288669258356094,0.1288711875677108,-4.257513410266256e-06,0.0,0.0001169093739008,0.0,0.0,5.052791595458984,0.0,0.0,0.0,0.2743121385574341,4.0,0.0,1.0
752220,293.1307373046875,297.1499938964844,293.1499938964844,0.071173258125782,-1759.4649658203125,304.1463928222656,0.7906900644302368,0.1229218542575836,0.1110811159014701,293.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.5854867696762085,0.050000000745058,0.0480205714702606,293.0707702636719,297.1499938964844,293.1499938964844,0.0938257202506065,-1693.9306640625,304.140869140625,0.8473430871963501,0.1522457599639892,0.1069873869419097,293.0726623535156,297.1499938964844,293.1499938964844,0.1670650839805603,-3651.982666015625,304.1004943847656,0.9941684007644652,0.292675107717514,0.2313920855522155,293.2486572265625,297.1499938964844,293.1499938964844,0.004378484096378,-1644.6651611328125,297.03631591796875,0.5854867696762085,0.050000000745058,0.2277889102697372,291.0615539550781,291.1499938964844,273.1555480957031,270.4939270019531,285.1518859863281,293.24859619140625,291.05108642578125,1.0,0.1844549030065536,0.8064456582069397,0.8064456582069397,1.0,1.0,-0.8703757524490356,0.3510862290859222,0.519289493560791,0.1860497742891311,0.0,0.0,0.1900729835033416,47.2232551574707,70.0,-119.75116729736328,-5032.7431640625,70.32880401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21685791015625,304.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.0625,18000.0,0.0,0.0,0.1139065474271774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368870586156845,0.1368913203477859,-4.263699793227715e-06,0.0,0.0001156006692326,0.0,0.0,5.384990692138672,0.0,0.0,0.0,0.2754790484905243,4.0,0.0,1.0
752280,293.1307373046875,297.1499938964844,293.1499938964844,0.071173258125782,-1759.4649658203125,304.1463928222656,0.7906900644302368,0.1229218542575836,0.1110811159014701,293.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.5854867696762085,0.050000000745058,0.0480205714702606,293.0707702636719,297.1499938964844,293.1499938964844,0.0938257202506065,-1693.9306640625,304.140869140625,0.8473430871963501,0.1522457599639892,0.1069873869419097,293.0726623535156,297.1499938964844,293.1499938964844,0.1670650839805603,-3651.982666015625,304.1004943847656,0.9941684007644652,0.292675107717514,0.2313920855522155,293.2486572265625,297.1499938964844,293.1499938964844,0.004378484096378,-1644.6651611328125,297.03631591796875,0.5854867696762085,0.050000000745058,0.2277889102697372,291.0615539550781,291.1499938964844,273.1555480957031,270.4939270019531,285.1518859863281,293.24859619140625,291.05108642578125,1.0,0.1844549030065536,0.8064456582069397,0.8064456582069397,1.0,1.0,-0.8703757524490356,0.3510862290859222,0.519289493560791,0.1860497742891311,0.0,0.0,0.1900729835033416,47.2232551574707,70.0,-119.75116729736328,-5032.7431640625,70.32880401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21685791015625,304.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.0625,18000.0,0.0,0.0,0.1139065474271774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368870586156845,0.1368913203477859,-4.263699793227715e-06,0.0,0.0001156006692326,0.0,0.0,5.384990692138672,0.0,0.0,0.0,0.2754790484905243,4.0,0.0,1.0
752340,293.1336669921875,297.1499938964844,293.1499938964844,0.0715760290622711,-1767.2314453125,304.1469421386719,0.7674736976623535,0.1228192597627639,0.111194260418415,293.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.5655031800270081,0.050000000745058,0.0481354855000972,293.0863952636719,297.1499938964844,293.1499938964844,0.0936434790492057,-1691.443359375,304.1442565917969,0.8227999210357666,0.1510937660932541,0.1064464002847671,293.1384582519531,297.1499938964844,293.1499938964844,0.1914082020521164,-4076.724853515625,304.0768127441406,0.9989867210388184,0.2813211679458618,0.2578965723514557,293.2510681152344,297.1499938964844,293.1499938964844,0.0043663820251822,-1643.168701171875,296.9693908691406,0.5655031800270081,0.050000000745058,0.2283340096473693,291.0142822265625,291.1499938964844,273.1499938964844,270.4963684082031,285.1021728515625,293.25079345703125,291.0114440917969,1.0,0.1940094977617263,0.8065829873085022,0.8065829873085022,1.0,1.0,-0.9024657011032104,0.366188645362854,0.5362770557403564,0.190503790974617,0.0,0.0,0.2119330018758773,50.4422607421875,58.0,-62.00392532348633,-5322.23876953125,80.77628326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2112731933594,304.6426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.38671875,18000.0,0.0,0.0,0.1136617437005043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489465236663818,0.1489508002996444,-4.281997007637983e-06,0.0,0.000115352217108,0.0,0.0,5.902052402496338,0.0,0.0,0.0,0.2774262428283691,4.0,0.0,1.0
