time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752400,293.1336669921875,297.1499938964844,293.1499938964844,0.0715760290622711,-1767.2314453125,304.1469421386719,0.7674736976623535,0.1228192597627639,0.111194260418415,293.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.5655031800270081,0.050000000745058,0.0481354855000972,293.0863952636719,297.1499938964844,293.1499938964844,0.0936434790492057,-1691.443359375,304.1442565917969,0.8227999210357666,0.1510937660932541,0.1064464002847671,293.1384582519531,297.1499938964844,293.1499938964844,0.1914082020521164,-4076.724853515625,304.0768127441406,0.9989867210388184,0.2813211679458618,0.2578965723514557,293.2510681152344,297.1499938964844,293.1499938964844,0.0043663820251822,-1643.168701171875,296.9693908691406,0.5655031800270081,0.050000000745058,0.2283340096473693,291.0142822265625,291.1499938964844,273.1499938964844,270.4963684082031,285.1021728515625,293.25079345703125,291.0114440917969,1.0,0.1940094977617263,0.8065829873085022,0.8065829873085022,1.0,1.0,-0.9024657011032104,0.366188645362854,0.5362770557403564,0.190503790974617,0.0,0.0,0.2119330018758773,50.4422607421875,58.0,-62.00392532348633,-5322.23876953125,80.77628326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2112731933594,304.6426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.38671875,18000.0,0.0,0.0,0.1136617437005043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489465236663818,0.1489508002996444,-4.281997007637983e-06,0.0,0.000115352217108,0.0,0.0,5.902052402496338,0.0,0.0,0.0,0.2774262428283691,4.0,0.0,1.0
752460,293.137451171875,297.1499938964844,293.1499938964844,0.0713024139404296,-1761.9508056640625,304.1484375,0.7545439600944519,0.1224674582481384,0.1109742820262909,293.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196838378906,0.5543801784515381,0.050000000745058,0.0482092276215553,293.0999755859375,297.1499938964844,293.1499938964844,0.0925905555486679,-1675.665283203125,304.1478881835937,0.8076272010803223,0.1499332636594772,0.1055438742041587,293.19403076171875,297.1499938964844,293.1499938964844,0.1928485482931137,-4091.785888671875,304.100341796875,0.9869108200073242,0.2702575027942657,0.25844806432724,293.2549133300781,297.1499938964844,293.1499938964844,0.0043378486298024,-1632.3135986328125,296.9284973144531,0.5543801784515381,0.050000000745058,0.2286838293075561,291.0239562988281,291.1499938964844,273.1499938964844,270.5028991699219,285.0962829589844,293.254638671875,291.0328369140625,1.0,0.1967262774705886,0.8061670064926147,0.8061670064926147,1.0,1.0,-0.9027075171470642,0.3665226399898529,0.5361849069595337,0.189865693449974,0.0,0.0,0.2290304750204086,52.299442291259766,46.0,32.51813125610352,-5512.544921875,83.63356018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09344482421875,304.8561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.814453125,18000.0,0.0,0.0,0.1148039847612381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605362445116043,0.1605405509471893,-4.304247795516858e-06,0.0,0.0001165114517789,0.0,0.0,6.414103984832764,0.0,0.0,0.0,0.2794171273708343,4.0,0.0,1.0
752520,293.137451171875,297.1499938964844,293.1499938964844,0.0713024139404296,-1761.9508056640625,304.1484375,0.7545439600944519,0.1224674582481384,0.1109742820262909,293.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196838378906,0.5543801784515381,0.050000000745058,0.0482092276215553,293.0999755859375,297.1499938964844,293.1499938964844,0.0925905555486679,-1675.665283203125,304.1478881835937,0.8076272010803223,0.1499332636594772,0.1055438742041587,293.19403076171875,297.1499938964844,293.1499938964844,0.1928485482931137,-4091.785888671875,304.100341796875,0.9869108200073242,0.2702575027942657,0.25844806432724,293.2549133300781,297.1499938964844,293.1499938964844,0.0043378486298024,-1632.3135986328125,296.9284973144531,0.5543801784515381,0.050000000745058,0.2286838293075561,291.0239562988281,291.1499938964844,273.1499938964844,270.5028991699219,285.0962829589844,293.254638671875,291.0328369140625,1.0,0.1967262774705886,0.8061670064926147,0.8061670064926147,1.0,1.0,-0.9027075171470642,0.3665226399898529,0.5361849069595337,0.189865693449974,0.0,0.0,0.2290304750204086,52.299442291259766,46.0,32.51813125610352,-5512.544921875,83.63356018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09344482421875,304.8561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.814453125,18000.0,0.0,0.0,0.1148039847612381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605362445116043,0.1605405509471893,-4.304247795516858e-06,0.0,0.0001165114517789,0.0,0.0,6.414103984832764,0.0,0.0,0.0,0.2794171273708343,4.0,0.0,1.0
752580,293.1398620605469,297.1499938964844,293.1499938964844,0.0705889761447906,-1747.95947265625,304.1501159667969,0.7589946985244751,0.1222875118255615,0.1107201054692268,293.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.5589233636856079,0.050000000745058,0.0481781475245952,293.1058959960937,297.1499938964844,293.1499938964844,0.0918641090393066,-1664.115234375,304.1497497558594,0.8127101063728333,0.1499930173158645,0.1054123789072036,293.21197509765625,297.1499938964844,293.1499938964844,0.1866544783115387,-3981.614013671875,304.1265869140625,0.9862642884254456,0.265459656715393,0.2526520490646362,293.258056640625,297.1499938964844,293.1499938964844,0.0042857825756073,-1609.444091796875,296.925048828125,0.5589233636856079,0.050000000745058,0.228536382317543,291.0998840332031,291.1499938964844,273.1499938964844,270.50927734375,285.1024780273437,293.25787353515625,291.10797119140625,1.0,0.1939526051282882,0.8057509660720825,0.8057509660720825,1.0,1.0,-0.8946660161018372,0.36306893825531,0.5315970778465271,0.1877891421318054,0.0,0.0,0.2305589020252227,51.415435791015625,34.0,79.31658935546875,-5525.48779296875,80.84709930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457092285156,304.880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.787109375,18000.0,0.0,0.0,0.1168091297149658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638514548540115,0.1638557761907577,-4.318314495321829e-06,0.0,0.0001185464134323,0.0,0.0,6.573753833770752,0.0,0.0,0.0,0.2801331281661987,4.0,0.0,1.0
752640,293.1398620605469,297.1499938964844,293.1499938964844,0.0705889761447906,-1747.95947265625,304.1501159667969,0.7589946985244751,0.1222875118255615,0.1107201054692268,293.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.5589233636856079,0.050000000745058,0.0481781475245952,293.1058959960937,297.1499938964844,293.1499938964844,0.0918641090393066,-1664.115234375,304.1497497558594,0.8127101063728333,0.1499930173158645,0.1054123789072036,293.21197509765625,297.1499938964844,293.1499938964844,0.1866544783115387,-3981.614013671875,304.1265869140625,0.9862642884254456,0.265459656715393,0.2526520490646362,293.258056640625,297.1499938964844,293.1499938964844,0.0042857825756073,-1609.444091796875,296.925048828125,0.5589233636856079,0.050000000745058,0.228536382317543,291.0998840332031,291.1499938964844,273.1499938964844,270.50927734375,285.1024780273437,293.25787353515625,291.10797119140625,1.0,0.1939526051282882,0.8057509660720825,0.8057509660720825,1.0,1.0,-0.8946660161018372,0.36306893825531,0.5315970778465271,0.1877891421318054,0.0,0.0,0.2305589020252227,51.415435791015625,34.0,79.31658935546875,-5525.48779296875,80.84709930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457092285156,304.880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.787109375,18000.0,0.0,0.0,0.1168091297149658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638514548540115,0.1638557761907577,-4.318314495321829e-06,0.0,0.0001185464134323,0.0,0.0,6.573753833770752,0.0,0.0,0.0,0.2801331281661987,4.0,0.0,1.0
752700,293.14031982421875,297.1499938964844,293.1499938964844,0.0703902393579483,-1744.066162109375,304.15045166015625,0.7687574625015259,0.1223263815045356,0.1106615886092186,293.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.5677128434181213,0.050000000745058,0.0481217913329601,293.1080627441406,297.1499938964844,293.1499938964844,0.0917313694953918,-1661.9140625,304.1500244140625,0.8229055404663086,0.1501253247261047,0.1054524928331375,293.2145690917969,297.1499938964844,293.1499938964844,0.18506421148777,-3952.464111328125,304.1336975097656,0.994878351688385,0.2641612887382507,0.2511016428470611,293.25909423828125,297.1499938964844,293.1499938964844,0.0042586680501699,-1598.5294189453125,296.9167785644531,0.5677128434181213,0.050000000745058,0.2282690703868866,291.1238708496094,291.1499938964844,273.1499938964844,270.51239013671875,285.1031494140625,293.25897216796875,291.1287841796875,1.0,0.1909567862749099,0.8055429458618164,0.8055429458618164,1.0,1.0,-0.8923941850662231,0.3621508479118347,0.5302433371543884,0.1870341151952743,0.0,0.0,0.2298393249511718,49.957969665527344,34.0,67.20664978027344,-5503.60400390625,78.22381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861694335937,304.8396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.158203125,18000.0,0.0,0.0,0.1178750470280647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635220050811767,0.1635263115167617,-4.319796062191017e-06,0.0,0.0001196281882585,0.0,0.0,6.562099933624268,0.0,0.0,0.0,0.2801263630390167,4.0,0.0,1.0
752760,293.1402587890625,297.1499938964844,293.1499938964844,0.0703062638640403,-1742.35107421875,304.1505126953125,0.7796589732170105,0.1224604323506355,0.1106833070516586,293.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5770663022994995,0.050000000745058,0.0480666235089302,293.1094970703125,297.1499938964844,293.1499938964844,0.0916865691542625,-1661.08642578125,304.1501159667969,0.8337534666061401,0.1503741443157196,0.1055243909358978,293.2127990722656,297.1499938964844,293.1499938964844,0.1776851564645767,-3821.8642578125,304.150390625,0.9967606663703918,0.26368048787117,0.24275903403759,293.2597045898437,297.1499938964844,293.1499938964844,0.0042347381822764,-1589.152587890625,296.905029296875,0.5770663022994995,0.050000000745058,0.2280073761940002,291.1396179199219,291.1499938964844,273.1499938964844,270.51544189453125,285.1117553710937,293.2596130371094,291.1440734863281,1.0,0.1868917047977447,0.8055573105812073,0.8055573105812073,1.0,1.0,-0.8821264505386353,0.3575346171855926,0.5245918035507202,0.1850815117359161,0.0,0.0,0.2289401590824127,48.452125549316406,25.0,60.22143173217773,-5463.86083984375,74.1512680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409729003906,304.8230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0234375,18000.0,0.0,0.0,0.1189025342464447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630614399909973,0.1630657464265823,-4.319779691286385e-06,0.0,0.0001206709566758,0.0,0.0,6.542715549468994,0.0,0.0,0.0,0.2800662517547607,4.0,0.0,1.0
752820,293.13824462890625,297.1499938964844,293.1499938964844,0.0702254697680473,-1740.1304931640625,304.1504821777344,0.806071937084198,0.1231094971299171,0.1110420450568199,293.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5980157256126404,0.050000000745058,0.0479572527110576,293.1061096191406,297.1499938964844,293.1499938964844,0.0920998081564903,-1666.49462890625,304.1493530273437,0.8614083528518677,0.1520668864250183,0.1063529625535011,293.1786499023437,297.1499938964844,293.1499938964844,0.152049720287323,-3365.132080078125,304.1930236816406,0.9885724186897278,0.2689256370067596,0.2140079289674759,293.2593994140625,297.1499938964844,293.1499938964844,0.0041875322349369,-1569.0086669921875,296.8990478515625,0.5980157256126404,0.050000000745058,0.227488562464714,291.19561767578125,291.1499938964844,273.1499938964844,270.5214538574219,285.1474609375,293.259521484375,291.2053527832031,1.0,0.1769517213106155,0.8055859208106995,0.8055859208106995,1.0,1.0,-0.8482881784439087,0.3422737121582031,0.5060144066810608,0.1789208203554153,0.0,0.0,0.2195629924535751,45.33351135253906,28.0,85.66706085205078,-5312.1455078125,63.98918533325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8069763183594,304.8307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.302734375,18000.0,0.0,0.0,0.1205745786428451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591014862060547,0.1591058075428009,-4.31631951869349e-06,0.0,0.0001223678700625,0.0,0.0,6.37158727645874,0.0,0.0,0.0,0.2794326543807983,4.0,0.0,1.0
752880,293.13824462890625,297.1499938964844,293.1499938964844,0.0702254697680473,-1740.1304931640625,304.1504821777344,0.806071937084198,0.1231094971299171,0.1110420450568199,293.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5980157256126404,0.050000000745058,0.0479572527110576,293.1061096191406,297.1499938964844,293.1499938964844,0.0920998081564903,-1666.49462890625,304.1493530273437,0.8614083528518677,0.1520668864250183,0.1063529625535011,293.1786499023437,297.1499938964844,293.1499938964844,0.152049720287323,-3365.132080078125,304.1930236816406,0.9885724186897278,0.2689256370067596,0.2140079289674759,293.2593994140625,297.1499938964844,293.1499938964844,0.0041875322349369,-1569.0086669921875,296.8990478515625,0.5980157256126404,0.050000000745058,0.227488562464714,291.19561767578125,291.1499938964844,273.1499938964844,270.5214538574219,285.1474609375,293.259521484375,291.2053527832031,1.0,0.1769517213106155,0.8055859208106995,0.8055859208106995,1.0,1.0,-0.8482881784439087,0.3422737121582031,0.5060144066810608,0.1789208203554153,0.0,0.0,0.2195629924535751,45.33351135253906,28.0,85.66706085205078,-5312.1455078125,63.98918533325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8069763183594,304.8307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.302734375,18000.0,0.0,0.0,0.1205745786428451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591014862060547,0.1591058075428009,-4.31631951869349e-06,0.0,0.0001223678700625,0.0,0.0,6.37158727645874,0.0,0.0,0.0,0.2794326543807983,4.0,0.0,1.0
752940,293.13458251953125,297.1499938964844,293.1499938964844,0.070556603372097,-1745.4443359375,304.1497497558594,0.8287829160690308,0.1241488233208656,0.1118395030498504,293.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.6150482296943665,0.050000000745058,0.0478791743516922,293.0997619628906,297.1499938964844,293.1499938964844,0.0933532863855362,-1684.240234375,304.1474609375,0.8894123435020447,0.1544715166091919,0.1079371944069862,293.11676025390625,297.1499938964844,293.1499938964844,0.1305778324604034,-2974.6884765625,304.2137756347656,0.976974070072174,0.2807224094867706,0.1896544098854065,293.2566223144531,297.1499938964844,293.1499938964844,0.0041471421718597,-1551.669189453125,296.89959716796875,0.6150482296943665,0.050000000745058,0.2271181941032409,291.2503356933594,291.1499938964844,273.1499938964844,270.5273132324219,285.1742248535156,293.2569580078125,291.2546081542969,1.0,0.1696400344371795,0.8056145310401917,0.8056145310401917,1.0,1.0,-0.8213744759559631,0.3303122222423553,0.4910622537136078,0.1737413853406906,0.0,0.0,0.2020989209413528,43.07894134521485,31.0,61.924583435058594,-5098.4404296875,56.71557235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8691711425781,304.74029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.01953125,18000.0,0.0,0.0,0.1212336048483848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494591534137725,0.1494634598493576,-4.302529305277858e-06,0.0,0.0001230366906384,0.0,0.0,5.950988292694092,0.0,0.0,0.0,0.2778643071651459,4.0,0.0,1.0
753000,293.13458251953125,297.1499938964844,293.1499938964844,0.070556603372097,-1745.4443359375,304.1497497558594,0.8287829160690308,0.1241488233208656,0.1118395030498504,293.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.6150482296943665,0.050000000745058,0.0478791743516922,293.0997619628906,297.1499938964844,293.1499938964844,0.0933532863855362,-1684.240234375,304.1474609375,0.8894123435020447,0.1544715166091919,0.1079371944069862,293.11676025390625,297.1499938964844,293.1499938964844,0.1305778324604034,-2974.6884765625,304.2137756347656,0.976974070072174,0.2807224094867706,0.1896544098854065,293.2566223144531,297.1499938964844,293.1499938964844,0.0041471421718597,-1551.669189453125,296.89959716796875,0.6150482296943665,0.050000000745058,0.2271181941032409,291.2503356933594,291.1499938964844,273.1499938964844,270.5273132324219,285.1742248535156,293.2569580078125,291.2546081542969,1.0,0.1696400344371795,0.8056145310401917,0.8056145310401917,1.0,1.0,-0.8213744759559631,0.3303122222423553,0.4910622537136078,0.1737413853406906,0.0,0.0,0.2020989209413528,43.07894134521485,31.0,61.924583435058594,-5098.4404296875,56.71557235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8691711425781,304.74029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.01953125,18000.0,0.0,0.0,0.1212336048483848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494591534137725,0.1494634598493576,-4.302529305277858e-06,0.0,0.0001230366906384,0.0,0.0,5.950988292694092,0.0,0.0,0.0,0.2778643071651459,4.0,0.0,1.0
753060,293.13104248046875,297.1499938964844,293.1499938964844,0.0712872073054313,-1758.53125,304.14862060546875,0.8468287587165833,0.1252567768096923,0.1127814576029777,293.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26287841796875,0.626815676689148,0.050000000745058,0.0478281117975711,293.0963439941406,297.1499938964844,293.1499938964844,0.0947903022170066,-1705.05810546875,304.1459350585937,0.9126169085502625,0.1564457714557647,0.1093745753169059,293.0520324707031,297.1499938964844,293.1499938964844,0.115566611289978,-2696.350341796875,304.2171936035156,0.9652663469314576,0.2946877777576446,0.172012522816658,293.2511901855469,297.1499938964844,293.1499938964844,0.0041234008967876,-1542.6322021484375,296.88507080078125,0.626815676689148,0.050000000745058,0.2268759608268737,291.26318359375,291.1499938964844,273.1499938964844,270.532958984375,285.1874084472656,293.2517395019531,291.262939453125,1.0,0.164498969912529,0.8060033917427063,0.8060033917427063,1.0,1.0,-0.8027024865150452,0.3221781253814697,0.480524331331253,0.1699140667915344,0.0,0.0,0.1858188062906265,41.59178161621094,49.0,17.995237350463867,-4921.79833984375,52.01507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.018310546875,304.6446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.892578125,18000.0,0.0,0.0,0.1205890178680419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399872899055481,0.1399915814399719,-4.284958777134307e-06,0.0,0.0001223825238412,0.0,0.0,5.538103103637695,0.0,0.0,0.0,0.2762714326381683,4.0,0.0,1.0
753120,293.13104248046875,297.1499938964844,293.1499938964844,0.0712872073054313,-1758.53125,304.14862060546875,0.8468287587165833,0.1252567768096923,0.1127814576029777,293.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26287841796875,0.626815676689148,0.050000000745058,0.0478281117975711,293.0963439941406,297.1499938964844,293.1499938964844,0.0947903022170066,-1705.05810546875,304.1459350585937,0.9126169085502625,0.1564457714557647,0.1093745753169059,293.0520324707031,297.1499938964844,293.1499938964844,0.115566611289978,-2696.350341796875,304.2171936035156,0.9652663469314576,0.2946877777576446,0.172012522816658,293.2511901855469,297.1499938964844,293.1499938964844,0.0041234008967876,-1542.6322021484375,296.88507080078125,0.626815676689148,0.050000000745058,0.2268759608268737,291.26318359375,291.1499938964844,273.1499938964844,270.532958984375,285.1874084472656,293.2517395019531,291.262939453125,1.0,0.164498969912529,0.8060033917427063,0.8060033917427063,1.0,1.0,-0.8027024865150452,0.3221781253814697,0.480524331331253,0.1699140667915344,0.0,0.0,0.1858188062906265,41.59178161621094,49.0,17.995237350463867,-4921.79833984375,52.01507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.018310546875,304.6446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.892578125,18000.0,0.0,0.0,0.1205890178680419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399872899055481,0.1399915814399719,-4.284958777134307e-06,0.0,0.0001223825238412,0.0,0.0,5.538103103637695,0.0,0.0,0.0,0.2762714326381683,4.0,0.0,1.0
753180,293.1283264160156,297.1499938964844,293.1499938964844,0.0723041296005249,-1777.3372802734375,304.1473693847656,0.8420672416687012,0.1262905597686767,0.1137584373354911,293.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24462890625,0.621724009513855,0.050000000745058,0.0478497445583343,293.09979248046875,297.1499938964844,293.1499938964844,0.0958982184529304,-1721.4200439453125,304.1454772949219,0.9063010215759276,0.1571308821439743,0.1101945266127586,293.0097961425781,297.1499938964844,293.1499938964844,0.1215395033359527,-2814.14697265625,304.1838684082031,0.970710515975952,0.3058310747146606,0.1796396821737289,293.2442932128906,297.1499938964844,293.1499938964844,0.0041156257502734,-1541.4508056640625,296.8561706542969,0.621724009513855,0.050000000745058,0.2269785851240158,291.2401428222656,291.1499938964844,273.1499938964844,270.5384216308594,285.1626892089844,293.244873046875,291.2306213378906,1.0,0.1678996235132217,0.8063921928405762,0.8063921928405762,1.0,1.0,-0.8141502737998962,0.3277572393417358,0.486393004655838,0.1709367632865905,0.0,0.0,0.174650564789772,42.2314338684082,67.0,-50.87758255004883,-4857.02587890625,54.49842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210693359375,304.51617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9140625,18000.0,0.0,0.0,0.1188114359974861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329154521226883,0.1329197287559509,-4.270092631486477e-06,0.0,0.0001205785010824,0.0,0.0,5.231530666351318,0.0,0.0,0.0,0.2750670611858368,4.0,0.0,1.0
753240,293.1283264160156,297.1499938964844,293.1499938964844,0.0723041296005249,-1777.3372802734375,304.1473693847656,0.8420672416687012,0.1262905597686767,0.1137584373354911,293.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24462890625,0.621724009513855,0.050000000745058,0.0478497445583343,293.09979248046875,297.1499938964844,293.1499938964844,0.0958982184529304,-1721.4200439453125,304.1454772949219,0.9063010215759276,0.1571308821439743,0.1101945266127586,293.0097961425781,297.1499938964844,293.1499938964844,0.1215395033359527,-2814.14697265625,304.1838684082031,0.970710515975952,0.3058310747146606,0.1796396821737289,293.2442932128906,297.1499938964844,293.1499938964844,0.0041156257502734,-1541.4508056640625,296.8561706542969,0.621724009513855,0.050000000745058,0.2269785851240158,291.2401428222656,291.1499938964844,273.1499938964844,270.5384216308594,285.1626892089844,293.244873046875,291.2306213378906,1.0,0.1678996235132217,0.8063921928405762,0.8063921928405762,1.0,1.0,-0.8141502737998962,0.3277572393417358,0.486393004655838,0.1709367632865905,0.0,0.0,0.174650564789772,42.2314338684082,67.0,-50.87758255004883,-4857.02587890625,54.49842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210693359375,304.51617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9140625,18000.0,0.0,0.0,0.1188114359974861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329154521226883,0.1329197287559509,-4.270092631486477e-06,0.0,0.0001205785010824,0.0,0.0,5.231530666351318,0.0,0.0,0.0,0.2750670611858368,4.0,0.0,1.0
753300,293.1274719238281,297.1499938964844,293.1499938964844,0.0729829519987106,-1790.2391357421875,304.1466064453125,0.8313667178153992,0.1267326176166534,0.1142200827598571,293.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.6127904653549194,0.050000000745058,0.0478892736136913,293.10614013671875,297.1499938964844,293.1499938964844,0.0960951149463653,-1724.6884765625,304.1459655761719,0.8919376134872437,0.1565201431512832,0.1100418791174888,293.0082092285156,297.1499938964844,293.1499938964844,0.1327686905860901,-3026.5126953125,304.1572265625,0.9788431525230408,0.3079303503036499,0.1929719448089599,293.2410888671875,297.1499938964844,293.1499938964844,0.0041187712922692,-1544.9886474609375,296.8260498046875,0.6127904653549194,0.050000000745058,0.227166086435318,291.2005310058594,291.1499938964844,273.1499938964844,270.5411071777344,285.1351013183594,293.2416076660156,291.18621826171875,1.0,0.1724357604980468,0.8065866231918335,0.8065866231918335,1.0,1.0,-0.8307906985282898,0.3355639278888702,0.4952267706394195,0.1731195300817489,0.0,0.0,0.1751575767993927,43.38161087036133,67.0,-94.54361724853516,-4889.24658203125,58.52812576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302978515625,304.4691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.341796875,18000.0,0.0,0.0,0.1176732406020164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318760514259338,0.1318803280591964,-4.2652295633160975e-06,0.0,0.0001194233773276,0.0,0.0,5.183555603027344,0.0,0.0,0.0,0.2748485207557678,4.0,0.0,1.0
753360,293.1271057128906,297.1499938964844,293.1499938964844,0.0737144723534584,-1804.2901611328125,304.1459045410156,0.8166152238845825,0.1270939856767654,0.1146398708224296,293.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5997360944747925,0.050000000745058,0.0479490533471107,293.1159973144531,297.1499938964844,293.1499938964844,0.0958786383271217,-1722.058837890625,304.1470947265625,0.8718618750572205,0.1551434695720672,0.109402984380722,293.0214233398437,297.1499938964844,293.1499938964844,0.1488903015851974,-3324.531494140625,304.1265563964844,0.9876255989074708,0.3071445822715759,0.2115844786167144,293.238525390625,297.1499938964844,293.1499938964844,0.0041254265233874,-1550.5135498046875,296.78692626953125,0.5997360944747925,0.050000000745058,0.2274496704339981,291.1471252441406,291.1499938964844,273.1499938964844,270.5437316894531,285.09967041015625,293.2388916015625,291.13055419921875,1.0,0.1786792129278183,0.8066185116767883,0.8066185116767883,1.0,1.0,-0.8532736301422119,0.3461189866065979,0.507154643535614,0.1760646700859069,0.0,0.0,0.1806446313858032,45.10000228881836,70.0,-128.6671905517578,-4975.36181640625,64.43938446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793029785156,304.46954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71484375,18000.0,0.0,0.0,0.1165240779519081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133325383067131,0.1333296447992324,-4.263746177457506e-06,0.0,0.0001182571286335,0.0,0.0,5.240496635437012,0.0,0.0,0.0,0.2750162482261657,4.0,0.0,1.0
753420,293.1278686523437,297.1499938964844,293.1499938964844,0.0749178677797317,-1827.554931640625,304.1452941894531,0.7896393537521362,0.1275227069854736,0.1152323707938194,293.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.5763688087463379,0.050000000745058,0.0480706542730331,293.1425476074219,297.1499938964844,293.1499938964844,0.0938397273421287,-1693.246337890625,304.1515197753906,0.835861325263977,0.1506354659795761,0.1067108884453773,293.07861328125,297.1499938964844,293.1499938964844,0.1781249344348907,-3847.140869140625,304.0863342285156,0.9969367980957032,0.2988677620887756,0.2436879426240921,293.23602294921875,297.1499938964844,293.1499938964844,0.0041360752657055,-1560.1455078125,296.70440673828125,0.5763688087463379,0.050000000745058,0.2280264943838119,291.04351806640625,291.1499938964844,273.1499938964844,270.5488586425781,285.0378112792969,293.236083984375,291.0343322753906,1.0,0.1891651302576065,0.8066822290420532,0.8066822290420532,1.0,1.0,-0.8901270627975464,0.3636739253997803,0.5264531373977661,0.1804131269454956,0.0,0.0,0.2022968679666519,48.51211166381836,73.0,-117.64397430419922,-5248.63525390625,75.6334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4434509277344,304.6566772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17959.462890625,18000.0,0.0,0.0,0.114790953695774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432353258132934,0.1432396024465561,-4.273241756891366e-06,0.0,0.0001164982240879,0.0,0.0,5.655985355377197,0.0,0.0,0.0,0.276504784822464,4.0,0.0,1.0
753480,293.1278686523437,297.1499938964844,293.1499938964844,0.0749178677797317,-1827.554931640625,304.1452941894531,0.7896393537521362,0.1275227069854736,0.1152323707938194,293.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.5763688087463379,0.050000000745058,0.0480706542730331,293.1425476074219,297.1499938964844,293.1499938964844,0.0938397273421287,-1693.246337890625,304.1515197753906,0.835861325263977,0.1506354659795761,0.1067108884453773,293.07861328125,297.1499938964844,293.1499938964844,0.1781249344348907,-3847.140869140625,304.0863342285156,0.9969367980957032,0.2988677620887756,0.2436879426240921,293.23602294921875,297.1499938964844,293.1499938964844,0.0041360752657055,-1560.1455078125,296.70440673828125,0.5763688087463379,0.050000000745058,0.2280264943838119,291.04351806640625,291.1499938964844,273.1499938964844,270.5488586425781,285.0378112792969,293.236083984375,291.0343322753906,1.0,0.1891651302576065,0.8066822290420532,0.8066822290420532,1.0,1.0,-0.8901270627975464,0.3636739253997803,0.5264531373977661,0.1804131269454956,0.0,0.0,0.2022968679666519,48.51211166381836,73.0,-117.64397430419922,-5248.63525390625,75.6334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4434509277344,304.6566772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17959.462890625,18000.0,0.0,0.0,0.114790953695774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432353258132934,0.1432396024465561,-4.273241756891366e-06,0.0,0.0001164982240879,0.0,0.0,5.655985355377197,0.0,0.0,0.0,0.276504784822464,4.0,0.0,1.0
753540,293.1307373046875,297.1499938964844,293.1499938964844,0.0753658637404441,-1836.07958984375,304.1461486816406,0.764529824256897,0.1275057345628738,0.1154597103595733,293.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077514648437,0.5544697642326355,0.050000000745058,0.0482086315751075,293.171630859375,297.1499938964844,293.1499938964844,0.0901378095149993,-1639.451171875,304.1571960449219,0.8010618686676025,0.144933208823204,0.1030066460371017,293.1517944335937,297.1499938964844,293.1499938964844,0.2039693742990493,-4294.07666015625,304.0649719238281,0.9990000128746032,0.2858585119247436,0.2719247341156006,293.23663330078125,297.1499938964844,293.1499938964844,0.0041315085254609,-1560.566162109375,296.651123046875,0.5544697642326355,0.050000000745058,0.2286809831857681,291.00567626953125,291.1499938964844,273.1499938964844,270.5538024902344,284.9881286621094,293.23785400390625,291.0041809082031,1.0,0.1992923021316528,0.8067460060119629,0.8067460060119629,1.0,1.0,-0.920337736606598,0.3783112466335296,0.5420264601707458,0.1834852546453476,0.0,0.0,0.2247000187635421,52.2746467590332,61.0,-51.26187133789063,-5546.3818359375,86.9903335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609313964844,304.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.162109375,18000.0,0.0,0.0,0.114561066031456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564587205648422,0.156463012099266,-4.29477404395584e-06,0.0,0.000116264920507,0.0,0.0,6.230550289154053,0.0,0.0,0.0,0.2786924839019775,4.0,0.0,1.0
753600,293.1307373046875,297.1499938964844,293.1499938964844,0.0753658637404441,-1836.07958984375,304.1461486816406,0.764529824256897,0.1275057345628738,0.1154597103595733,293.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077514648437,0.5544697642326355,0.050000000745058,0.0482086315751075,293.171630859375,297.1499938964844,293.1499938964844,0.0901378095149993,-1639.451171875,304.1571960449219,0.8010618686676025,0.144933208823204,0.1030066460371017,293.1517944335937,297.1499938964844,293.1499938964844,0.2039693742990493,-4294.07666015625,304.0649719238281,0.9990000128746032,0.2858585119247436,0.2719247341156006,293.23663330078125,297.1499938964844,293.1499938964844,0.0041315085254609,-1560.566162109375,296.651123046875,0.5544697642326355,0.050000000745058,0.2286809831857681,291.00567626953125,291.1499938964844,273.1499938964844,270.5538024902344,284.9881286621094,293.23785400390625,291.0041809082031,1.0,0.1992923021316528,0.8067460060119629,0.8067460060119629,1.0,1.0,-0.920337736606598,0.3783112466335296,0.5420264601707458,0.1834852546453476,0.0,0.0,0.2247000187635421,52.2746467590332,61.0,-51.26187133789063,-5546.3818359375,86.9903335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609313964844,304.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.162109375,18000.0,0.0,0.0,0.114561066031456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564587205648422,0.156463012099266,-4.29477404395584e-06,0.0,0.000116264920507,0.0,0.0,6.230550289154053,0.0,0.0,0.0,0.2786924839019775,4.0,0.0,1.0
753660,293.1330871582031,297.1499938964844,293.1499938964844,0.0751068890094757,-1830.551025390625,304.1478881835937,0.7471309304237366,0.1275116801261901,0.1154998019337654,293.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.5388991832733154,0.050000000745058,0.0483280569314956,293.1900939941406,297.1499938964844,293.1499938964844,0.0861121416091919,-1580.298828125,304.1614074707031,0.7729036211967468,0.140596717596054,0.0996071472764015,293.199462890625,297.1499938964844,293.1499938964844,0.1959190219640731,-4153.3505859375,304.107177734375,0.971994161605835,0.2760314345359802,0.2635852396488189,293.2382507324219,297.1499938964844,293.1499938964844,0.0041120508685708,-1551.0496826171875,296.638671875,0.5388991832733154,0.050000000745058,0.2292474955320358,291.0448303222656,291.1499938964844,273.1499938964844,270.5585632324219,285.0203552246094,293.2841491699219,291.05810546875,1.0,0.2020141184329986,0.8062834739685059,0.8062834739685059,1.0,1.0,-0.9061680436134338,0.3721758127212524,0.5339922308921814,0.1800349503755569,0.0,0.0,0.2375783920288086,55.13277816772461,49.0,69.48363494873047,-5669.47021484375,88.82196807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752624511719,305.0444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.14453125,18000.0,0.0,0.0,0.1159283816814422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671711355447769,0.1671754419803619,-4.318537321523763e-06,0.0,0.0001176525693153,0.0,0.0,6.713864326477051,0.0,0.0,0.0,0.2805964946746826,4.0,0.0,1.0
753720,293.1330871582031,297.1499938964844,293.1499938964844,0.0751068890094757,-1830.551025390625,304.1478881835937,0.7471309304237366,0.1275116801261901,0.1154998019337654,293.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.5388991832733154,0.050000000745058,0.0483280569314956,293.1900939941406,297.1499938964844,293.1499938964844,0.0861121416091919,-1580.298828125,304.1614074707031,0.7729036211967468,0.140596717596054,0.0996071472764015,293.199462890625,297.1499938964844,293.1499938964844,0.1959190219640731,-4153.3505859375,304.107177734375,0.971994161605835,0.2760314345359802,0.2635852396488189,293.2382507324219,297.1499938964844,293.1499938964844,0.0041120508685708,-1551.0496826171875,296.638671875,0.5388991832733154,0.050000000745058,0.2292474955320358,291.0448303222656,291.1499938964844,273.1499938964844,270.5585632324219,285.0203552246094,293.2841491699219,291.05810546875,1.0,0.2020141184329986,0.8062834739685059,0.8062834739685059,1.0,1.0,-0.9061680436134338,0.3721758127212524,0.5339922308921814,0.1800349503755569,0.0,0.0,0.2375783920288086,55.13277816772461,49.0,69.48363494873047,-5669.47021484375,88.82196807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752624511719,305.0444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.14453125,18000.0,0.0,0.0,0.1159283816814422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671711355447769,0.1671754419803619,-4.318537321523763e-06,0.0,0.0001176525693153,0.0,0.0,6.713864326477051,0.0,0.0,0.0,0.2805964946746826,4.0,0.0,1.0
753780,293.1336669921875,297.1499938964844,293.1499938964844,0.0747883170843124,-1823.6588134765625,304.1490783691406,0.7520386576652527,0.1278197020292282,0.1156975105404853,293.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.542941153049469,0.050000000745058,0.0482949614524841,293.1977233886719,297.1499938964844,293.1499938964844,0.0833627954125404,-1539.7919921875,304.162109375,0.7724622488021851,0.1380234360694885,0.0975911021232605,293.2134704589844,297.1499938964844,293.1499938964844,0.1920347362756729,-4072.001953125,304.1278381347656,0.972070574760437,0.2719019055366516,0.25875124335289,293.2394104003906,297.1499938964844,293.1499938964844,0.0040682912804186,-1531.2618408203125,296.6483459472656,0.542941153049469,0.050000000745058,0.2290904968976974,291.1208801269531,291.1499938964844,273.1499938964844,270.56317138671875,285.0268859863281,293.2983093261719,291.12646484375,1.0,0.1993710100650787,0.8058209419250488,0.8058209419250488,1.0,1.0,-0.8993766903877258,0.3694421947002411,0.5299345254898071,0.1777978688478469,0.0,0.0,0.2357011139392852,54.20408248901367,37.0,75.8040771484375,-5622.107421875,85.97188568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931945800781,304.9624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.201171875,18000.0,0.0,0.0,0.1180292218923568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673876345157623,0.1673919558525085,-4.327343049226329e-06,0.0,0.000119784650451,0.0,0.0,6.736355781555176,0.0,0.0,0.0,0.2808074355125427,4.0,0.0,1.0
753840,293.1336669921875,297.1499938964844,293.1499938964844,0.0747883170843124,-1823.6588134765625,304.1490783691406,0.7520386576652527,0.1278197020292282,0.1156975105404853,293.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.542941153049469,0.050000000745058,0.0482949614524841,293.1977233886719,297.1499938964844,293.1499938964844,0.0833627954125404,-1539.7919921875,304.162109375,0.7724622488021851,0.1380234360694885,0.0975911021232605,293.2134704589844,297.1499938964844,293.1499938964844,0.1920347362756729,-4072.001953125,304.1278381347656,0.972070574760437,0.2719019055366516,0.25875124335289,293.2394104003906,297.1499938964844,293.1499938964844,0.0040682912804186,-1531.2618408203125,296.6483459472656,0.542941153049469,0.050000000745058,0.2290904968976974,291.1208801269531,291.1499938964844,273.1499938964844,270.56317138671875,285.0268859863281,293.2983093261719,291.12646484375,1.0,0.1993710100650787,0.8058209419250488,0.8058209419250488,1.0,1.0,-0.8993766903877258,0.3694421947002411,0.5299345254898071,0.1777978688478469,0.0,0.0,0.2357011139392852,54.20408248901367,37.0,75.8040771484375,-5622.107421875,85.97188568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931945800781,304.9624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.201171875,18000.0,0.0,0.0,0.1180292218923568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673876345157623,0.1673919558525085,-4.327343049226329e-06,0.0,0.000119784650451,0.0,0.0,6.736355781555176,0.0,0.0,0.0,0.2808074355125427,4.0,0.0,1.0
753900,293.1336364746094,297.1499938964844,293.1499938964844,0.0747918710112571,-1823.5047607421875,304.14923095703125,0.7604391574859619,0.1280327290296554,0.1158201396465301,293.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5501796007156372,0.050000000745058,0.0482395254075527,293.1985778808594,297.1499938964844,293.1499938964844,0.0824414566159248,-1526.4237060546875,304.1615905761719,0.7791760563850403,0.1372493356466293,0.0968599766492843,293.21551513671875,297.1499938964844,293.1499938964844,0.1906687468290329,-4047.052978515625,304.1343078613281,0.9803632497787476,0.2706939578056335,0.257337749004364,293.2395935058594,297.1499938964844,293.1499938964844,0.0040479241870343,-1523.1048583984375,296.6417541503906,0.5501796007156372,0.050000000745058,0.2288275361061096,291.1370849609375,291.1499938964844,273.1499938964844,270.5653991699219,285.0249328613281,293.2984313964844,291.1402893066406,1.0,0.1964211165904998,0.8055896759033203,0.8055896759033203,1.0,1.0,-0.8965672254562378,0.3683799803256988,0.5281872749328613,0.1766892820596695,0.0,0.0,0.2348962873220443,52.7596435546875,37.0,57.194427490234375,-5593.18896484375,83.24378967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250793457031,304.908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.537109375,18000.0,0.0,0.0,0.1190948784351348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667960882186889,0.1668004095554351,-4.327162514528027e-06,0.0,0.0001208661633427,0.0,0.0,6.711092948913574,0.0,0.0,0.0,0.2807304859161377,4.0,0.0,1.0
753960,293.1334533691406,297.1499938964844,293.1499938964844,0.074842095375061,-1824.2874755859373,304.1492919921875,0.7734239101409912,0.1282771825790405,0.1159525215625763,293.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5612396597862244,0.050000000745058,0.0481629371643066,293.19793701171875,297.1499938964844,293.1499938964844,0.0818181335926055,-1517.4521484375,304.1606140136719,0.7911194562911987,0.1367617100477218,0.0963670387864112,293.21588134765625,297.1499938964844,293.1499938964844,0.189664602279663,-4028.757080078125,304.13897705078125,0.9927676916122437,0.2697891294956207,0.2562679350376129,293.23944091796875,297.1499938964844,293.1499938964844,0.0040277405641973,-1515.323486328125,296.6322937011719,0.5612396597862244,0.050000000745058,0.2284642457962036,291.1469421386719,291.1499938964844,273.1499938964844,270.56756591796875,285.020263671875,293.2958374023437,291.1490173339844,1.0,0.1925583630800247,0.805626630783081,0.805626630783081,1.0,1.0,-0.8943222165107727,0.3676020503044128,0.5267201662063599,0.1756799817085266,0.0,0.0,0.2340929359197616,50.78514099121094,25.0,40.78966522216797,-5570.59716796875,79.8275375366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8723449707031,304.8646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.697265625,18000.0,0.0,0.0,0.1201270967721939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662915498018264,0.1662958711385727,-4.326437192503363e-06,0.0,0.0001219137338921,0.0,0.0,6.688695907592773,0.0,0.0,0.0,0.2806477546691894,4.0,0.0,1.0
754020,293.132568359375,297.1499938964844,293.1499938964844,0.0749886557459831,-1826.6087646484373,304.1492919921875,0.8024448156356812,0.1288717687129974,0.1163250654935836,293.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5847905278205872,0.050000000745058,0.0480243787169456,293.1952819824219,297.1499938964844,293.1499938964844,0.0809169262647628,-1504.413818359375,304.1585998535156,0.8175453543663025,0.1360825449228286,0.0957385972142219,293.1981506347656,297.1499938964844,293.1499938964844,0.1685529053211212,-3657.252685546875,304.1790771484375,0.9944164752960204,0.2716182470321655,0.2323432564735412,293.2381286621094,297.1499938964844,293.1499938964844,0.003992510959506,-1501.2374267578125,296.6181640625,0.5847905278205872,0.050000000745058,0.2278069704771042,291.1697692871094,291.1499938964844,273.1499938964844,270.5718078613281,285.0293273925781,293.2732238769531,291.17724609375,1.0,0.1818593144416809,0.8057005405426025,0.8057005405426025,1.0,1.0,-0.8643569946289062,0.3541731834411621,0.5101838111877441,0.1700783669948578,0.0,0.0,0.2303453981876373,46.9667854309082,25.0,55.18305206298828,-5467.21337890625,68.95355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.812744140625,304.87335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.35546875,18000.0,0.0,0.0,0.1219758465886116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647343635559082,0.1647386848926544,-4.324454039306147e-06,0.0,0.0001237899850821,0.0,0.0,6.620055198669434,0.0,0.0,0.0,0.2803806662559509,4.0,0.0,1.0
754080,293.132568359375,297.1499938964844,293.1499938964844,0.0749886557459831,-1826.6087646484373,304.1492919921875,0.8024448156356812,0.1288717687129974,0.1163250654935836,293.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5847905278205872,0.050000000745058,0.0480243787169456,293.1952819824219,297.1499938964844,293.1499938964844,0.0809169262647628,-1504.413818359375,304.1585998535156,0.8175453543663025,0.1360825449228286,0.0957385972142219,293.1981506347656,297.1499938964844,293.1499938964844,0.1685529053211212,-3657.252685546875,304.1790771484375,0.9944164752960204,0.2716182470321655,0.2323432564735412,293.2381286621094,297.1499938964844,293.1499938964844,0.003992510959506,-1501.2374267578125,296.6181640625,0.5847905278205872,0.050000000745058,0.2278069704771042,291.1697692871094,291.1499938964844,273.1499938964844,270.5718078613281,285.0293273925781,293.2732238769531,291.17724609375,1.0,0.1818593144416809,0.8057005405426025,0.8057005405426025,1.0,1.0,-0.8643569946289062,0.3541731834411621,0.5101838111877441,0.1700783669948578,0.0,0.0,0.2303453981876373,46.9667854309082,25.0,55.18305206298828,-5467.21337890625,68.95355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.812744140625,304.87335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.35546875,18000.0,0.0,0.0,0.1219758465886116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647343635559082,0.1647386848926544,-4.324454039306147e-06,0.0,0.0001237899850821,0.0,0.0,6.620055198669434,0.0,0.0,0.0,0.2803806662559509,4.0,0.0,1.0
754140,293.13092041015625,297.1499938964844,293.1499938964844,0.0750398412346839,-1826.7506103515625,304.1494140625,0.827638566493988,0.1296451538801193,0.1168508678674697,293.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22265625,0.6048881411552429,0.050000000745058,0.0479249656200408,293.191162109375,297.1499938964844,293.1499938964844,0.0800590440630912,-1491.6278076171875,304.1571350097656,0.840146541595459,0.1357666850090026,0.0953577905893325,293.142333984375,297.1499938964844,293.1499938964844,0.143492117524147,-3208.957763671875,304.2105712890625,0.9845094680786132,0.2816598415374756,0.2042853832244873,293.2354431152344,297.1499938964844,293.1499938964844,0.0039570657536387,-1485.3106689453125,296.628662109375,0.6048881411552429,0.050000000745058,0.2273354083299636,291.2275695800781,291.1499938964844,273.1499938964844,270.57586669921875,285.038330078125,293.23583984375,291.2338256835937,1.0,0.1725771427154541,0.805774450302124,0.805774450302124,1.0,1.0,-0.8301666378974915,0.3389298319816589,0.4912368357181549,0.1636998355388641,0.0,0.0,0.2160127013921737,44.10353469848633,28.0,66.01665496826172,-5272.0986328125,59.45465469360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83660888671875,304.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.224609375,18000.0,0.0,0.0,0.1230702623724937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573989987373352,0.1574033200740814,-4.3157861000509e-06,0.0,0.0001249006745638,0.0,0.0,6.299625873565674,0.0,0.0,0.0,0.279193252325058,4.0,0.0,1.0
