time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754200,293.13092041015625,297.1499938964844,293.1499938964844,0.0750398412346839,-1826.7506103515625,304.1494140625,0.827638566493988,0.1296451538801193,0.1168508678674697,293.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22265625,0.6048881411552429,0.050000000745058,0.0479249656200408,293.191162109375,297.1499938964844,293.1499938964844,0.0800590440630912,-1491.6278076171875,304.1571350097656,0.840146541595459,0.1357666850090026,0.0953577905893325,293.142333984375,297.1499938964844,293.1499938964844,0.143492117524147,-3208.957763671875,304.2105712890625,0.9845094680786132,0.2816598415374756,0.2042853832244873,293.2354431152344,297.1499938964844,293.1499938964844,0.0039570657536387,-1485.3106689453125,296.628662109375,0.6048881411552429,0.050000000745058,0.2273354083299636,291.2275695800781,291.1499938964844,273.1499938964844,270.57586669921875,285.038330078125,293.23583984375,291.2338256835937,1.0,0.1725771427154541,0.805774450302124,0.805774450302124,1.0,1.0,-0.8301666378974915,0.3389298319816589,0.4912368357181549,0.1636998355388641,0.0,0.0,0.2160127013921737,44.10353469848633,28.0,66.01665496826172,-5272.0986328125,59.45465469360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83660888671875,304.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.224609375,18000.0,0.0,0.0,0.1230702623724937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573989987373352,0.1574033200740814,-4.3157861000509e-06,0.0,0.0001249006745638,0.0,0.0,6.299625873565674,0.0,0.0,0.0,0.279193252325058,4.0,0.0,1.0
754260,293.1271057128906,297.1499938964844,293.1499938964844,0.075663037598133,-1837.7930908203125,304.1485595703125,0.8491689562797546,0.1308972686529159,0.1178319975733757,293.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564697265625,0.6200026869773865,0.050000000745058,0.0478573739528656,293.1854858398437,297.1499938964844,293.1499938964844,0.0797792896628379,-1487.473876953125,304.1552124023437,0.8601067662239075,0.135875716805458,0.0953219980001449,293.0730895996094,297.1499938964844,293.1499938964844,0.1243290677666664,-2858.48583984375,304.2218322753906,0.9724266529083252,0.2958802580833435,0.1822354048490524,293.2305908203125,297.1499938964844,293.1499938964844,0.0039338180795311,-1475.343994140625,296.6305847167969,0.6200026869773865,0.050000000745058,0.2270147800445556,291.258544921875,291.1499938964844,273.1499938964844,270.5797424316406,285.0545959472656,293.2311096191406,291.2609558105469,1.0,0.1657171100378036,0.8061099648475647,0.8061099648475647,1.0,1.0,-0.8043696284294128,0.3276680707931518,0.4767015278339386,0.1585117578506469,0.0,0.0,0.1991820633411407,42.12913131713867,46.0,38.76750183105469,-5070.275390625,52.98183822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546813964844,304.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.1015625,18000.0,0.0,0.0,0.1229346245527267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476495414972305,0.1476538330316543,-4.29923693445744e-06,0.0,0.0001247630134457,0.0,0.0,5.871732711791992,0.0,0.0,0.0,0.2775622010231018,4.0,0.0,1.0
754320,293.1271057128906,297.1499938964844,293.1499938964844,0.075663037598133,-1837.7930908203125,304.1485595703125,0.8491689562797546,0.1308972686529159,0.1178319975733757,293.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564697265625,0.6200026869773865,0.050000000745058,0.0478573739528656,293.1854858398437,297.1499938964844,293.1499938964844,0.0797792896628379,-1487.473876953125,304.1552124023437,0.8601067662239075,0.135875716805458,0.0953219980001449,293.0730895996094,297.1499938964844,293.1499938964844,0.1243290677666664,-2858.48583984375,304.2218322753906,0.9724266529083252,0.2958802580833435,0.1822354048490524,293.2305908203125,297.1499938964844,293.1499938964844,0.0039338180795311,-1475.343994140625,296.6305847167969,0.6200026869773865,0.050000000745058,0.2270147800445556,291.258544921875,291.1499938964844,273.1499938964844,270.5797424316406,285.0545959472656,293.2311096191406,291.2609558105469,1.0,0.1657171100378036,0.8061099648475647,0.8061099648475647,1.0,1.0,-0.8043696284294128,0.3276680707931518,0.4767015278339386,0.1585117578506469,0.0,0.0,0.1991820633411407,42.12913131713867,46.0,38.76750183105469,-5070.275390625,52.98183822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546813964844,304.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.1015625,18000.0,0.0,0.0,0.1229346245527267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476495414972305,0.1476538330316543,-4.29923693445744e-06,0.0,0.0001247630134457,0.0,0.0,5.871732711791992,0.0,0.0,0.0,0.2775622010231018,4.0,0.0,1.0
754380,293.1241149902344,297.1499938964844,293.1499938964844,0.0766950696706771,-1856.939453125,304.1473083496094,0.8489102721214294,0.1320913732051849,0.1189503073692321,293.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.6179613471031189,0.050000000745058,0.047866404056549,293.17987060546875,297.1499938964844,293.1499938964844,0.0800230875611305,-1491.2913818359375,304.153076171875,0.8576570749282837,0.1361160278320312,0.0954856947064399,293.02081298828125,297.1499938964844,293.1499938964844,0.126430943608284,-2902.772216796875,304.193359375,0.9743727445602416,0.3085143864154815,0.1853074729442596,293.22381591796875,297.1499938964844,293.1499938964844,0.0039276136085391,-1473.841796875,296.6164855957031,0.6179613471031189,0.050000000745058,0.2270576208829879,291.2500305175781,291.1499938964844,273.1499938964844,270.5834655761719,285.032958984375,293.2244567871094,291.2422180175781,1.0,0.1675836443901062,0.8064455389976501,0.8064455389976501,1.0,1.0,-0.8096452951431274,0.3306724429130554,0.4789728224277496,0.1579191386699676,0.0,0.0,0.185660570859909,42.37907409667969,64.0,-32.0811767578125,-4969.0126953125,54.06558227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13531494140625,304.6373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.919921875,18000.0,0.0,0.0,0.1215596869587898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391156911849975,0.1391199678182602,-4.282291229174007e-06,0.0,0.0001233676302945,0.0,0.0,5.49907922744751,0.0,0.0,0.0,0.2761146128177643,4.0,0.0,1.0
754440,293.1241149902344,297.1499938964844,293.1499938964844,0.0766950696706771,-1856.939453125,304.1473083496094,0.8489102721214294,0.1320913732051849,0.1189503073692321,293.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.6179613471031189,0.050000000745058,0.047866404056549,293.17987060546875,297.1499938964844,293.1499938964844,0.0800230875611305,-1491.2913818359375,304.153076171875,0.8576570749282837,0.1361160278320312,0.0954856947064399,293.02081298828125,297.1499938964844,293.1499938964844,0.126430943608284,-2902.772216796875,304.193359375,0.9743727445602416,0.3085143864154815,0.1853074729442596,293.22381591796875,297.1499938964844,293.1499938964844,0.0039276136085391,-1473.841796875,296.6164855957031,0.6179613471031189,0.050000000745058,0.2270576208829879,291.2500305175781,291.1499938964844,273.1499938964844,270.5834655761719,285.032958984375,293.2244567871094,291.2422180175781,1.0,0.1675836443901062,0.8064455389976501,0.8064455389976501,1.0,1.0,-0.8096452951431274,0.3306724429130554,0.4789728224277496,0.1579191386699676,0.0,0.0,0.185660570859909,42.37907409667969,64.0,-32.0811767578125,-4969.0126953125,54.06558227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13531494140625,304.6373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.919921875,18000.0,0.0,0.0,0.1215596869587898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391156911849975,0.1391199678182602,-4.282291229174007e-06,0.0,0.0001233676302945,0.0,0.0,5.49907922744751,0.0,0.0,0.0,0.2761146128177643,4.0,0.0,1.0
754500,293.1231994628906,297.1499938964844,293.1499938964844,0.0773891434073448,-1870.22216796875,304.14654541015625,0.8402930498123169,0.1325991153717041,0.1194676011800766,293.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.6105328798294067,0.050000000745058,0.0478994585573673,293.1773376464844,297.1499938964844,293.1499938964844,0.0803950056433677,-1497.1224365234375,304.1518249511719,0.8479104042053223,0.1362355053424835,0.0955956727266311,293.01318359375,297.1499938964844,293.1499938964844,0.1356532126665115,-3076.62744140625,304.16864013671875,0.9805830717086792,0.3116658926010132,0.1962275803089141,293.22027587890625,297.1499938964844,293.1499938964844,0.0039323815144598,-1477.58349609375,296.5931701660156,0.6105328798294067,0.050000000745058,0.2272144109010696,291.2157287597656,291.1499938964844,273.1499938964844,270.5852355957031,285.00799560546875,293.22088623046875,291.2026672363281,1.0,0.1714240163564682,0.8066133260726929,0.8066133260726929,1.0,1.0,-0.8237277865409851,0.3374037146568298,0.4863240718841553,0.1593711823225021,0.0,0.0,0.1846134960651397,43.33234405517578,64.0,-78.77071380615234,-4984.03173828125,57.41688919067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2292175292969,304.5806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.703125,18000.0,0.0,0.0,0.1205548867583274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372614502906799,0.1372657269239425,-4.276034815120511e-06,0.0,0.0001223478902829,0.0,0.0,5.415555953979492,0.0,0.0,0.0,0.2757613956928253,4.0,0.0,1.0
754560,293.12274169921875,297.1499938964844,293.1499938964844,0.0781469494104385,-1884.887939453125,304.1457824707031,0.8275761008262634,0.1330291032791137,0.1199400648474693,293.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5991800427436829,0.050000000745058,0.0479518696665763,293.175048828125,297.1499938964844,293.1499938964844,0.0808776244521141,-1504.6951904296875,304.150634765625,0.8342095017433167,0.1363371908664703,0.0957122296094894,293.0199279785156,297.1499938964844,293.1499938964844,0.1496679633855819,-3335.322509765625,304.1397399902344,0.9879366159439088,0.3120858073234558,0.2123693376779556,293.217041015625,297.1499938964844,293.1499938964844,0.0039413105696439,-1483.6043701171875,296.560791015625,0.5991800427436829,0.050000000745058,0.2274630218744278,291.16632080078125,291.1499938964844,273.1499938964844,270.5870056152344,284.9764099121094,293.2175598144531,291.15045166015625,1.0,0.1770267039537429,0.8066741228103638,0.8066741228103638,1.0,1.0,-0.8441648483276367,0.3470505177974701,0.4971143305301666,0.1617889702320099,0.0,0.0,0.1884169578552246,44.83636093139648,67.0,-116.66465759277344,-5054.05126953125,62.633907318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,304.5666809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.02734375,18000.0,0.0,0.0,0.1194864213466644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378971189260482,0.1379013955593109,-4.273155354894698e-06,0.0,0.0001212635252159,0.0,0.0,5.437873363494873,0.0,0.0,0.0,0.2757973372936249,4.0,0.0,1.0
754620,293.12310791015625,297.1499938964844,293.1499938964844,0.079468622803688,-1910.60693359375,304.14501953125,0.8056979179382324,0.1336481869220733,0.1206661164760589,293.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.5792180299758911,0.050000000745058,0.0480547696352005,293.1712341308594,297.1499938964844,293.1499938964844,0.0817853286862373,-1518.936767578125,304.1489562988281,0.8115150928497314,0.1364764869213104,0.0959015414118766,293.063720703125,297.1499938964844,293.1499938964844,0.1747854053974151,-3785.4658203125,304.1018981933594,0.996181070804596,0.3065604865550995,0.2398824095726013,293.2122802734375,297.1499938964844,293.1499938964844,0.0039595225825905,-1495.6417236328125,296.49151611328125,0.5792180299758911,0.050000000745058,0.2279511392116546,291.0650329589844,291.1499938964844,273.1499938964844,270.59033203125,284.92254638671875,293.21258544921875,291.0553894042969,1.0,0.1864178329706192,0.8067957758903503,0.8067957758903503,1.0,1.0,-0.8789968490600586,0.3635432422161102,0.5154536366462708,0.1659208983182907,0.0,0.0,0.2069500833749771,47.74955749511719,70.0,-115.5205078125,-5299.134765625,72.5671615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39971923828125,304.7197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.146484375,18000.0,0.0,0.0,0.1177415251731872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462764889001846,0.1462807655334472,-4.280014309188118e-06,0.0,0.0001194926808238,0.0,0.0,5.789566040039063,0.0,0.0,0.0,0.277041882276535,4.0,0.0,1.0
754680,293.12310791015625,297.1499938964844,293.1499938964844,0.079468622803688,-1910.60693359375,304.14501953125,0.8056979179382324,0.1336481869220733,0.1206661164760589,293.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.5792180299758911,0.050000000745058,0.0480547696352005,293.1712341308594,297.1499938964844,293.1499938964844,0.0817853286862373,-1518.936767578125,304.1489562988281,0.8115150928497314,0.1364764869213104,0.0959015414118766,293.063720703125,297.1499938964844,293.1499938964844,0.1747854053974151,-3785.4658203125,304.1018981933594,0.996181070804596,0.3065604865550995,0.2398824095726013,293.2122802734375,297.1499938964844,293.1499938964844,0.0039595225825905,-1495.6417236328125,296.49151611328125,0.5792180299758911,0.050000000745058,0.2279511392116546,291.0650329589844,291.1499938964844,273.1499938964844,270.59033203125,284.92254638671875,293.21258544921875,291.0553894042969,1.0,0.1864178329706192,0.8067957758903503,0.8067957758903503,1.0,1.0,-0.8789968490600586,0.3635432422161102,0.5154536366462708,0.1659208983182907,0.0,0.0,0.2069500833749771,47.74955749511719,70.0,-115.5205078125,-5299.134765625,72.5671615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39971923828125,304.7197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.146484375,18000.0,0.0,0.0,0.1177415251731872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462764889001846,0.1462807655334472,-4.280014309188118e-06,0.0,0.0001194926808238,0.0,0.0,5.789566040039063,0.0,0.0,0.0,0.277041882276535,4.0,0.0,1.0
754740,293.124755859375,297.1499938964844,293.1499938964844,0.0801723375916481,-1924.0567626953125,304.1455383300781,0.7839058637619019,0.1339936107397079,0.121142104268074,293.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.560292661190033,0.050000000745058,0.0481691919267177,293.1684875488281,297.1499938964844,293.1499938964844,0.0822073444724083,-1525.4598388671875,304.14862060546875,0.7890090346336365,0.1364991217851638,0.0960235074162483,293.1242980957031,297.1499938964844,293.1499938964844,0.1976368427276611,-4180.7900390625,304.0802307128906,0.9990000128746032,0.2964886426925659,0.2645568549633026,293.2099304199219,297.1499938964844,293.1499938964844,0.0039659198373556,-1500.1982421875,296.4510803222656,0.560292661190033,0.050000000745058,0.2284939140081405,291.0219421386719,291.1499938964844,273.1499938964844,270.5935363769531,284.8818359375,293.2142944335937,291.0194396972656,1.0,0.1957331448793411,0.8069173693656921,0.8069173693656921,1.0,1.0,-0.9101176857948304,0.3782922625541687,0.5318254232406616,0.1697288602590561,0.0,0.0,0.2274718284606933,50.9297981262207,58.0,-57.86004638671875,-5581.67822265625,82.93505096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351318359375,304.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.181640625,18000.0,0.0,0.0,0.1172789111733436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583905667066574,0.1583948582410812,-4.299336524127284e-06,0.0,0.0001190231851069,0.0,0.0,6.317459583282471,0.0,0.0,0.0,0.2790465652942657,4.0,0.0,1.0
754800,293.124755859375,297.1499938964844,293.1499938964844,0.0801723375916481,-1924.0567626953125,304.1455383300781,0.7839058637619019,0.1339936107397079,0.121142104268074,293.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.560292661190033,0.050000000745058,0.0481691919267177,293.1684875488281,297.1499938964844,293.1499938964844,0.0822073444724083,-1525.4598388671875,304.14862060546875,0.7890090346336365,0.1364991217851638,0.0960235074162483,293.1242980957031,297.1499938964844,293.1499938964844,0.1976368427276611,-4180.7900390625,304.0802307128906,0.9990000128746032,0.2964886426925659,0.2645568549633026,293.2099304199219,297.1499938964844,293.1499938964844,0.0039659198373556,-1500.1982421875,296.4510803222656,0.560292661190033,0.050000000745058,0.2284939140081405,291.0219421386719,291.1499938964844,273.1499938964844,270.5935363769531,284.8818359375,293.2142944335937,291.0194396972656,1.0,0.1957331448793411,0.8069173693656921,0.8069173693656921,1.0,1.0,-0.9101176857948304,0.3782922625541687,0.5318254232406616,0.1697288602590561,0.0,0.0,0.2274718284606933,50.9297981262207,58.0,-57.86004638671875,-5581.67822265625,82.93505096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351318359375,304.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.181640625,18000.0,0.0,0.0,0.1172789111733436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583905667066574,0.1583948582410812,-4.299336524127284e-06,0.0,0.0001190231851069,0.0,0.0,6.317459583282471,0.0,0.0,0.0,0.2790465652942657,4.0,0.0,1.0
754860,293.125732421875,297.1499938964844,293.1499938964844,0.0804313570261001,-1928.5430908203125,304.1466064453125,0.7769450545310974,0.1344365179538726,0.1215277686715126,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.5537300705909729,0.050000000745058,0.0482139401137828,293.1654968261719,297.1499938964844,293.1499938964844,0.0821995884180069,-1525.1690673828125,304.14910888671875,0.7813133597373962,0.1366309970617294,0.0960909053683281,293.1797180175781,297.1499938964844,293.1499938964844,0.2054319828748703,-4307.615234375,304.0913391113281,0.9990000128746032,0.2858593165874481,0.2725686430931091,293.2088623046875,297.1499938964844,293.1499938964844,0.0039567938074469,-1496.24658203125,296.4381408691406,0.5537300705909729,0.050000000745058,0.2287061661481857,291.0303955078125,291.1499938964844,273.1499938964844,270.5965270996094,284.8861389160156,293.25250244140625,291.0362243652344,1.0,0.1984838545322418,0.806474506855011,0.806474506855011,1.0,1.0,-0.9206196665763856,0.3833995163440704,0.5372201800346375,0.1705723255872726,0.0,0.0,0.2436092793941497,52.15200424194336,46.0,18.856395721435547,-5778.29296875,86.80728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914367675781,305.0338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17954.146484375,18000.0,0.0,0.0,0.1183657720685005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698376685380935,0.1698419898748397,-4.322214863350382e-06,0.0,0.0001201262130052,0.0,0.0,6.8321051597595215,0.0,0.0,0.0,0.2810640037059784,4.0,0.0,1.0
754920,293.125732421875,297.1499938964844,293.1499938964844,0.0804313570261001,-1928.5430908203125,304.1466064453125,0.7769450545310974,0.1344365179538726,0.1215277686715126,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.5537300705909729,0.050000000745058,0.0482139401137828,293.1654968261719,297.1499938964844,293.1499938964844,0.0821995884180069,-1525.1690673828125,304.14910888671875,0.7813133597373962,0.1366309970617294,0.0960909053683281,293.1797180175781,297.1499938964844,293.1499938964844,0.2054319828748703,-4307.615234375,304.0913391113281,0.9990000128746032,0.2858593165874481,0.2725686430931091,293.2088623046875,297.1499938964844,293.1499938964844,0.0039567938074469,-1496.24658203125,296.4381408691406,0.5537300705909729,0.050000000745058,0.2287061661481857,291.0303955078125,291.1499938964844,273.1499938964844,270.5965270996094,284.8861389160156,293.25250244140625,291.0362243652344,1.0,0.1984838545322418,0.806474506855011,0.806474506855011,1.0,1.0,-0.9206196665763856,0.3833995163440704,0.5372201800346375,0.1705723255872726,0.0,0.0,0.2436092793941497,52.15200424194336,46.0,18.856395721435547,-5778.29296875,86.80728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914367675781,305.0338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17954.146484375,18000.0,0.0,0.0,0.1183657720685005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698376685380935,0.1698419898748397,-4.322214863350382e-06,0.0,0.0001201262130052,0.0,0.0,6.8321051597595215,0.0,0.0,0.0,0.2810640037059784,4.0,0.0,1.0
754980,293.1258544921875,297.1499938964844,293.1499938964844,0.0804350599646568,-1927.6876220703125,304.1477355957031,0.7834886908531189,0.1350240111351013,0.1220021396875381,293.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.5583561658859253,0.050000000745058,0.0481820739805698,293.15985107421875,297.1499938964844,293.1499938964844,0.0822401493787765,-1525.109375,304.1493225097656,0.788046658039093,0.1373855769634246,0.0965117663145065,293.2076721191406,297.1499938964844,293.1499938964844,0.1991741508245468,-4194.16943359375,304.1210327148437,0.9987534284591676,0.2793784439563751,0.2659701108932495,293.20770263671875,297.1499938964844,293.1499938964844,0.0039323479868471,-1484.222900390625,296.4542541503906,0.5583561658859253,0.050000000745058,0.2285550087690353,291.08721923828125,291.1499938964844,273.1499938964844,270.5993347167969,284.89630126953125,293.2687072753906,291.0950927734375,1.0,0.1958075761795044,0.8060315847396851,0.8060315847396851,1.0,1.0,-0.913543939590454,0.3803869783878326,0.5331569314002991,0.1686809808015823,0.0,0.0,0.2483967989683151,51.26042175292969,34.0,67.84124755859375,-5813.6630859375,84.08304595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99755859375,305.0477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.349609375,18000.0,0.0,0.0,0.1205308437347412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750303506851196,0.175034686923027,-4.338541202741908e-06,0.0,0.0001223234867211,0.0,0.0,7.078195571899414,0.0,0.0,0.0,0.2820999026298523,4.0,0.0,1.0
755040,293.1258544921875,297.1499938964844,293.1499938964844,0.0804350599646568,-1927.6876220703125,304.1477355957031,0.7834886908531189,0.1350240111351013,0.1220021396875381,293.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.5583561658859253,0.050000000745058,0.0481820739805698,293.15985107421875,297.1499938964844,293.1499938964844,0.0822401493787765,-1525.109375,304.1493225097656,0.788046658039093,0.1373855769634246,0.0965117663145065,293.2076721191406,297.1499938964844,293.1499938964844,0.1991741508245468,-4194.16943359375,304.1210327148437,0.9987534284591676,0.2793784439563751,0.2659701108932495,293.20770263671875,297.1499938964844,293.1499938964844,0.0039323479868471,-1484.222900390625,296.4542541503906,0.5583561658859253,0.050000000745058,0.2285550087690353,291.08721923828125,291.1499938964844,273.1499938964844,270.5993347167969,284.89630126953125,293.2687072753906,291.0950927734375,1.0,0.1958075761795044,0.8060315847396851,0.8060315847396851,1.0,1.0,-0.913543939590454,0.3803869783878326,0.5331569314002991,0.1686809808015823,0.0,0.0,0.2483967989683151,51.26042175292969,34.0,67.84124755859375,-5813.6630859375,84.08304595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99755859375,305.0477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.349609375,18000.0,0.0,0.0,0.1205308437347412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750303506851196,0.175034686923027,-4.338541202741908e-06,0.0,0.0001223234867211,0.0,0.0,7.078195571899414,0.0,0.0,0.0,0.2820999026298523,4.0,0.0,1.0
755100,293.1257019042969,297.1499938964844,293.1499938964844,0.0804688036441803,-1927.9190673828125,304.1480712890625,0.7915304899215698,0.1353626400232315,0.1222533881664276,293.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.5645932555198669,0.050000000745058,0.0481413938105106,293.1575927734375,297.1499938964844,293.1499938964844,0.0822908580303192,-1525.55810546875,304.1493530273437,0.7962003350257874,0.1377026140689849,0.0967295095324516,293.2109069824219,297.1499938964844,293.1499938964844,0.1926365941762924,-4080.89404296875,304.1383056640625,0.9990001916885376,0.278005301952362,0.2590667605400085,293.2069396972656,297.1499938964844,293.1499938964844,0.0039183795452117,-1477.7637939453125,296.4618225097656,0.5645932555198669,0.050000000745058,0.228362038731575,291.113525390625,291.1499938964844,273.1499938964844,270.6006774902344,284.9006042480469,293.2682800292969,291.11993408203125,1.0,0.192733496427536,0.8058101534843445,0.8058101534843445,1.0,1.0,-0.9052627086639404,0.376681923866272,0.5285807847976685,0.167034238576889,0.0,0.0,0.2481634765863418,50.1425895690918,34.0,69.6820068359375,-5783.29345703125,80.85079193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91357421875,305.0204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.17578125,18000.0,0.0,0.0,0.121762104332447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753494143486023,0.1753537654876709,-4.34186131315073e-06,0.0,0.0001235730596818,0.0,0.0,7.0970845222473145,0.0,0.0,0.0,0.2822132110595703,4.0,0.0,1.0
755160,293.1255798339844,297.1499938964844,293.1499938964844,0.0805022418498992,-1928.1531982421875,304.1483764648437,0.802237868309021,0.1356928944587707,0.1225030198693275,293.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5729733109474182,0.050000000745058,0.0480903834104537,293.1559753417969,297.1499938964844,293.1499938964844,0.0822775140404701,-1525.07763671875,304.1495056152344,0.806828498840332,0.1379266679286956,0.0968856438994407,293.2044677734375,297.1499938964844,293.1499938964844,0.1829317063093185,-3909.5859375,304.1581115722656,0.997714102268219,0.27848681807518,0.2481806725263595,293.2059936523437,297.1499938964844,293.1499938964844,0.0039046995807439,-1471.4287109375,296.4691772460937,0.5729733109474182,0.050000000745058,0.2281200736761093,291.138427734375,291.1499938964844,273.1499938964844,270.6019897460937,284.9049072265625,293.2604675292969,291.14569091796875,1.0,0.1885794848203659,0.8057883381843567,0.8057883381843567,1.0,1.0,-0.8926056623458862,0.3710028231143951,0.5216028094291687,0.1646734327077865,0.0,0.0,0.2464571744203567,48.72018051147461,25.0,74.24520111083984,-5732.28515625,76.38426208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.847412109375,305.0023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.1229659989476203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748062521219253,0.1748106032609939,-4.342839474702487e-06,0.0,0.0001247948530362,0.0,0.0,7.0754499435424805,0.0,0.0,0.0,0.2821531295776367,4.0,0.0,1.0
755220,293.1251220703125,297.1499938964844,293.1499938964844,0.0805407464504242,-1928.03857421875,304.1488342285156,0.8277641534805298,0.1364023685455322,0.12301966547966,293.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.593773365020752,0.050000000745058,0.0479782335460186,293.1553955078125,297.1499938964844,293.1499938964844,0.0818700492382049,-1518.5338134765625,304.1503601074219,0.8309683203697205,0.137893944978714,0.0968792289495468,293.1617126464844,297.1499938964844,293.1499938964844,0.157524287700653,-3460.593994140625,304.19775390625,0.9907164573669434,0.2856979370117187,0.2199505567550659,293.20367431640625,297.1499938964844,293.1499938964844,0.0038767261430621,-1458.2642822265625,296.48907470703125,0.593773365020752,0.050000000745058,0.2275880724191665,291.19403076171875,291.1499938964844,273.1499938964844,270.6044616699219,284.909912109375,293.22369384765625,291.2016296386719,1.0,0.1785428822040558,0.8057447671890259,0.8057447671890259,1.0,1.0,-0.858568012714386,0.3556746244430542,0.502893328666687,0.1586357951164245,0.0,0.0,0.2368814945220947,45.54019927978516,28.0,78.34114837646484,-5560.72900390625,65.92371368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7842102050781,304.9639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8203125,18000.0,0.0,0.0,0.1249669566750526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698941588401794,0.1698984950780868,-4.337857262726175e-06,0.0,0.0001268255728064,0.0,0.0,6.858585357666016,0.0,0.0,0.0,0.2813545763492584,4.0,0.0,1.0
755280,293.1251220703125,297.1499938964844,293.1499938964844,0.0805407464504242,-1928.03857421875,304.1488342285156,0.8277641534805298,0.1364023685455322,0.12301966547966,293.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.593773365020752,0.050000000745058,0.0479782335460186,293.1553955078125,297.1499938964844,293.1499938964844,0.0818700492382049,-1518.5338134765625,304.1503601074219,0.8309683203697205,0.137893944978714,0.0968792289495468,293.1617126464844,297.1499938964844,293.1499938964844,0.157524287700653,-3460.593994140625,304.19775390625,0.9907164573669434,0.2856979370117187,0.2199505567550659,293.20367431640625,297.1499938964844,293.1499938964844,0.0038767261430621,-1458.2642822265625,296.48907470703125,0.593773365020752,0.050000000745058,0.2275880724191665,291.19403076171875,291.1499938964844,273.1499938964844,270.6044616699219,284.909912109375,293.22369384765625,291.2016296386719,1.0,0.1785428822040558,0.8057447671890259,0.8057447671890259,1.0,1.0,-0.858568012714386,0.3556746244430542,0.502893328666687,0.1586357951164245,0.0,0.0,0.2368814945220947,45.54019927978516,28.0,78.34114837646484,-5560.72900390625,65.92371368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7842102050781,304.9639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8203125,18000.0,0.0,0.0,0.1249669566750526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698941588401794,0.1698984950780868,-4.337857262726175e-06,0.0,0.0001268255728064,0.0,0.0,6.858585357666016,0.0,0.0,0.0,0.2813545763492584,4.0,0.0,1.0
755340,293.1240539550781,297.1499938964844,293.1499938964844,0.0807610973715782,-1931.51416015625,304.1488342285156,0.849378228187561,0.1372454762458801,0.1236504465341568,293.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.6103996634483337,0.050000000745058,0.0479000434279441,293.1534729003906,297.1499938964844,293.1499938964844,0.0815721452236175,-1513.7684326171875,304.15069580078125,0.8514257669448853,0.1381430625915527,0.0968934521079063,293.0949401855469,297.1499938964844,293.1499938964844,0.1366217732429504,-3084.265869140625,304.2160339355469,0.9806821942329408,0.2989149987697601,0.1964184194803238,293.2001953125,297.1499938964844,293.1499938964844,0.0038559848908334,-1448.4501953125,296.5063781738281,0.6103996634483337,0.050000000745058,0.2272171825170517,291.2384033203125,291.1499938964844,273.1499938964844,270.60675048828125,284.9197692871094,293.2005920410156,291.24237060546875,1.0,0.171131357550621,0.8057011365890503,0.8057011365890503,1.0,1.0,-0.8305538892745972,0.3431576490402221,0.487396240234375,0.1535813957452774,0.0,0.0,0.2218265682458877,43.284576416015625,46.0,55.32246017456055,-5354.8115234375,58.35698699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270874023437,304.8926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.548828125,18000.0,0.0,0.0,0.1259502470493316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609506160020828,0.160954937338829,-4.323751909396378e-06,0.0,0.0001278234849451,0.0,0.0,6.459880828857422,0.0,0.0,0.0,0.2798423767089844,4.0,0.0,1.0
755400,293.1240539550781,297.1499938964844,293.1499938964844,0.0807610973715782,-1931.51416015625,304.1488342285156,0.849378228187561,0.1372454762458801,0.1236504465341568,293.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.6103996634483337,0.050000000745058,0.0479000434279441,293.1534729003906,297.1499938964844,293.1499938964844,0.0815721452236175,-1513.7684326171875,304.15069580078125,0.8514257669448853,0.1381430625915527,0.0968934521079063,293.0949401855469,297.1499938964844,293.1499938964844,0.1366217732429504,-3084.265869140625,304.2160339355469,0.9806821942329408,0.2989149987697601,0.1964184194803238,293.2001953125,297.1499938964844,293.1499938964844,0.0038559848908334,-1448.4501953125,296.5063781738281,0.6103996634483337,0.050000000745058,0.2272171825170517,291.2384033203125,291.1499938964844,273.1499938964844,270.60675048828125,284.9197692871094,293.2005920410156,291.24237060546875,1.0,0.171131357550621,0.8057011365890503,0.8057011365890503,1.0,1.0,-0.8305538892745972,0.3431576490402221,0.487396240234375,0.1535813957452774,0.0,0.0,0.2218265682458877,43.284576416015625,46.0,55.32246017456055,-5354.8115234375,58.35698699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270874023437,304.8926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.548828125,18000.0,0.0,0.0,0.1259502470493316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609506160020828,0.160954937338829,-4.323751909396378e-06,0.0,0.0001278234849451,0.0,0.0,6.459880828857422,0.0,0.0,0.0,0.2798423767089844,4.0,0.0,1.0
755460,293.1225280761719,297.1499938964844,293.1499938964844,0.0815152674913406,-1945.5821533203125,304.14794921875,0.8500592708587646,0.1382150053977966,0.1245298013091087,293.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421875,0.6094256639480591,0.050000000745058,0.0479044206440448,293.15020751953125,297.1499938964844,293.1499938964844,0.0819887891411781,-1519.8790283203125,304.1497497558594,0.8512243032455444,0.1387186199426651,0.0972686037421226,293.0417785644531,297.1499938964844,293.1499938964844,0.1372518837451934,-3100.65771484375,304.19189453125,0.9813974499702454,0.3111700415611267,0.1978124678134918,293.1950988769531,297.1499938964844,293.1499938964844,0.0038519713561981,-1447.1741943359375,296.5038757324219,0.6094256639480591,0.050000000745058,0.2272379398345947,291.2397766113281,291.1499938964844,273.1499938964844,270.6088562011719,284.9103698730469,293.1955871582031,291.2336730957031,1.0,0.172497346997261,0.8060783743858337,0.8060783743858337,1.0,1.0,-0.8337507247924805,0.3448602557182312,0.4888904690742492,0.1535533368587494,0.0,0.0,0.208988070487976,43.4140739440918,64.0,-16.423965454101562,-5238.88720703125,59.01778030395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.48046875,18000.0,0.0,0.0,0.1257183998823166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152236133813858,0.152240440249443,-4.306401024223305e-06,0.0,0.0001275881950277,0.0,0.0,6.071405410766602,0.0,0.0,0.0,0.278334379196167,4.0,0.0,1.0
755520,293.1225280761719,297.1499938964844,293.1499938964844,0.0815152674913406,-1945.5821533203125,304.14794921875,0.8500592708587646,0.1382150053977966,0.1245298013091087,293.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421875,0.6094256639480591,0.050000000745058,0.0479044206440448,293.15020751953125,297.1499938964844,293.1499938964844,0.0819887891411781,-1519.8790283203125,304.1497497558594,0.8512243032455444,0.1387186199426651,0.0972686037421226,293.0417785644531,297.1499938964844,293.1499938964844,0.1372518837451934,-3100.65771484375,304.19189453125,0.9813974499702454,0.3111700415611267,0.1978124678134918,293.1950988769531,297.1499938964844,293.1499938964844,0.0038519713561981,-1447.1741943359375,296.5038757324219,0.6094256639480591,0.050000000745058,0.2272379398345947,291.2397766113281,291.1499938964844,273.1499938964844,270.6088562011719,284.9103698730469,293.1955871582031,291.2336730957031,1.0,0.172497346997261,0.8060783743858337,0.8060783743858337,1.0,1.0,-0.8337507247924805,0.3448602557182312,0.4888904690742492,0.1535533368587494,0.0,0.0,0.208988070487976,43.4140739440918,64.0,-16.423965454101562,-5238.88720703125,59.01778030395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.48046875,18000.0,0.0,0.0,0.1257183998823166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152236133813858,0.152240440249443,-4.306401024223305e-06,0.0,0.0001275881950277,0.0,0.0,6.071405410766602,0.0,0.0,0.0,0.278334379196167,4.0,0.0,1.0
755580,293.1219787597656,297.1499938964844,293.1499938964844,0.0827731266617775,-1970.056640625,304.14654541015625,0.8303143978118896,0.1390233188867569,0.1253770291805267,293.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.5917649269104004,0.050000000745058,0.0479883514344692,293.1473388671875,297.1499938964844,293.1499938964844,0.0830389559268951,-1535.9599609375,304.1480712890625,0.8309057950973511,0.1392930448055267,0.0977390706539154,293.0377197265625,297.1499938964844,293.1499938964844,0.1588891744613647,-3498.09375,304.1413879394531,0.9916401505470276,0.314849317073822,0.2227449864149093,293.1896057128906,297.1499938964844,293.1499938964844,0.0038682781159877,-1457.1575927734375,296.4608764648437,0.5917649269104004,0.050000000745058,0.2276360839605331,291.1678466796875,291.1499938964844,273.1499938964844,270.6108093261719,284.8735046386719,293.1900329589844,291.1543884277344,1.0,0.1814527511596679,0.8064555525779724,0.8064555525779724,1.0,1.0,-0.8658265471458435,0.3596356213092804,0.5061908960342407,0.1583255678415298,0.0,0.0,0.2107913345098495,45.83537673950195,67.0,-98.24967956542967,-5310.205078125,67.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036682128906,304.6916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.603515625,18000.0,0.0,0.0,0.1247119307518005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506428718566894,0.1506471633911132,-4.296471615816699e-06,0.0,0.0001265667524421,0.0,0.0,5.991735935211182,0.0,0.0,0.0,0.2779484391212463,4.0,0.0,1.0
755640,293.1219787597656,297.1499938964844,293.1499938964844,0.0827731266617775,-1970.056640625,304.14654541015625,0.8303143978118896,0.1390233188867569,0.1253770291805267,293.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.5917649269104004,0.050000000745058,0.0479883514344692,293.1473388671875,297.1499938964844,293.1499938964844,0.0830389559268951,-1535.9599609375,304.1480712890625,0.8309057950973511,0.1392930448055267,0.0977390706539154,293.0377197265625,297.1499938964844,293.1499938964844,0.1588891744613647,-3498.09375,304.1413879394531,0.9916401505470276,0.314849317073822,0.2227449864149093,293.1896057128906,297.1499938964844,293.1499938964844,0.0038682781159877,-1457.1575927734375,296.4608764648437,0.5917649269104004,0.050000000745058,0.2276360839605331,291.1678466796875,291.1499938964844,273.1499938964844,270.6108093261719,284.8735046386719,293.1900329589844,291.1543884277344,1.0,0.1814527511596679,0.8064555525779724,0.8064555525779724,1.0,1.0,-0.8658265471458435,0.3596356213092804,0.5061908960342407,0.1583255678415298,0.0,0.0,0.2107913345098495,45.83537673950195,67.0,-98.24967956542967,-5310.205078125,67.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036682128906,304.6916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.603515625,18000.0,0.0,0.0,0.1247119307518005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506428718566894,0.1506471633911132,-4.296471615816699e-06,0.0,0.0001265667524421,0.0,0.0,5.991735935211182,0.0,0.0,0.0,0.2779484391212463,4.0,0.0,1.0
755700,293.1220397949219,297.1499938964844,293.1499938964844,0.0834407359361648,-1983.1610107421875,304.1459655761719,0.820064902305603,0.1393678486347198,0.1257500052452087,293.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5821937322616577,0.050000000745058,0.0480384342372417,293.1461486816406,297.1499938964844,293.1499938964844,0.0836374089121818,-1545.1722412109375,304.1473388671875,0.8204897046089172,0.139562115073204,0.0979673489928245,293.0541687011719,297.1499938964844,293.1499938964844,0.1708804070949554,-3712.512939453125,304.1213073730469,0.99528706073761,0.3130519688129425,0.2358718812465667,293.1872253417969,297.1499938964844,293.1499938964844,0.0038797508459538,-1463.9271240234375,296.431640625,0.5821937322616577,0.050000000745058,0.2278736531734466,291.1194152832031,291.1499938964844,273.1499938964844,270.6117248535156,284.85467529296875,293.1875915527344,291.10693359375,1.0,0.1859048753976822,0.8066442012786865,0.8066442012786865,1.0,1.0,-0.8826518058776855,0.3673571944236755,0.51529461145401,0.1609720736742019,0.0,0.0,0.2176806479692459,47.26454162597656,67.0,-112.0108413696289,-5408.74951171875,72.46369171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1574401855469,304.7308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.474609375,18000.0,0.0,0.0,0.1242094337940216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535069346427917,0.1535112410783767,-4.297454779589316e-06,0.0,0.0001260567805729,0.0,0.0,6.11175012588501,0.0,0.0,0.0,0.2783596217632293,4.0,0.0,1.0
755760,293.122314453125,297.1499938964844,293.1499938964844,0.0839953273534774,-1993.9747314453125,304.14569091796875,0.8102582097053528,0.1396698504686355,0.1260901689529419,293.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08843994140625,0.5731063485145569,0.050000000745058,0.0480896420776844,293.1451110839844,297.1499938964844,293.1499938964844,0.0841410532593727,-1552.86376953125,304.1469116210937,0.8105754852294922,0.1398122310638427,0.0981871783733367,293.07666015625,297.1499938964844,293.1499938964844,0.182101771235466,-3909.823486328125,304.1061706542969,0.9976860880851746,0.3098528087139129,0.248005598783493,293.185302734375,297.1499938964844,293.1499938964844,0.003890108782798,-1469.64306640625,296.4078369140625,0.5731063485145569,0.050000000745058,0.2281165570020675,291.0813293457031,291.1499938964844,273.1499938964844,270.6125793457031,284.8387451171875,293.18560791015625,291.0736389160156,1.0,0.1903731673955917,0.8065338730812073,0.8065338730812073,1.0,1.0,-0.8982391357421875,0.3744963705539703,0.5237427949905396,0.163431316614151,0.0,0.0,0.226159855723381,48.71255111694336,70.0,-97.30374908447266,-5532.97216796875,77.37055969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18621826171875,304.8110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.05078125,18000.0,0.0,0.0,0.1238733902573585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581650823354721,0.1581693887710571,-4.302723937144037e-06,0.0,0.0001257157418876,0.0,0.0,6.312920570373535,0.0,0.0,0.0,0.2790913581848144,4.0,0.0,1.0
755820,293.1228942871094,297.1499938964844,293.1499938964844,0.0847536846995353,-2008.444091796875,304.1458740234375,0.7902929782867432,0.1402511000633239,0.1267134845256805,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.5555265545845032,0.050000000745058,0.0482013896107673,293.143310546875,297.1499938964844,293.1499938964844,0.0848262682557106,-1563.08740234375,304.1468200683594,0.7904410362243652,0.1403016000986099,0.0986087545752525,293.1315612792969,297.1499938964844,293.1499938964844,0.2030396163463592,-4269.2890625,304.08624267578125,0.9990000128746032,0.3005984723567962,0.2705920338630676,293.1826171875,297.1499938964844,293.1499938964844,0.003902371507138,-1475.7496337890625,296.383544921875,0.5555265545845032,0.050000000745058,0.2286466360092163,291.04852294921875,291.1499938964844,273.1499938964844,270.6141662597656,284.8282775878906,293.211181640625,291.04718017578125,1.0,0.1992466896772384,0.8063133358955383,0.8063133358955383,1.0,1.0,-0.9273721575737,0.3878195881843567,0.5395525693893433,0.1681766659021377,0.0,0.0,0.2424113601446151,51.8323860168457,58.0,-44.61150360107422,-5777.63330078125,87.5999526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15966796875,304.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17957.263671875,18000.0,0.0,0.0,0.1240116879343986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685961931943893,0.1686005145311355,-4.320464086049469e-06,0.0,0.00012585609511,0.0,0.0,6.776940822601318,0.0,0.0,0.0,0.2808693051338196,4.0,0.0,1.0
755880,293.1228942871094,297.1499938964844,293.1499938964844,0.0847536846995353,-2008.444091796875,304.1458740234375,0.7902929782867432,0.1402511000633239,0.1267134845256805,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.5555265545845032,0.050000000745058,0.0482013896107673,293.143310546875,297.1499938964844,293.1499938964844,0.0848262682557106,-1563.08740234375,304.1468200683594,0.7904410362243652,0.1403016000986099,0.0986087545752525,293.1315612792969,297.1499938964844,293.1499938964844,0.2030396163463592,-4269.2890625,304.08624267578125,0.9990000128746032,0.3005984723567962,0.2705920338630676,293.1826171875,297.1499938964844,293.1499938964844,0.003902371507138,-1475.7496337890625,296.383544921875,0.5555265545845032,0.050000000745058,0.2286466360092163,291.04852294921875,291.1499938964844,273.1499938964844,270.6141662597656,284.8282775878906,293.211181640625,291.04718017578125,1.0,0.1992466896772384,0.8063133358955383,0.8063133358955383,1.0,1.0,-0.9273721575737,0.3878195881843567,0.5395525693893433,0.1681766659021377,0.0,0.0,0.2424113601446151,51.8323860168457,58.0,-44.61150360107422,-5777.63330078125,87.5999526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15966796875,304.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17957.263671875,18000.0,0.0,0.0,0.1240116879343986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685961931943893,0.1686005145311355,-4.320464086049469e-06,0.0,0.00012585609511,0.0,0.0,6.776940822601318,0.0,0.0,0.0,0.2808693051338196,4.0,0.0,1.0
755940,293.122802734375,297.1499938964844,293.1499938964844,0.0852102488279342,-2016.688720703125,304.1465148925781,0.784954309463501,0.1409551948308944,0.1273370236158371,293.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.5500426292419434,0.050000000745058,0.0482404753565788,293.13946533203125,297.1499938964844,293.1499938964844,0.0853755995631218,-1570.88818359375,304.1469421386719,0.7853487133979797,0.1412422358989715,0.0991853475570678,293.18426513671875,297.1499938964844,293.1499938964844,0.2094292640686035,-4371.86279296875,304.0976867675781,0.9990000128746032,0.2903523445129394,0.2770543396472931,293.1806335449219,297.1499938964844,293.1499938964844,0.003901639720425,-1474.8836669921875,296.3828125,0.5500426292419434,0.050000000745058,0.2288320511579513,291.0570983886719,291.1499938964844,273.1499938964844,270.6155700683594,284.836669921875,293.24078369140625,291.061767578125,1.0,0.201621800661087,0.8060927391052246,0.8060927391052246,1.0,1.0,-0.936869740486145,0.3921293020248413,0.5447404384613037,0.1697998493909835,0.0,0.0,0.254770427942276,52.92031097412109,46.0,15.955903053283691,-5938.1064453125,91.16903686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484313964844,305.0509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.841796875,18000.0,0.0,0.0,0.1252889186143875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778764128684997,0.1778807640075683,-4.340144641901134e-06,0.0,0.0001271523215109,0.0,0.0,7.202333450317383,0.0,0.0,0.0,0.2825530767440796,4.0,0.0,1.0
