time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756000,293.122802734375,297.1499938964844,293.1499938964844,0.0852102488279342,-2016.688720703125,304.1465148925781,0.784954309463501,0.1409551948308944,0.1273370236158371,293.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.5500426292419434,0.050000000745058,0.0482404753565788,293.13946533203125,297.1499938964844,293.1499938964844,0.0853755995631218,-1570.88818359375,304.1469421386719,0.7853487133979797,0.1412422358989715,0.0991853475570678,293.18426513671875,297.1499938964844,293.1499938964844,0.2094292640686035,-4371.86279296875,304.0976867675781,0.9990000128746032,0.2903523445129394,0.2770543396472931,293.1806335449219,297.1499938964844,293.1499938964844,0.003901639720425,-1474.8836669921875,296.3828125,0.5500426292419434,0.050000000745058,0.2288320511579513,291.0570983886719,291.1499938964844,273.1499938964844,270.6155700683594,284.836669921875,293.24078369140625,291.061767578125,1.0,0.201621800661087,0.8060927391052246,0.8060927391052246,1.0,1.0,-0.936869740486145,0.3921293020248413,0.5447404384613037,0.1697998493909835,0.0,0.0,0.254770427942276,52.92031097412109,46.0,15.955903053283691,-5938.1064453125,91.16903686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484313964844,305.0509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.841796875,18000.0,0.0,0.0,0.1252889186143875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778764128684997,0.1778807640075683,-4.340144641901134e-06,0.0,0.0001271523215109,0.0,0.0,7.202333450317383,0.0,0.0,0.0,0.2825530767440796,4.0,0.0,1.0
756060,293.12115478515625,297.1499938964844,293.1499938964844,0.0855604633688926,-2022.442138671875,304.1470642089844,0.7934691905975342,0.1419739574193954,0.1281723976135254,293.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.5555798411369324,0.050000000745058,0.0482009798288345,293.1368713378906,297.1499938964844,293.1499938964844,0.085676223039627,-1574.6448974609375,304.1474914550781,0.7937432527542114,0.1420442909002304,0.0997899621725082,293.2106628417969,297.1499938964844,293.1499938964844,0.2028206586837768,-4253.583984375,304.1258850097656,0.9990000128746032,0.2840733826160431,0.2699969410896301,293.1783752441406,297.1499938964844,293.1499938964844,0.0038881464861333,-1467.333740234375,296.40679931640625,0.5555798411369324,0.050000000745058,0.2286446988582611,291.1049194335937,291.1499938964844,273.1499938964844,270.6168212890625,284.84893798828125,293.2518615722656,291.1114807128906,1.0,0.1986642330884933,0.8057605624198914,0.8057605624198914,1.0,1.0,-0.9298283457756042,0.3888834118843078,0.5409449338912964,0.1685829162597656,0.0,0.0,0.2577905654907226,51.84847640991211,34.0,57.42874526977539,-5960.41748046875,88.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9170227050781,305.0717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.51953125,18000.0,0.0,0.0,0.1272777169942855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817591190338134,0.181763470172882,-4.353501935838722e-06,0.0,0.0001291707012569,0.0,0.0,7.390742301940918,0.0,0.0,0.0,0.283355563879013,4.0,0.0,1.0
756120,293.12115478515625,297.1499938964844,293.1499938964844,0.0855604633688926,-2022.442138671875,304.1470642089844,0.7934691905975342,0.1419739574193954,0.1281723976135254,293.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.5555798411369324,0.050000000745058,0.0482009798288345,293.1368713378906,297.1499938964844,293.1499938964844,0.085676223039627,-1574.6448974609375,304.1474914550781,0.7937432527542114,0.1420442909002304,0.0997899621725082,293.2106628417969,297.1499938964844,293.1499938964844,0.2028206586837768,-4253.583984375,304.1258850097656,0.9990000128746032,0.2840733826160431,0.2699969410896301,293.1783752441406,297.1499938964844,293.1499938964844,0.0038881464861333,-1467.333740234375,296.40679931640625,0.5555798411369324,0.050000000745058,0.2286446988582611,291.1049194335937,291.1499938964844,273.1499938964844,270.6168212890625,284.84893798828125,293.2518615722656,291.1114807128906,1.0,0.1986642330884933,0.8057605624198914,0.8057605624198914,1.0,1.0,-0.9298283457756042,0.3888834118843078,0.5409449338912964,0.1685829162597656,0.0,0.0,0.2577905654907226,51.84847640991211,34.0,57.42874526977539,-5960.41748046875,88.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9170227050781,305.0717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.51953125,18000.0,0.0,0.0,0.1272777169942855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817591190338134,0.181763470172882,-4.353501935838722e-06,0.0,0.0001291707012569,0.0,0.0,7.390742301940918,0.0,0.0,0.0,0.283355563879013,4.0,0.0,1.0
756180,293.1207580566406,297.1499938964844,293.1499938964844,0.0858124196529388,-2026.401611328125,304.14764404296875,0.8130155205726624,0.14279206097126,0.1288762241601944,293.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5705274343490601,0.050000000745058,0.0481048412621021,293.1350402832031,297.1499938964844,293.1499938964844,0.0857822299003601,-1575.6083984375,304.14813232421875,0.8129252791404724,0.1427424848079681,0.1002025976777076,293.2048645019531,297.1499938964844,293.1499938964844,0.1857506185770034,-3956.814697265625,304.1626892089844,0.998193860054016,0.2836288213729858,0.2513865232467651,293.17578125,297.1499938964844,293.1499938964844,0.0038708695210516,-1458.538330078125,296.4316711425781,0.5705274343490601,0.050000000745058,0.2281886488199234,291.1512451171875,291.1499938964844,273.1499938964844,270.61798095703125,284.8619079589844,293.24298095703125,291.15802001953125,1.0,0.1912035644054412,0.8054283857345581,0.8054283857345581,1.0,1.0,-0.908059060573578,0.3788933157920837,0.5291657447814941,0.164963811635971,0.0,0.0,0.2545406818389892,49.195987701416016,25.0,67.65654754638672,-5871.8359375,79.88629913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.0541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.80859375,18000.0,0.0,0.0,0.1292904913425445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806100606918335,0.1806144118309021,-4.355709279479925e-06,0.0,0.0001312134118052,0.0,0.0,7.344908237457275,0.0,0.0,0.0,0.2832319438457489,4.0,0.0,1.0
756240,293.1207580566406,297.1499938964844,293.1499938964844,0.0858124196529388,-2026.401611328125,304.14764404296875,0.8130155205726624,0.14279206097126,0.1288762241601944,293.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5705274343490601,0.050000000745058,0.0481048412621021,293.1350402832031,297.1499938964844,293.1499938964844,0.0857822299003601,-1575.6083984375,304.14813232421875,0.8129252791404724,0.1427424848079681,0.1002025976777076,293.2048645019531,297.1499938964844,293.1499938964844,0.1857506185770034,-3956.814697265625,304.1626892089844,0.998193860054016,0.2836288213729858,0.2513865232467651,293.17578125,297.1499938964844,293.1499938964844,0.0038708695210516,-1458.538330078125,296.4316711425781,0.5705274343490601,0.050000000745058,0.2281886488199234,291.1512451171875,291.1499938964844,273.1499938964844,270.61798095703125,284.8619079589844,293.24298095703125,291.15802001953125,1.0,0.1912035644054412,0.8054283857345581,0.8054283857345581,1.0,1.0,-0.908059060573578,0.3788933157920837,0.5291657447814941,0.164963811635971,0.0,0.0,0.2545406818389892,49.195987701416016,25.0,67.65654754638672,-5871.8359375,79.88629913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.0541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.80859375,18000.0,0.0,0.0,0.1292904913425445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806100606918335,0.1806144118309021,-4.355709279479925e-06,0.0,0.0001312134118052,0.0,0.0,7.344908237457275,0.0,0.0,0.0,0.2832319438457489,4.0,0.0,1.0
756300,293.1212463378906,297.1499938964844,293.1499938964844,0.0858172625303268,-2026.0635986328125,304.1480712890625,0.8248975276947021,0.1430644541978836,0.1291158199310302,293.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5804896354675293,0.050000000745058,0.0480476692318916,293.13397216796875,297.1499938964844,293.1499938964844,0.0858235359191894,-1575.88916015625,304.1484069824219,0.8249013423919678,0.1431435346603393,0.1004249155521392,293.1870422363281,297.1499938964844,293.1499938964844,0.1738304644823074,-3747.51611328125,304.1820373535156,0.9958122968673706,0.2864284813404083,0.2381727844476699,293.1744384765625,297.1499938964844,293.1499938964844,0.0038614573422819,-1453.67578125,296.446533203125,0.5804896354675293,0.050000000745058,0.2279174476861953,291.1776428222656,291.1499938964844,273.1499938964844,270.6185302734375,284.8677978515625,293.2292175292969,291.1849670410156,1.0,0.1864347159862518,0.8052623271942139,0.8052623271942139,1.0,1.0,-0.8924856781959534,0.3717591762542724,0.5207265019416809,0.1624161899089813,0.0,0.0,0.2500653862953186,47.59477615356445,25.0,72.72100830078125,-5793.93017578125,74.65470886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133850097656,305.0476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.619140625,18000.0,0.0,0.0,0.1301053464412689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783009320497512,0.178305298089981,-4.353401436674176e-06,0.0,0.0001320403971476,0.0,0.0,7.241923809051514,0.0,0.0,0.0,0.2828499376773834,4.0,0.0,1.0
756360,293.1220092773437,297.1499938964844,293.1499938964844,0.0857483595609664,-2024.3543701171875,304.1485290527344,0.8383968472480774,0.1432819217443466,0.1292656362056732,293.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988220214844,0.5918729901313782,0.050000000745058,0.0479877144098281,293.13330078125,297.1499938964844,293.1499938964844,0.0858728811144828,-1576.293212890625,304.14862060546875,0.8386960625648499,0.1434806734323501,0.1006542071700096,293.1591186523437,297.1499938964844,293.1499938964844,0.1598649322986602,-3500.583984375,304.2015991210937,0.9915919303894044,0.2914302349090576,0.222594678401947,293.17303466796875,297.1499938964844,293.1499938964844,0.0038518866058439,-1448.7755126953125,296.4618225097656,0.5918729901313782,0.050000000745058,0.2276330441236496,291.2041320800781,291.1499938964844,273.1499938964844,270.6190185546875,284.873291015625,293.2098083496094,291.21124267578125,1.0,0.1809936612844467,0.8053399920463562,0.8053399920463562,1.0,1.0,-0.8738328814506531,0.3632298707962036,0.5106030106544495,0.1594550460577011,0.0,0.0,0.2437984645366668,45.89628982543945,28.0,73.68110656738281,-5692.11279296875,68.93628692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82147216796875,305.0390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.40234375,18000.0,0.0,0.0,0.1306933462619781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746956259012222,0.1746999770402908,-4.348505171947181e-06,0.0,0.0001326371275354,0.0,0.0,7.079700469970703,0.0,0.0,0.0,0.28223916888237,4.0,0.0,1.0
756420,293.1222839355469,297.1499938964844,293.1499938964844,0.085823193192482,-2025.14892578125,304.1488647460937,0.8607451915740967,0.1439310759305954,0.1297143846750259,293.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.6088985204696655,0.050000000745058,0.0479067154228687,293.1330261230469,297.1499938964844,293.1499938964844,0.0858664810657501,-1575.7235107421875,304.1490478515625,0.86085045337677,0.1439549028873443,0.100926361978054,293.0868530273437,297.1499938964844,293.1499938964844,0.1384836137294769,-3117.114501953125,304.2193908691406,0.9817774295806884,0.3058339953422546,0.1985661536455154,293.1695861816406,297.1499938964844,293.1499938964844,0.0038391230627894,-1441.9964599609375,296.488037109375,0.6088985204696655,0.050000000745058,0.2272488325834274,291.2458190917969,291.1499938964844,273.1499938964844,270.6199645996094,284.8791198730469,293.1703186035156,291.2489318847656,1.0,0.1734419763088226,0.8054953217506409,0.8054953217506409,1.0,1.0,-0.8452957272529602,0.3501861989498138,0.495109498500824,0.1550426632165908,0.0,0.0,0.2279137820005417,43.57560729980469,46.0,49.83725738525391,-5479.8896484375,60.99597930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91162109375,304.9878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.49609375,18000.0,0.0,0.0,0.1309571862220764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649000495672226,0.16490438580513,-4.332270691520535e-06,0.0,0.0001329048973275,0.0,0.0,6.638720989227295,0.0,0.0,0.0,0.2805547416210174,4.0,0.0,1.0
756480,293.1222839355469,297.1499938964844,293.1499938964844,0.085823193192482,-2025.14892578125,304.1488647460937,0.8607451915740967,0.1439310759305954,0.1297143846750259,293.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.6088985204696655,0.050000000745058,0.0479067154228687,293.1330261230469,297.1499938964844,293.1499938964844,0.0858664810657501,-1575.7235107421875,304.1490478515625,0.86085045337677,0.1439549028873443,0.100926361978054,293.0868530273437,297.1499938964844,293.1499938964844,0.1384836137294769,-3117.114501953125,304.2193908691406,0.9817774295806884,0.3058339953422546,0.1985661536455154,293.1695861816406,297.1499938964844,293.1499938964844,0.0038391230627894,-1441.9964599609375,296.488037109375,0.6088985204696655,0.050000000745058,0.2272488325834274,291.2458190917969,291.1499938964844,273.1499938964844,270.6199645996094,284.8791198730469,293.1703186035156,291.2489318847656,1.0,0.1734419763088226,0.8054953217506409,0.8054953217506409,1.0,1.0,-0.8452957272529602,0.3501861989498138,0.495109498500824,0.1550426632165908,0.0,0.0,0.2279137820005417,43.57560729980469,46.0,49.83725738525391,-5479.8896484375,60.99597930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91162109375,304.9878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.49609375,18000.0,0.0,0.0,0.1309571862220764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649000495672226,0.16490438580513,-4.332270691520535e-06,0.0,0.0001329048973275,0.0,0.0,6.638720989227295,0.0,0.0,0.0,0.2805547416210174,4.0,0.0,1.0
756540,293.1217346191406,297.1499938964844,293.1499938964844,0.086455799639225,-2037.0845947265625,304.1481628417969,0.8614156246185303,0.1447465419769287,0.1304252445697784,293.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463684082031,0.6082372665405273,0.050000000745058,0.0479097142815589,293.13134765625,297.1499938964844,293.1499938964844,0.0864449068903923,-1584.222412109375,304.1483764648437,0.8613792657852173,0.1447245776653289,0.1014288961887359,293.0291442871094,297.1499938964844,293.1499938964844,0.138743594288826,-3126.996337890625,304.1947631835937,0.9822471141815186,0.3192101120948791,0.1995110809803009,293.1647033691406,297.1499938964844,293.1499938964844,0.0038432520814239,-1443.8135986328125,296.4935607910156,0.6082372665405273,0.050000000745058,0.2272630631923675,291.24383544921875,291.1499938964844,273.1499938964844,270.62078857421875,284.87713623046875,293.1651611328125,291.23779296875,1.0,0.1746803969144821,0.8056506514549255,0.8056506514549255,1.0,1.0,-0.8478944301605225,0.3513406217098236,0.4965537786483764,0.155568316578865,0.0,0.0,0.2148275673389434,43.67726135253906,64.0,-18.375072479248047,-5360.66455078125,61.5426139831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,304.88238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.525390625,18000.0,0.0,0.0,0.1299513280391693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155786857008934,0.1557911783456802,-4.313493263907731e-06,0.0,0.0001318840804742,0.0,0.0,6.229068756103516,0.0,0.0,0.0,0.2789546251296997,4.0,0.0,1.0
756600,293.1217346191406,297.1499938964844,293.1499938964844,0.086455799639225,-2037.0845947265625,304.1481628417969,0.8614156246185303,0.1447465419769287,0.1304252445697784,293.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463684082031,0.6082372665405273,0.050000000745058,0.0479097142815589,293.13134765625,297.1499938964844,293.1499938964844,0.0864449068903923,-1584.222412109375,304.1483764648437,0.8613792657852173,0.1447245776653289,0.1014288961887359,293.0291442871094,297.1499938964844,293.1499938964844,0.138743594288826,-3126.996337890625,304.1947631835937,0.9822471141815186,0.3192101120948791,0.1995110809803009,293.1647033691406,297.1499938964844,293.1499938964844,0.0038432520814239,-1443.8135986328125,296.4935607910156,0.6082372665405273,0.050000000745058,0.2272630631923675,291.24383544921875,291.1499938964844,273.1499938964844,270.62078857421875,284.87713623046875,293.1651611328125,291.23779296875,1.0,0.1746803969144821,0.8056506514549255,0.8056506514549255,1.0,1.0,-0.8478944301605225,0.3513406217098236,0.4965537786483764,0.155568316578865,0.0,0.0,0.2148275673389434,43.67726135253906,64.0,-18.375072479248047,-5360.66455078125,61.5426139831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,304.88238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.525390625,18000.0,0.0,0.0,0.1299513280391693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155786857008934,0.1557911783456802,-4.313493263907731e-06,0.0,0.0001318840804742,0.0,0.0,6.229068756103516,0.0,0.0,0.0,0.2789546251296997,4.0,0.0,1.0
756660,293.1215515136719,297.1499938964844,293.1499938964844,0.0876675173640251,-2060.858154296875,304.1467590332031,0.8411303162574768,0.1454996317625045,0.1312035322189331,293.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.590865433216095,0.050000000745058,0.0479928515851497,293.1297302246094,297.1499938964844,293.1499938964844,0.0876758694648742,-1603.0013427734375,304.1468505859375,0.8411467671394348,0.1455278247594833,0.1020535230636596,293.0218200683594,297.1499938964844,293.1499938964844,0.1600034385919571,-3517.030517578125,304.1439514160156,0.9920353889465332,0.3238756358623504,0.2239920496940612,293.15924072265625,297.1499938964844,293.1499938964844,0.0038673903327435,-1456.571533203125,296.4613342285156,0.590865433216095,0.050000000745058,0.2276574224233627,291.1726379394531,291.1499938964844,273.1499938964844,270.6214904785156,284.8453674316406,293.15966796875,291.1595458984375,1.0,0.1835168600082397,0.8059049844741821,0.8059049844741821,1.0,1.0,-0.8795252442359924,0.3657681941986084,0.513757050037384,0.1606790274381637,0.0,0.0,0.2159594595432281,46.085086822509766,67.0,-97.33416748046876,-5428.34765625,70.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24737548828125,304.82623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23828125,18000.0,0.0,0.0,0.1281799674034118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538096517324447,0.1538139581680297,-4.3027152969443705e-06,0.0,0.0001300863659707,0.0,0.0,6.131643295288086,0.0,0.0,0.0,0.2784985303878784,4.0,0.0,1.0
756720,293.1215515136719,297.1499938964844,293.1499938964844,0.0876675173640251,-2060.858154296875,304.1467590332031,0.8411303162574768,0.1454996317625045,0.1312035322189331,293.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.590865433216095,0.050000000745058,0.0479928515851497,293.1297302246094,297.1499938964844,293.1499938964844,0.0876758694648742,-1603.0013427734375,304.1468505859375,0.8411467671394348,0.1455278247594833,0.1020535230636596,293.0218200683594,297.1499938964844,293.1499938964844,0.1600034385919571,-3517.030517578125,304.1439514160156,0.9920353889465332,0.3238756358623504,0.2239920496940612,293.15924072265625,297.1499938964844,293.1499938964844,0.0038673903327435,-1456.571533203125,296.4613342285156,0.590865433216095,0.050000000745058,0.2276574224233627,291.1726379394531,291.1499938964844,273.1499938964844,270.6214904785156,284.8453674316406,293.15966796875,291.1595458984375,1.0,0.1835168600082397,0.8059049844741821,0.8059049844741821,1.0,1.0,-0.8795252442359924,0.3657681941986084,0.513757050037384,0.1606790274381637,0.0,0.0,0.2159594595432281,46.085086822509766,67.0,-97.33416748046876,-5428.34765625,70.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24737548828125,304.82623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23828125,18000.0,0.0,0.0,0.1281799674034118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538096517324447,0.1538139581680297,-4.3027152969443705e-06,0.0,0.0001300863659707,0.0,0.0,6.131643295288086,0.0,0.0,0.0,0.2784985303878784,4.0,0.0,1.0
756780,293.121826171875,297.1499938964844,293.1499938964844,0.0888956412672996,-2085.014404296875,304.14581298828125,0.821283221244812,0.1461652368307113,0.1319093108177185,293.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.5724862813949585,0.050000000745058,0.0480932220816612,293.12841796875,297.1499938964844,293.1499938964844,0.088978998363018,-1622.891845703125,304.145751953125,0.8214765787124634,0.1463068574666977,0.1026734337210655,293.0586242675781,297.1499938964844,293.1499938964844,0.1828240752220153,-3921.487060546875,304.1085205078125,0.9978148937225342,0.3197150528430938,0.2488207221031189,293.15478515625,297.1499938964844,293.1499938964844,0.0038974490016698,-1471.9586181640625,296.4200134277344,0.5724862813949585,0.050000000745058,0.2281335443258285,291.08740234375,291.1499938964844,273.1499938964844,270.62213134765625,284.8182373046875,293.1636657714844,291.0801696777344,1.0,0.1923241913318634,0.806159257888794,0.806159257888794,1.0,1.0,-0.9116104245185852,0.3804263770580292,0.5311840176582336,0.1659893989562988,0.0,0.0,0.2304407805204391,48.943641662597656,70.0,-94.94939422607422,-5646.1201171875,80.13218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409118652344,304.9448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17969.361328125,18000.0,0.0,0.0,0.126630961894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609729528427124,0.1609772741794586,-4.308373718231451e-06,0.0,0.0001285143225686,0.0,0.0,6.438380241394043,0.0,0.0,0.0,0.2795869410037994,4.0,0.0,1.0
756840,293.121826171875,297.1499938964844,293.1499938964844,0.0888956412672996,-2085.014404296875,304.14581298828125,0.821283221244812,0.1461652368307113,0.1319093108177185,293.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.5724862813949585,0.050000000745058,0.0480932220816612,293.12841796875,297.1499938964844,293.1499938964844,0.088978998363018,-1622.891845703125,304.145751953125,0.8214765787124634,0.1463068574666977,0.1026734337210655,293.0586242675781,297.1499938964844,293.1499938964844,0.1828240752220153,-3921.487060546875,304.1085205078125,0.9978148937225342,0.3197150528430938,0.2488207221031189,293.15478515625,297.1499938964844,293.1499938964844,0.0038974490016698,-1471.9586181640625,296.4200134277344,0.5724862813949585,0.050000000745058,0.2281335443258285,291.08740234375,291.1499938964844,273.1499938964844,270.62213134765625,284.8182373046875,293.1636657714844,291.0801696777344,1.0,0.1923241913318634,0.806159257888794,0.806159257888794,1.0,1.0,-0.9116104245185852,0.3804263770580292,0.5311840176582336,0.1659893989562988,0.0,0.0,0.2304407805204391,48.943641662597656,70.0,-94.94939422607422,-5646.1201171875,80.13218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409118652344,304.9448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17969.361328125,18000.0,0.0,0.0,0.126630961894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609729528427124,0.1609772741794586,-4.308373718231451e-06,0.0,0.0001285143225686,0.0,0.0,6.438380241394043,0.0,0.0,0.0,0.2795869410037994,4.0,0.0,1.0
756900,293.1219482421875,297.1499938964844,293.1499938964844,0.089340440928936,-2093.57958984375,304.1457824707031,0.8118681311607361,0.1464958488941192,0.1322567015886306,293.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.5637012124061584,0.050000000745058,0.0481470227241516,293.1278076171875,297.1499938964844,293.1499938964844,0.0894686728715896,-1630.2109375,304.1456604003906,0.81217360496521,0.1466977298259735,0.1029855832457542,293.0841369628906,297.1499938964844,293.1499938964844,0.1933527290821075,-4103.48193359375,304.09698486328125,0.9990000128746032,0.3158682286739349,0.260209858417511,293.1531677246094,297.1499938964844,293.1499938964844,0.0039088348858058,-1477.1453857421875,296.4111633300781,0.5637012124061584,0.050000000745058,0.2283887565135955,291.0664978027344,291.1499938964844,273.1499938964844,270.6224060058594,284.8111877441406,293.1739807128906,291.0628356933594,1.0,0.1967252343893051,0.8062864542007446,0.8062864542007446,1.0,1.0,-0.9264424443244934,0.3872161209583282,0.5392262935638428,0.1684751212596893,0.0,0.0,0.2381810694932937,50.45552444458008,70.0,-69.19500732421875,-5768.3037109375,85.25151824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424377441406,305.01837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.9765625,18000.0,0.0,0.0,0.126227468252182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659186333417892,0.1659229546785354,-4.3162731344637e-06,0.0,0.0001281048316741,0.0,0.0,6.65767240524292,0.0,0.0,0.0,0.2804171442985534,4.0,0.0,1.0
756960,293.12213134765625,297.1499938964844,293.1499938964844,0.0897158458828926,-2100.705810546875,304.1458740234375,0.8022828698158264,0.1468197107315063,0.1326045244932174,293.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.5551795363426208,0.050000000745058,0.0482037328183651,293.12725830078125,297.1499938964844,293.1499938964844,0.0898904874920845,-1636.4322509765625,304.1456604003906,0.8027154803276062,0.1470868438482284,0.1032993495464325,293.1122741699219,297.1499938964844,293.1499938964844,0.2034014910459518,-4274.63720703125,304.08837890625,0.9990000128746032,0.3111751079559326,0.2710301280021667,293.15185546875,297.1499938964844,293.1499938964844,0.0039180167950689,-1481.0345458984375,296.40771484375,0.5551795363426208,0.050000000745058,0.2286577522754669,291.0556335449219,291.1499938964844,273.1499938964844,270.6226501464844,284.8063049316406,293.18572998046875,291.0538330078125,1.0,0.2010979205369949,0.8060837388038635,0.8060837388038635,1.0,1.0,-0.9406143426895142,0.3936813175678253,0.5469330549240112,0.1708565652370453,0.0,0.0,0.2455938160419464,52.03638458251953,58.0,-45.95573806762695,-5882.27001953125,90.49717712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31524658203125,305.0700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.322265625,18000.0,0.0,0.0,0.1261376142501831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708264350891113,0.1708307564258575,-4.325349891587393e-06,0.0,0.0001280136348214,0.0,0.0,6.878806591033936,0.0,0.0,0.0,0.281277984380722,4.0,0.0,1.0
757020,293.1214294433594,297.1499938964844,293.1499938964844,0.0902830958366394,-2111.12060546875,304.14630126953125,0.7974429726600647,0.147658959031105,0.1333280950784683,293.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.5500514507293701,0.050000000745058,0.048240341246128,293.1253662109375,297.1499938964844,293.1499938964844,0.0905758515000343,-1646.2557373046875,304.14599609375,0.7981607913970947,0.1480458527803421,0.1039719209074974,293.1651916503906,297.1499938964844,293.1499938964844,0.2098458707332611,-4378.55029296875,304.0989685058594,0.9990000128746032,0.3013730049133301,0.2775194644927978,293.1495361328125,297.1499938964844,293.1499938964844,0.0039267325773835,-1483.8182373046875,296.4161682128906,0.5500514507293701,0.050000000745058,0.22883141040802,291.0599670410156,291.1499938964844,273.1499938964844,270.6230773925781,284.8077392578125,293.20086669921875,291.0639953613281,1.0,0.2033964097499847,0.8056783676147461,0.8056783676147461,1.0,1.0,-0.9503395557403564,0.3980194926261902,0.5523200631141663,0.1726860851049423,0.0,0.0,0.2578560709953308,53.06861114501953,46.0,10.704647064208984,-6042.259765625,94.09232330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968078613281,305.1556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.943359375,18000.0,0.0,0.0,0.1268759816884994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799944192171096,0.1799987703561782,-4.344517947174609e-06,0.0,0.000128762985696,0.0,0.0,7.30016565322876,0.0,0.0,0.0,0.2829433679580688,4.0,0.0,1.0
757080,293.1214294433594,297.1499938964844,293.1499938964844,0.0902830958366394,-2111.12060546875,304.14630126953125,0.7974429726600647,0.147658959031105,0.1333280950784683,293.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.5500514507293701,0.050000000745058,0.048240341246128,293.1253662109375,297.1499938964844,293.1499938964844,0.0905758515000343,-1646.2557373046875,304.14599609375,0.7981607913970947,0.1480458527803421,0.1039719209074974,293.1651916503906,297.1499938964844,293.1499938964844,0.2098458707332611,-4378.55029296875,304.0989685058594,0.9990000128746032,0.3013730049133301,0.2775194644927978,293.1495361328125,297.1499938964844,293.1499938964844,0.0039267325773835,-1483.8182373046875,296.4161682128906,0.5500514507293701,0.050000000745058,0.22883141040802,291.0599670410156,291.1499938964844,273.1499938964844,270.6230773925781,284.8077392578125,293.20086669921875,291.0639953613281,1.0,0.2033964097499847,0.8056783676147461,0.8056783676147461,1.0,1.0,-0.9503395557403564,0.3980194926261902,0.5523200631141663,0.1726860851049423,0.0,0.0,0.2578560709953308,53.06861114501953,46.0,10.704647064208984,-6042.259765625,94.09232330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968078613281,305.1556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.943359375,18000.0,0.0,0.0,0.1268759816884994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799944192171096,0.1799987703561782,-4.344517947174609e-06,0.0,0.000128762985696,0.0,0.0,7.30016565322876,0.0,0.0,0.0,0.2829433679580688,4.0,0.0,1.0
757140,293.12158203125,297.1499938964844,293.1499938964844,0.0905200168490409,-2114.83642578125,304.14715576171875,0.8057137727737427,0.1483590602874755,0.1339835226535797,293.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.5556543469429016,0.050000000745058,0.048200387507677,293.1244201660156,297.1499938964844,293.1499938964844,0.0908689722418785,-1649.9608154296875,304.1468505859375,0.8065666556358337,0.1488663405179977,0.104534275829792,293.1932983398437,297.1499938964844,293.1499938964844,0.2033608853816986,-4262.2802734375,304.1270751953125,0.9990000128746032,0.295229434967041,0.2704300582408905,293.14697265625,297.1499938964844,293.1499938964844,0.0039231362752616,-1480.2135009765625,296.447509765625,0.5556543469429016,0.050000000745058,0.2286418825387954,291.1007080078125,291.1499938964844,273.1499938964844,270.6234130859375,284.8180847167969,293.20361328125,291.1068725585937,1.0,0.2003991901874542,0.8052729964256287,0.8052729964256287,1.0,1.0,-0.9430218935012816,0.3945000171661377,0.548521876335144,0.171767458319664,0.0,0.0,0.2618838548660278,51.9887809753418,34.0,51.48712539672852,-6069.3837890625,90.89376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478515625,305.1700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.646484375,18000.0,0.0,0.0,0.1284785717725753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843980699777603,0.1844024211168289,-4.358360911282944e-06,0.0,0.0001303894241573,0.0,0.0,7.512628555297852,0.0,0.0,0.0,0.2838354408740997,4.0,0.0,1.0
757200,293.12158203125,297.1499938964844,293.1499938964844,0.0905200168490409,-2114.83642578125,304.14715576171875,0.8057137727737427,0.1483590602874755,0.1339835226535797,293.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.5556543469429016,0.050000000745058,0.048200387507677,293.1244201660156,297.1499938964844,293.1499938964844,0.0908689722418785,-1649.9608154296875,304.1468505859375,0.8065666556358337,0.1488663405179977,0.104534275829792,293.1932983398437,297.1499938964844,293.1499938964844,0.2033608853816986,-4262.2802734375,304.1270751953125,0.9990000128746032,0.295229434967041,0.2704300582408905,293.14697265625,297.1499938964844,293.1499938964844,0.0039231362752616,-1480.2135009765625,296.447509765625,0.5556543469429016,0.050000000745058,0.2286418825387954,291.1007080078125,291.1499938964844,273.1499938964844,270.6234130859375,284.8180847167969,293.20361328125,291.1068725585937,1.0,0.2003991901874542,0.8052729964256287,0.8052729964256287,1.0,1.0,-0.9430218935012816,0.3945000171661377,0.548521876335144,0.171767458319664,0.0,0.0,0.2618838548660278,51.9887809753418,34.0,51.48712539672852,-6069.3837890625,90.89376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478515625,305.1700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.646484375,18000.0,0.0,0.0,0.1284785717725753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843980699777603,0.1844024211168289,-4.358360911282944e-06,0.0,0.0001303894241573,0.0,0.0,7.512628555297852,0.0,0.0,0.0,0.2838354408740997,4.0,0.0,1.0
757260,293.12188720703125,297.1499938964844,293.1499938964844,0.0905418768525123,-2114.406494140625,304.1480712890625,0.8241532444953918,0.1490159928798675,0.134472906589508,293.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5706658959388733,0.050000000745058,0.0481039397418499,293.1234436035156,297.1499938964844,293.1499938964844,0.0910235196352005,-1651.5596923828125,304.14764404296875,0.8252544403076172,0.1497077494859695,0.1050400808453559,293.185791015625,297.1499938964844,293.1499938964844,0.1857164949178695,-3955.17529296875,304.1643371582031,0.9981684684753418,0.2955755293369293,0.2512053251266479,293.144287109375,297.1499938964844,293.1499938964844,0.0039137341082096,-1473.99951171875,296.48590087890625,0.5706658959388733,0.050000000745058,0.2281843721866607,291.1512145996094,291.1499938964844,273.1499938964844,270.6236572265625,284.83721923828125,293.1966247558594,291.158203125,1.0,0.1928674727678299,0.8050906658172607,0.8050906658172607,1.0,1.0,-0.920481026172638,0.3839519619941711,0.5365290641784668,0.1685382723808288,0.0,0.0,0.2584113776683807,49.328250885009766,37.0,69.74317932128906,-5974.81494140625,82.36123657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,305.1455993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.998046875,18000.0,0.0,0.0,0.1302548199892044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834149360656738,0.1834193021059036,-4.361582796263974e-06,0.0,0.0001321920863119,0.0,0.0,7.475526809692383,0.0,0.0,0.0,0.2837481200695038,4.0,0.0,1.0
757320,293.12188720703125,297.1499938964844,293.1499938964844,0.0905418768525123,-2114.406494140625,304.1480712890625,0.8241532444953918,0.1490159928798675,0.134472906589508,293.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5706658959388733,0.050000000745058,0.0481039397418499,293.1234436035156,297.1499938964844,293.1499938964844,0.0910235196352005,-1651.5596923828125,304.14764404296875,0.8252544403076172,0.1497077494859695,0.1050400808453559,293.185791015625,297.1499938964844,293.1499938964844,0.1857164949178695,-3955.17529296875,304.1643371582031,0.9981684684753418,0.2955755293369293,0.2512053251266479,293.144287109375,297.1499938964844,293.1499938964844,0.0039137341082096,-1473.99951171875,296.48590087890625,0.5706658959388733,0.050000000745058,0.2281843721866607,291.1512145996094,291.1499938964844,273.1499938964844,270.6236572265625,284.83721923828125,293.1966247558594,291.158203125,1.0,0.1928674727678299,0.8050906658172607,0.8050906658172607,1.0,1.0,-0.920481026172638,0.3839519619941711,0.5365290641784668,0.1685382723808288,0.0,0.0,0.2584113776683807,49.328250885009766,37.0,69.74317932128906,-5974.81494140625,82.36123657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,305.1455993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.998046875,18000.0,0.0,0.0,0.1302548199892044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834149360656738,0.1834193021059036,-4.361582796263974e-06,0.0,0.0001321920863119,0.0,0.0,7.475526809692383,0.0,0.0,0.0,0.2837481200695038,4.0,0.0,1.0
757380,293.121826171875,297.1499938964844,293.1499938964844,0.0906951874494552,-2116.614501953125,304.1484375,0.8386408686637878,0.1497362554073333,0.1350444555282592,293.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19171142578125,0.5823174118995667,0.050000000745058,0.048037614673376,293.1224060058594,297.1499938964844,293.1499938964844,0.0913048610091209,-1655.1373291015625,304.1479187011719,0.8400719165802002,0.1505946069955825,0.1056053042411804,293.1490783691406,297.1499938964844,293.1499938964844,0.1713282614946365,-3704.226806640625,304.18292236328125,0.995247483253479,0.3020795881748199,0.2357038557529449,293.1415405273437,297.1499938964844,293.1499938964844,0.003907405771315,-1469.4066162109375,296.5212097167969,0.5823174118995667,0.050000000745058,0.227869763970375,291.19488525390625,291.1499938964844,273.1499938964844,270.6238098144531,284.85040283203125,293.18231201171875,291.1978454589844,1.0,0.1878027766942978,0.804908275604248,0.804908275604248,1.0,1.0,-0.902780294418335,0.3756431341171264,0.5271371603012085,0.1661167591810226,0.0,0.0,0.2491562813520431,47.481536865234375,40.0,50.556915283203125,-5829.4443359375,76.28870391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007263183594,305.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.82421875,18000.0,0.0,0.0,0.1315589398145675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777288019657135,0.1777331680059433,-4.354086286184611e-06,0.0,0.0001335155975539,0.0,0.0,7.218479633331299,0.0,0.0,0.0,0.2827894985675812,4.0,0.0,1.0
757440,293.121826171875,297.1499938964844,293.1499938964844,0.0906951874494552,-2116.614501953125,304.1484375,0.8386408686637878,0.1497362554073333,0.1350444555282592,293.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19171142578125,0.5823174118995667,0.050000000745058,0.048037614673376,293.1224060058594,297.1499938964844,293.1499938964844,0.0913048610091209,-1655.1373291015625,304.1479187011719,0.8400719165802002,0.1505946069955825,0.1056053042411804,293.1490783691406,297.1499938964844,293.1499938964844,0.1713282614946365,-3704.226806640625,304.18292236328125,0.995247483253479,0.3020795881748199,0.2357038557529449,293.1415405273437,297.1499938964844,293.1499938964844,0.003907405771315,-1469.4066162109375,296.5212097167969,0.5823174118995667,0.050000000745058,0.227869763970375,291.19488525390625,291.1499938964844,273.1499938964844,270.6238098144531,284.85040283203125,293.18231201171875,291.1978454589844,1.0,0.1878027766942978,0.804908275604248,0.804908275604248,1.0,1.0,-0.902780294418335,0.3756431341171264,0.5271371603012085,0.1661167591810226,0.0,0.0,0.2491562813520431,47.481536865234375,40.0,50.556915283203125,-5829.4443359375,76.28870391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007263183594,305.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.82421875,18000.0,0.0,0.0,0.1315589398145675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777288019657135,0.1777331680059433,-4.354086286184611e-06,0.0,0.0001335155975539,0.0,0.0,7.218479633331299,0.0,0.0,0.0,0.2827894985675812,4.0,0.0,1.0
757500,293.12213134765625,297.1499938964844,293.1499938964844,0.090886503458023,-2120.090576171875,304.1483764648437,0.8440549373626709,0.1500367075204849,0.135332316160202,293.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2009582519531,0.5864042043685913,0.050000000745058,0.0480157993733882,293.1219177246094,297.1499938964844,293.1499938964844,0.0915734991431236,-1658.967041015625,304.1478271484375,0.8456938862800598,0.151041105389595,0.1059018746018409,293.1272888183594,297.1499938964844,293.1499938964844,0.1662633270025253,-3615.832275390625,304.18609619140625,0.9938318729400636,0.3063690066337585,0.2301375269889831,293.1401062011719,297.1499938964844,293.1499938964844,0.003907985985279,-1469.2603759765625,296.53082275390625,0.5864042043685913,0.050000000745058,0.2277662903070449,291.20220947265625,291.1499938964844,273.1499938964844,270.6238708496094,284.8523864746094,293.1720886230469,291.2030639648437,1.0,0.1860235929489135,0.8048171401023865,0.8048171401023865,1.0,1.0,-0.8966497778892517,0.3727374076843261,0.5239123702049255,0.1653540581464767,0.0,0.0,0.2448964565992355,46.87318801879883,40.0,30.79206275939941,-5765.8857421875,74.28164672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913330078125,305.0323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.79296875,18000.0,0.0,0.0,0.1319213360548019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746494323015213,0.1746537834405899,-4.348047696112189e-06,0.0,0.0001338833826594,0.0,0.0,7.07700252532959,0.0,0.0,0.0,0.2822408974170685,4.0,0.0,1.0
757560,293.12255859375,297.1499938964844,293.1499938964844,0.0910748243331909,-2123.597412109375,304.1483154296875,0.8482794761657715,0.1503039449453354,0.1355613619089126,293.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20318603515625,0.5895143151283264,0.050000000745058,0.0479996502399444,293.12164306640625,297.1499938964844,293.1499938964844,0.0918751433491706,-1663.3460693359375,304.1476745605469,0.8502142429351807,0.1514479964971542,0.1061863303184509,293.10577392578125,297.1499938964844,293.1499938964844,0.1624011099338531,-3548.57861328125,304.1865234375,0.9926079511642456,0.3108816146850586,0.2258602529764175,293.1385498046875,297.1499938964844,293.1499938964844,0.0039108209311962,-1470.2484130859375,296.5373229980469,0.5895143151283264,0.050000000745058,0.2276896685361862,291.2032470703125,291.1499938964844,273.1499938964844,270.6239013671875,284.8528747558594,293.1619567871094,291.202880859375,1.0,0.1846991032361984,0.8049116730690002,0.8049116730690002,1.0,1.0,-0.8920204043388367,0.370538055896759,0.5214823484420776,0.1648379862308502,0.0,0.0,0.2412167489528656,46.42304611206055,43.0,13.987832069396973,-5715.68017578125,72.79608917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414978027344,305.0080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.66015625,18000.0,0.0,0.0,0.132086843252182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719800382852554,0.171984389424324,-4.342201009421842e-06,0.0,0.0001340513554168,0.0,0.0,6.953979969024658,0.0,0.0,0.0,0.2817527651786804,4.0,0.0,1.0
757620,293.1229248046875,297.1499938964844,293.1499938964844,0.0915714055299758,-2133.004638671875,304.1480407714844,0.8537834286689758,0.1509225517511367,0.1360782384872436,293.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.5931131839752197,0.050000000745058,0.0479814149439334,293.12091064453125,297.1499938964844,293.1499938964844,0.092560663819313,-1673.4080810546875,304.1473083496094,0.856208086013794,0.1523122489452362,0.1067637801170349,293.06903076171875,297.1499938964844,293.1499938964844,0.157897412776947,-3471.0224609375,304.1816711425781,0.9910264611244202,0.3194698393344879,0.2208698540925979,293.13482666015625,297.1499938964844,293.1499938964844,0.0039214249700307,-1474.5067138671875,296.5469970703125,0.5931131839752197,0.050000000745058,0.2276031821966171,291.19561767578125,291.1499938964844,273.1499938964844,270.6239013671875,284.8523254394531,293.14697265625,291.19384765625,1.0,0.1832965165376663,0.8051007390022278,0.8051007390022278,1.0,1.0,-0.8872168064117432,0.3681972026824951,0.519019603729248,0.1644851565361023,0.0,0.0,0.2355361133813858,45.922119140625,46.0,-8.7737455368042,-5650.85888671875,71.21797943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0274963378906,304.9900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.27734375,18000.0,0.0,0.0,0.1318977773189544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678354889154434,0.1678398251533508,-4.332537173468154e-06,0.0,0.0001338594738626,0.0,0.0,6.763186931610107,0.0,0.0,0.0,0.280985027551651,4.0,0.0,1.0
757680,293.1229248046875,297.1499938964844,293.1499938964844,0.0915714055299758,-2133.004638671875,304.1480407714844,0.8537834286689758,0.1509225517511367,0.1360782384872436,293.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.5931131839752197,0.050000000745058,0.0479814149439334,293.12091064453125,297.1499938964844,293.1499938964844,0.092560663819313,-1673.4080810546875,304.1473083496094,0.856208086013794,0.1523122489452362,0.1067637801170349,293.06903076171875,297.1499938964844,293.1499938964844,0.157897412776947,-3471.0224609375,304.1816711425781,0.9910264611244202,0.3194698393344879,0.2208698540925979,293.13482666015625,297.1499938964844,293.1499938964844,0.0039214249700307,-1474.5067138671875,296.5469970703125,0.5931131839752197,0.050000000745058,0.2276031821966171,291.19561767578125,291.1499938964844,273.1499938964844,270.6239013671875,284.8523254394531,293.14697265625,291.19384765625,1.0,0.1832965165376663,0.8051007390022278,0.8051007390022278,1.0,1.0,-0.8872168064117432,0.3681972026824951,0.519019603729248,0.1644851565361023,0.0,0.0,0.2355361133813858,45.922119140625,46.0,-8.7737455368042,-5650.85888671875,71.21797943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0274963378906,304.9900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.27734375,18000.0,0.0,0.0,0.1318977773189544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678354889154434,0.1678398251533508,-4.332537173468154e-06,0.0,0.0001338594738626,0.0,0.0,6.763186931610107,0.0,0.0,0.0,0.280985027551651,4.0,0.0,1.0
757740,293.1230773925781,297.1499938964844,293.1499938964844,0.0921843126416206,-2144.70361328125,304.1476745605469,0.8557644486427307,0.1515763998031616,0.1366581618785858,293.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5937458872795105,0.050000000745058,0.04797825217247,293.11376953125,297.1499938964844,293.1499938964844,0.0939153581857681,-1693.3626708984375,304.1458740234375,0.8600349426269531,0.1544746458530426,0.1079152971506118,293.04376220703125,297.1499938964844,293.1499938964844,0.1570813655853271,-3458.974365234375,304.17242431640625,0.9907295107841492,0.3266671895980835,0.2199882119894027,293.1304931640625,297.1499938964844,293.1499938964844,0.0039370730519294,-1481.017333984375,296.5549621582031,0.5937458872795105,0.050000000745058,0.2275881767272949,291.1798400878906,291.1499938964844,273.1499938964844,270.62384033203125,284.84814453125,293.1361389160156,291.1772155761719,1.0,0.1833840608596801,0.8052898049354553,0.8052898049354553,1.0,1.0,-0.8882132172584534,0.3685299158096313,0.519683301448822,0.1650152951478958,0.0,0.0,0.2325479686260223,45.85855865478516,49.0,-21.99740982055664,-5630.9521484375,71.2911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,304.9991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.783203125,18000.0,0.0,0.0,0.131180852651596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654033809900283,0.1654077172279358,-4.326079306338215e-06,0.0,0.0001331318926531,0.0,0.0,6.6506876945495605,0.0,0.0,0.0,0.2805227637290954,4.0,0.0,1.0
