time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757800,293.1230773925781,297.1499938964844,293.1499938964844,0.0921843126416206,-2144.70361328125,304.1476745605469,0.8557644486427307,0.1515763998031616,0.1366581618785858,293.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5937458872795105,0.050000000745058,0.04797825217247,293.11376953125,297.1499938964844,293.1499938964844,0.0939153581857681,-1693.3626708984375,304.1458740234375,0.8600349426269531,0.1544746458530426,0.1079152971506118,293.04376220703125,297.1499938964844,293.1499938964844,0.1570813655853271,-3458.974365234375,304.17242431640625,0.9907295107841492,0.3266671895980835,0.2199882119894027,293.1304931640625,297.1499938964844,293.1499938964844,0.0039370730519294,-1481.017333984375,296.5549621582031,0.5937458872795105,0.050000000745058,0.2275881767272949,291.1798400878906,291.1499938964844,273.1499938964844,270.62384033203125,284.84814453125,293.1361389160156,291.1772155761719,1.0,0.1833840608596801,0.8052898049354553,0.8052898049354553,1.0,1.0,-0.8882132172584534,0.3685299158096313,0.519683301448822,0.1650152951478958,0.0,0.0,0.2325479686260223,45.85855865478516,49.0,-21.99740982055664,-5630.9521484375,71.2911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,304.9991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.783203125,18000.0,0.0,0.0,0.131180852651596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654033809900283,0.1654077172279358,-4.326079306338215e-06,0.0,0.0001331318926531,0.0,0.0,6.6506876945495605,0.0,0.0,0.0,0.2805227637290954,4.0,0.0,1.0
757860,293.12322998046875,297.1499938964844,293.1499938964844,0.0928497686982154,-2157.44384765625,304.1473388671875,0.854743242263794,0.1522270292043686,0.1372526139020919,293.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5919755101203918,0.050000000745058,0.0479871034622192,293.1007385253906,297.1499938964844,293.1499938964844,0.0965806692838668,-1732.454345703125,304.1427917480469,0.8638694882392883,0.1580325812101364,0.1102553457021713,293.0303039550781,297.1499938964844,293.1499938964844,0.1592756360769271,-3500.306396484375,304.1612548828125,0.9915459752082824,0.3321105241775512,0.2224517613649368,293.1258239746094,297.1499938964844,293.1499938964844,0.0039564715698361,-1489.1417236328125,296.5625305175781,0.5919755101203918,0.050000000745058,0.227630153298378,291.1591186523437,291.1499938964844,273.1499938964844,270.6236877441406,284.83990478515625,293.1273193359375,291.1561584472656,1.0,0.1847870051860809,0.8053213357925415,0.8053213357925415,1.0,1.0,-0.8947514295578003,0.3713941574096679,0.5233572721481323,0.166411817073822,0.0,0.0,0.2326849102973938,46.15340805053711,52.0,-28.80308723449707,-5655.2587890625,72.85649108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167053222656,305.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.1301967799663543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649298667907714,0.1649342030286789,-4.323261691752123e-06,0.0,0.0001321331801591,0.0,0.0,6.626510620117188,0.0,0.0,0.0,0.280404657125473,4.0,0.0,1.0
757920,293.12322998046875,297.1499938964844,293.1499938964844,0.0928497686982154,-2157.44384765625,304.1473388671875,0.854743242263794,0.1522270292043686,0.1372526139020919,293.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5919755101203918,0.050000000745058,0.0479871034622192,293.1007385253906,297.1499938964844,293.1499938964844,0.0965806692838668,-1732.454345703125,304.1427917480469,0.8638694882392883,0.1580325812101364,0.1102553457021713,293.0303039550781,297.1499938964844,293.1499938964844,0.1592756360769271,-3500.306396484375,304.1612548828125,0.9915459752082824,0.3321105241775512,0.2224517613649368,293.1258239746094,297.1499938964844,293.1499938964844,0.0039564715698361,-1489.1417236328125,296.5625305175781,0.5919755101203918,0.050000000745058,0.227630153298378,291.1591186523437,291.1499938964844,273.1499938964844,270.6236877441406,284.83990478515625,293.1273193359375,291.1561584472656,1.0,0.1847870051860809,0.8053213357925415,0.8053213357925415,1.0,1.0,-0.8947514295578003,0.3713941574096679,0.5233572721481323,0.166411817073822,0.0,0.0,0.2326849102973938,46.15340805053711,52.0,-28.80308723449707,-5655.2587890625,72.85649108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167053222656,305.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.1301967799663543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649298667907714,0.1649342030286789,-4.323261691752123e-06,0.0,0.0001321331801591,0.0,0.0,6.626510620117188,0.0,0.0,0.0,0.280404657125473,4.0,0.0,1.0
757980,293.1235046386719,297.1499938964844,293.1499938964844,0.0935159027576446,-2170.182373046875,304.1471252441406,0.8507952094078064,0.1528511345386505,0.1378417313098907,293.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5878480672836304,0.050000000745058,0.04800820723176,293.0885314941406,297.1499938964844,293.1499938964844,0.0995773077011108,-1776.1385498046875,304.1402282714844,0.8652811646461487,0.161756545305252,0.1128742024302482,293.0281982421875,297.1499938964844,293.1499938964844,0.1643695831298828,-3592.489990234375,304.1490173339844,0.993279755115509,0.3355945348739624,0.2281557023525238,293.12115478515625,297.1499938964844,293.1499938964844,0.0039782738313078,-1498.14794921875,296.5714416503906,0.5878480672836304,0.050000000745058,0.2277302592992782,291.1379089355469,291.1499938964844,273.1499938964844,270.6234741210937,284.829833984375,293.1219787597656,291.1352233886719,1.0,0.187337651848793,0.8053528070449829,0.8053528070449829,1.0,1.0,-0.9055916666984558,0.3762176036834717,0.5293740630149841,0.1685465723276138,0.0,0.0,0.2357354611158371,46.80240249633789,55.0,-29.093093872070312,-5717.10546875,75.74163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729187011719,305.0610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.1292425841093063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663965433835983,0.1664008796215057,-4.324298970459495e-06,0.0,0.0001311647793045,0.0,0.0,6.689903259277344,0.0,0.0,0.0,0.2806304693222046,4.0,0.0,1.0
758040,293.1235046386719,297.1499938964844,293.1499938964844,0.0935159027576446,-2170.182373046875,304.1471252441406,0.8507952094078064,0.1528511345386505,0.1378417313098907,293.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5878480672836304,0.050000000745058,0.04800820723176,293.0885314941406,297.1499938964844,293.1499938964844,0.0995773077011108,-1776.1385498046875,304.1402282714844,0.8652811646461487,0.161756545305252,0.1128742024302482,293.0281982421875,297.1499938964844,293.1499938964844,0.1643695831298828,-3592.489990234375,304.1490173339844,0.993279755115509,0.3355945348739624,0.2281557023525238,293.12115478515625,297.1499938964844,293.1499938964844,0.0039782738313078,-1498.14794921875,296.5714416503906,0.5878480672836304,0.050000000745058,0.2277302592992782,291.1379089355469,291.1499938964844,273.1499938964844,270.6234741210937,284.829833984375,293.1219787597656,291.1352233886719,1.0,0.187337651848793,0.8053528070449829,0.8053528070449829,1.0,1.0,-0.9055916666984558,0.3762176036834717,0.5293740630149841,0.1685465723276138,0.0,0.0,0.2357354611158371,46.80240249633789,55.0,-29.093093872070312,-5717.10546875,75.74163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729187011719,305.0610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.1292425841093063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663965433835983,0.1664008796215057,-4.324298970459495e-06,0.0,0.0001311647793045,0.0,0.0,6.689903259277344,0.0,0.0,0.0,0.2806304693222046,4.0,0.0,1.0
758100,293.1237487792969,297.1499938964844,293.1499938964844,0.0938320830464363,-2176.214599609375,304.1470642089844,0.8478374481201172,0.1531420201063156,0.1381236761808395,293.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5849713087081909,0.050000000745058,0.0480233095586299,293.0833740234375,297.1499938964844,293.1499938964844,0.1010543331503868,-1797.5396728515625,304.1393127441406,0.8648309707641602,0.1635500341653823,0.1141578629612922,293.0311889648437,297.1499938964844,293.1499938964844,0.1678983718156814,-3655.4765625,304.1427917480469,0.9943526983261108,0.3365479409694671,0.2320959717035293,293.11895751953125,297.1499938964844,293.1499938964844,0.0039896550588309,-1502.77294921875,296.5766906738281,0.5849713087081909,0.050000000745058,0.2278019040822982,291.1282043457031,291.1499938964844,273.1499938964844,270.62335205078125,284.8245849609375,293.12060546875,291.1257629394531,1.0,0.1889911293983459,0.8053685426712036,0.8053685426712036,1.0,1.0,-0.9123033285140992,0.3792116641998291,0.53309166431427,0.1698594838380813,0.0,0.0,0.2381654530763626,47.256134033203125,55.0,-27.62712478637696,-5758.90576171875,77.63863372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,305.0780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.73828125,18000.0,0.0,0.0,0.1288663744926452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677597165107727,0.1677640378475189,-4.326160251366673e-06,0.0,0.0001307829952565,0.0,0.0,6.750283241271973,0.0,0.0,0.0,0.280857652425766,4.0,0.0,1.0
758160,293.1239929199219,297.1499938964844,293.1499938964844,0.0941352024674415,-2181.986328125,304.1470642089844,0.8443267941474915,0.1534228175878524,0.1383972764015197,293.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5816113948822021,0.050000000745058,0.0480413846671581,293.0788879394531,297.1499938964844,293.1499938964844,0.1024880334734916,-1818.2235107421875,304.138671875,0.8636365532875061,0.1652735322713852,0.1153996139764785,293.03680419921875,297.1499938964844,293.1499938964844,0.1719992756843567,-3728.085693359375,304.1366271972656,0.9954705834388732,0.3369552195072174,0.2366585433483123,293.11688232421875,297.1499938964844,293.1499938964844,0.0040011862292885,-1507.4058837890625,296.58251953125,0.5816113948822021,0.050000000745058,0.2278876304626464,291.1193542480469,291.1499938964844,273.1499938964844,270.6231994628906,284.81951904296875,293.1199951171875,291.1171569824219,1.0,0.1908682286739349,0.8052985072135925,0.8052985072135925,1.0,1.0,-0.9197221994400024,0.3825143277645111,0.537207841873169,0.1713155806064605,0.0,0.0,0.2411007136106491,47.79322052001953,58.0,-25.54746627807617,-5806.400390625,79.81947326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,305.0926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4296875,18000.0,0.0,0.0,0.1285987347364425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694888919591903,0.1694932281970977,-4.328825070842868e-06,0.0,0.0001305113692069,0.0,0.0,6.827508449554443,0.0,0.0,0.0,0.2811524271965027,4.0,0.0,1.0
758220,293.12457275390625,297.1499938964844,293.1499938964844,0.0947091057896614,-2192.875,304.1470947265625,0.8359643816947937,0.1539639085531234,0.138931393623352,293.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5736269354820251,0.050000000745058,0.0480863638222217,293.07196044921875,297.1499938964844,293.1499938964844,0.1051897257566452,-1856.9608154296875,304.1379699707031,0.8592460751533508,0.1684875786304474,0.1177317947149276,293.0553283691406,297.1499938964844,293.1499938964844,0.1816506385803222,-3896.94384765625,304.12506103515625,0.9975746273994446,0.3360820710659027,0.2473185509443283,293.1131591796875,297.1499938964844,293.1499938964844,0.0040245102718472,-1516.6102294921875,296.5957946777344,0.5736269354820251,0.050000000745058,0.2281010001897812,291.1044616699219,291.1499938964844,273.1499938964844,270.6228332519531,284.8099365234375,293.1207275390625,291.1028137207031,1.0,0.195217564702034,0.8051584959030151,0.8051584959030151,1.0,1.0,-0.9362659454345704,0.3898665308952331,0.5463994145393372,0.1746363341808319,0.0,0.0,0.2482108175754547,49.11244201660156,61.0,-20.473222732543945,-5914.78564453125,84.98731231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24737548828125,305.11181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.638671875,18000.0,0.0,0.0,0.1284907907247543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739055514335632,0.1739099025726318,-4.3363361328374594e-06,0.0,0.0001304018078371,0.0,0.0,7.026769161224365,0.0,0.0,0.0,0.2819229066371918,4.0,0.0,1.0
758280,293.12457275390625,297.1499938964844,293.1499938964844,0.0947091057896614,-2192.875,304.1470947265625,0.8359643816947937,0.1539639085531234,0.138931393623352,293.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5736269354820251,0.050000000745058,0.0480863638222217,293.07196044921875,297.1499938964844,293.1499938964844,0.1051897257566452,-1856.9608154296875,304.1379699707031,0.8592460751533508,0.1684875786304474,0.1177317947149276,293.0553283691406,297.1499938964844,293.1499938964844,0.1816506385803222,-3896.94384765625,304.12506103515625,0.9975746273994446,0.3360820710659027,0.2473185509443283,293.1131591796875,297.1499938964844,293.1499938964844,0.0040245102718472,-1516.6102294921875,296.5957946777344,0.5736269354820251,0.050000000745058,0.2281010001897812,291.1044616699219,291.1499938964844,273.1499938964844,270.6228332519531,284.8099365234375,293.1207275390625,291.1028137207031,1.0,0.195217564702034,0.8051584959030151,0.8051584959030151,1.0,1.0,-0.9362659454345704,0.3898665308952331,0.5463994145393372,0.1746363341808319,0.0,0.0,0.2482108175754547,49.11244201660156,61.0,-20.473222732543945,-5914.78564453125,84.98731231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24737548828125,305.11181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.638671875,18000.0,0.0,0.0,0.1284907907247543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739055514335632,0.1739099025726318,-4.3363361328374594e-06,0.0,0.0001304018078371,0.0,0.0,7.026769161224365,0.0,0.0,0.0,0.2819229066371918,4.0,0.0,1.0
758340,293.12518310546875,297.1499938964844,293.1499938964844,0.0952463299036026,-2203.014404296875,304.14715576171875,0.8262556791305542,0.1544848680496215,0.1394568383693695,293.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.5643020868301392,0.050000000745058,0.0481430068612098,293.0673522949219,297.1499938964844,293.1499938964844,0.1076568216085434,-1892.063232421875,304.13787841796875,0.852701723575592,0.1714026182889938,0.1198580116033554,293.0828857421875,297.1499938964844,293.1499938964844,0.1927525252103805,-4088.171630859375,304.11492919921875,0.9990000128746032,0.3329105973243713,0.2594388723373413,293.1099853515625,297.1499938964844,293.1499938964844,0.0040481495670974,-1525.716064453125,296.611083984375,0.5643020868301392,0.050000000745058,0.2283696979284286,291.0933837890625,291.1499938964844,273.1499938964844,270.6224365234375,284.801513671875,293.1234741210937,291.0922546386719,1.0,0.200232058763504,0.8050185441970825,0.8050185441970825,1.0,1.0,-0.9543853402137756,0.3978888988494873,0.5564964413642883,0.1784205138683319,0.0,0.0,0.2565443217754364,50.74970626831055,64.0,-15.124848365783691,-6035.48974609375,91.14508056640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656188964844,305.1149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17975.857421875,18000.0,0.0,0.0,0.1290711462497711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793730407953262,0.1793773919343948,-4.3463851397973485e-06,0.0,0.0001309908111579,0.0,0.0,7.276549339294434,0.0,0.0,0.0,0.2828995585441589,4.0,0.0,1.0
758400,293.12518310546875,297.1499938964844,293.1499938964844,0.0952463299036026,-2203.014404296875,304.14715576171875,0.8262556791305542,0.1544848680496215,0.1394568383693695,293.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.5643020868301392,0.050000000745058,0.0481430068612098,293.0673522949219,297.1499938964844,293.1499938964844,0.1076568216085434,-1892.063232421875,304.13787841796875,0.852701723575592,0.1714026182889938,0.1198580116033554,293.0828857421875,297.1499938964844,293.1499938964844,0.1927525252103805,-4088.171630859375,304.11492919921875,0.9990000128746032,0.3329105973243713,0.2594388723373413,293.1099853515625,297.1499938964844,293.1499938964844,0.0040481495670974,-1525.716064453125,296.611083984375,0.5643020868301392,0.050000000745058,0.2283696979284286,291.0933837890625,291.1499938964844,273.1499938964844,270.6224365234375,284.801513671875,293.1234741210937,291.0922546386719,1.0,0.200232058763504,0.8050185441970825,0.8050185441970825,1.0,1.0,-0.9543853402137756,0.3978888988494873,0.5564964413642883,0.1784205138683319,0.0,0.0,0.2565443217754364,50.74970626831055,64.0,-15.124848365783691,-6035.48974609375,91.14508056640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656188964844,305.1149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17975.857421875,18000.0,0.0,0.0,0.1290711462497711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793730407953262,0.1793773919343948,-4.3463851397973485e-06,0.0,0.0001309908111579,0.0,0.0,7.276549339294434,0.0,0.0,0.0,0.2828995585441589,4.0,0.0,1.0
758460,293.12579345703125,297.1499938964844,293.1499938964844,0.095753513276577,-2212.544677734375,304.1472473144531,0.8155345320701599,0.1549895405769348,0.1399776339530944,293.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.5541223287582397,0.050000000745058,0.0482109002768993,293.064453125,297.1499938964844,293.1499938964844,0.1099442765116691,-1924.3968505859373,304.1381225585937,0.8447821736335754,0.1740864068269729,0.1218330115079879,293.1190795898437,297.1499938964844,293.1499938964844,0.2047522366046905,-4291.65673828125,304.1066589355469,0.9990000128746032,0.3272902965545654,0.2723645269870758,293.10711669921875,297.1499938964844,293.1499938964844,0.0040725045837461,-1534.897216796875,296.6285400390625,0.5541223287582397,0.050000000745058,0.2286917567253112,291.0856018066406,291.1499938964844,273.1499938964844,270.6219482421875,284.7912902832031,293.12188720703125,291.0848083496094,1.0,0.2057624906301498,0.8047463893890381,0.8047463893890381,1.0,1.0,-0.9733623266220092,0.4062429964542389,0.567119300365448,0.1825470924377441,0.0,0.0,0.2656773626804352,52.68819427490234,67.0,-10.933051109313965,-6163.95263671875,98.18740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.923828125,18000.0,0.0,0.0,0.1304130554199218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856420785188675,0.1856464445590973,-4.358552359917667e-06,0.0,0.0001323526666965,0.0,0.0,7.566734313964844,0.0,0.0,0.0,0.2840438485145569,4.0,0.0,1.0
758520,293.12579345703125,297.1499938964844,293.1499938964844,0.095753513276577,-2212.544677734375,304.1472473144531,0.8155345320701599,0.1549895405769348,0.1399776339530944,293.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.5541223287582397,0.050000000745058,0.0482109002768993,293.064453125,297.1499938964844,293.1499938964844,0.1099442765116691,-1924.3968505859373,304.1381225585937,0.8447821736335754,0.1740864068269729,0.1218330115079879,293.1190795898437,297.1499938964844,293.1499938964844,0.2047522366046905,-4291.65673828125,304.1066589355469,0.9990000128746032,0.3272902965545654,0.2723645269870758,293.10711669921875,297.1499938964844,293.1499938964844,0.0040725045837461,-1534.897216796875,296.6285400390625,0.5541223287582397,0.050000000745058,0.2286917567253112,291.0856018066406,291.1499938964844,273.1499938964844,270.6219482421875,284.7912902832031,293.12188720703125,291.0848083496094,1.0,0.2057624906301498,0.8047463893890381,0.8047463893890381,1.0,1.0,-0.9733623266220092,0.4062429964542389,0.567119300365448,0.1825470924377441,0.0,0.0,0.2656773626804352,52.68819427490234,67.0,-10.933051109313965,-6163.95263671875,98.18740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477905273437,305.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.923828125,18000.0,0.0,0.0,0.1304130554199218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856420785188675,0.1856464445590973,-4.358552359917667e-06,0.0,0.0001323526666965,0.0,0.0,7.566734313964844,0.0,0.0,0.0,0.2840438485145569,4.0,0.0,1.0
758580,293.1264038085937,297.1499938964844,293.1499938964844,0.0962263494729995,-2221.38525390625,304.1473999023437,0.8037562966346741,0.1554803848266601,0.1404954642057418,293.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814819335937,0.5436146855354309,0.050000000745058,0.0482892245054245,293.0641784667969,297.1499938964844,293.1499938964844,0.1118967831134796,-1951.7999267578125,304.1388244628906,0.835798978805542,0.1763173639774322,0.1235256120562553,293.1620788574219,297.1499938964844,293.1499938964844,0.217383936047554,-4502.623046875,304.10009765625,0.9990000128746032,0.319366991519928,0.2858145534992218,293.10418701171875,297.1499938964844,293.1499938964844,0.0040982970967888,-1544.3804931640625,296.6491394042969,0.5436146855354309,0.050000000745058,0.2290632873773574,291.0812683105469,291.1499938964844,273.1499938964844,270.6214294433594,284.7900695800781,293.134033203125,291.08123779296875,1.0,0.2116743773221969,0.8044742941856384,0.8044742941856384,1.0,1.0,-0.992698073387146,0.4147244989871979,0.5779735445976257,0.186911940574646,0.0,0.0,0.2751966118812561,54.90160369873047,55.0,-4.654841423034668,-6294.78759765625,106.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90545654296875,305.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17968.83203125,18000.0,0.0,0.0,0.1325252056121826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192543163895607,0.1925475448369979,-4.372602688818006e-06,0.0,0.0001344962365692,0.0,0.0,7.890786647796631,0.0,0.0,0.0,0.2853293120861053,4.0,0.0,1.0
758640,293.1264038085937,297.1499938964844,293.1499938964844,0.0962263494729995,-2221.38525390625,304.1473999023437,0.8037562966346741,0.1554803848266601,0.1404954642057418,293.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814819335937,0.5436146855354309,0.050000000745058,0.0482892245054245,293.0641784667969,297.1499938964844,293.1499938964844,0.1118967831134796,-1951.7999267578125,304.1388244628906,0.835798978805542,0.1763173639774322,0.1235256120562553,293.1620788574219,297.1499938964844,293.1499938964844,0.217383936047554,-4502.623046875,304.10009765625,0.9990000128746032,0.319366991519928,0.2858145534992218,293.10418701171875,297.1499938964844,293.1499938964844,0.0040982970967888,-1544.3804931640625,296.6491394042969,0.5436146855354309,0.050000000745058,0.2290632873773574,291.0812683105469,291.1499938964844,273.1499938964844,270.6214294433594,284.7900695800781,293.134033203125,291.08123779296875,1.0,0.2116743773221969,0.8044742941856384,0.8044742941856384,1.0,1.0,-0.992698073387146,0.4147244989871979,0.5779735445976257,0.186911940574646,0.0,0.0,0.2751966118812561,54.90160369873047,55.0,-4.654841423034668,-6294.78759765625,106.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90545654296875,305.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17968.83203125,18000.0,0.0,0.0,0.1325252056121826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192543163895607,0.1925475448369979,-4.372602688818006e-06,0.0,0.0001344962365692,0.0,0.0,7.890786647796631,0.0,0.0,0.0,0.2853293120861053,4.0,0.0,1.0
758700,293.12664794921875,297.1499938964844,293.1499938964844,0.0964078456163406,-2224.711669921875,304.14752197265625,0.8023213148117065,0.1557340770959854,0.1407288312911987,293.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821838378906,0.5421227216720581,0.050000000745058,0.0483011305332183,293.0639343261719,297.1499938964844,293.1499938964844,0.1127354651689529,-1963.472900390625,304.13934326171875,0.8355953097343445,0.1774510592222213,0.1242814064025878,293.1826171875,297.1499938964844,293.1499938964844,0.219464898109436,-4535.0224609375,304.10552978515625,0.9990000128746032,0.3151775002479553,0.2877875864505768,293.1026916503906,297.1499938964844,293.1499938964844,0.0041088825091719,-1548.0423583984375,296.6619567871094,0.5421227216720581,0.050000000745058,0.2291197627782821,291.082763671875,291.1499938964844,273.1499938964844,270.62115478515625,284.7978515625,293.1477966308594,291.0842590332031,1.0,0.2122820615768432,0.8043382167816162,0.8043382167816162,1.0,1.0,-0.996341586112976,0.4162243902683258,0.5801171660423279,0.1879806667566299,0.0,0.0,0.2795597314834595,55.25250244140625,55.0,5.84813117980957,-6342.8251953125,107.4097137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8299255371094,305.0811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.814453125,18000.0,0.0,0.0,0.1338449716567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959798783063888,0.1959842592477798,-4.38009465142386e-06,0.0,0.0001358356385026,0.0,0.0,8.054442405700684,0.0,0.0,0.0,0.2859824299812317,4.0,0.0,1.0
758760,293.1268005371094,297.1499938964844,293.1499938964844,0.0964968800544738,-2226.152099609375,304.1478271484375,0.8044570088386536,0.155998945236206,0.1409515291452407,293.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09112548828125,0.5434638261795044,0.050000000745058,0.048290379345417,293.0618591308594,297.1499938964844,293.1499938964844,0.1136371046304702,-1975.9122314453125,304.1396179199219,0.8391230702400208,0.1789436042308807,0.1251861006021499,293.19708251953125,297.1499938964844,293.1499938964844,0.2179395407438278,-4506.583984375,304.1164245605469,0.9990000128746032,0.3119193017482757,0.2860128879547119,293.1012268066406,297.1499938964844,293.1499938964844,0.0041163275018334,-1549.9833984375,296.6805725097656,0.5434638261795044,0.050000000745058,0.2290687710046768,291.0939025878906,291.1499938964844,273.1499938964844,270.620849609375,284.8075866699219,293.15972900390625,291.09796142578125,1.0,0.211572915315628,0.8041722178459167,0.8041722178459167,1.0,1.0,-0.995493233203888,0.4157102406024933,0.579783022403717,0.1881121844053268,0.0,0.0,0.2822386920452118,54.97745132446289,43.0,24.86317443847656,-6369.26611328125,106.7566909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7574768066406,305.0867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.7109375,18000.0,0.0,0.0,0.1352837234735489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987511366605758,0.1987555176019668,-4.387321041576797e-06,0.0,0.0001372957776766,0.0,0.0,8.189251899719238,0.0,0.0,0.0,0.2865249514579773,4.0,0.0,1.0
758820,293.1269226074219,297.1499938964844,293.1499938964844,0.0965410098433494,-2226.33251953125,304.1484680175781,0.8171037435531616,0.1565568000078201,0.141373872756958,293.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5532606244087219,0.050000000745058,0.0482168905436992,293.0522766113281,297.1499938964844,293.1499938964844,0.1161369010806083,-2010.409912109375,304.13885498046875,0.856754720211029,0.1831087470054626,0.1277579069137573,293.2030029296875,297.1499938964844,293.1499938964844,0.2063582688570022,-4306.18212890625,304.14715576171875,0.9990000128746032,0.3094604611396789,0.273453027009964,293.0982666015625,297.1499938964844,293.1499938964844,0.0041232383809983,-1550.199462890625,296.7275085449219,0.5532606244087219,0.050000000745058,0.2287201732397079,291.13189697265625,291.1499938964844,273.1499938964844,270.6202392578125,284.82080078125,293.1624755859375,291.1366882324219,1.0,0.2066259235143661,0.8038402199745178,0.8038402199745178,1.0,1.0,-0.9835097193717957,0.4100974798202514,0.5734121799468994,0.1861829459667205,0.0,0.0,0.2821733355522156,52.99055480957031,31.0,47.23432159423828,-6337.77685546875,100.82345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6455993652344,305.0719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.466796875,18000.0,0.0,0.0,0.1382164061069488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001304775476455,0.2001348733901977,-4.395311862026574e-06,0.0,0.0001402720808982,0.0,0.0,8.264580726623535,0.0,0.0,0.0,0.2868753671646118,4.0,0.0,1.0
758880,293.1269226074219,297.1499938964844,293.1499938964844,0.0965410098433494,-2226.33251953125,304.1484680175781,0.8171037435531616,0.1565568000078201,0.141373872756958,293.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5532606244087219,0.050000000745058,0.0482168905436992,293.0522766113281,297.1499938964844,293.1499938964844,0.1161369010806083,-2010.409912109375,304.13885498046875,0.856754720211029,0.1831087470054626,0.1277579069137573,293.2030029296875,297.1499938964844,293.1499938964844,0.2063582688570022,-4306.18212890625,304.14715576171875,0.9990000128746032,0.3094604611396789,0.273453027009964,293.0982666015625,297.1499938964844,293.1499938964844,0.0041232383809983,-1550.199462890625,296.7275085449219,0.5532606244087219,0.050000000745058,0.2287201732397079,291.13189697265625,291.1499938964844,273.1499938964844,270.6202392578125,284.82080078125,293.1624755859375,291.1366882324219,1.0,0.2066259235143661,0.8038402199745178,0.8038402199745178,1.0,1.0,-0.9835097193717957,0.4100974798202514,0.5734121799468994,0.1861829459667205,0.0,0.0,0.2821733355522156,52.99055480957031,31.0,47.23432159423828,-6337.77685546875,100.82345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6455993652344,305.0719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.466796875,18000.0,0.0,0.0,0.1382164061069488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001304775476455,0.2001348733901977,-4.395311862026574e-06,0.0,0.0001402720808982,0.0,0.0,8.264580726623535,0.0,0.0,0.0,0.2868753671646118,4.0,0.0,1.0
758940,293.1268920898437,297.1499938964844,293.1499938964844,0.0965601727366447,-2226.045166015625,304.1489562988281,0.8400276899337769,0.1571508049964904,0.1417811959981918,293.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5725300312042236,0.050000000745058,0.0480926185846328,293.0366516113281,297.1499938964844,293.1499938964844,0.1197373494505882,-2060.133056640625,304.13653564453125,0.8900774121284485,0.1887400150299072,0.1313409060239792,293.17462158203125,297.1499938964844,293.1499938964844,0.1838102489709854,-3917.21240234375,304.1858825683594,0.997805953025818,0.3137953281402588,0.2487616688013076,293.0948791503906,297.1499938964844,293.1499938964844,0.0041270013898611,-1549.1959228515625,296.7771911621094,0.5725300312042236,0.050000000745058,0.2281306833028793,291.1712646484375,291.1499938964844,273.1499938964844,270.6195373535156,284.8218994140625,293.13287353515625,291.17645263671875,1.0,0.1975232511758804,0.8035082817077637,0.8035082817077637,1.0,1.0,-0.9578121304512024,0.3984746932983398,0.5593374371528625,0.1811559498310089,0.0,0.0,0.2767359018325805,49.557762145996094,34.0,55.48005676269531,-6223.1533203125,89.88443756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6097412109375,305.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.982421875,18000.0,0.0,0.0,0.1406928896903991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971383690834045,0.1971427500247955,-4.393084964249283e-06,0.0,0.000142785400385,0.0,0.0,8.128528594970703,0.0,0.0,0.0,0.2863790094852447,4.0,0.0,1.0
759000,293.1268920898437,297.1499938964844,293.1499938964844,0.0965601727366447,-2226.045166015625,304.1489562988281,0.8400276899337769,0.1571508049964904,0.1417811959981918,293.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5725300312042236,0.050000000745058,0.0480926185846328,293.0366516113281,297.1499938964844,293.1499938964844,0.1197373494505882,-2060.133056640625,304.13653564453125,0.8900774121284485,0.1887400150299072,0.1313409060239792,293.17462158203125,297.1499938964844,293.1499938964844,0.1838102489709854,-3917.21240234375,304.1858825683594,0.997805953025818,0.3137953281402588,0.2487616688013076,293.0948791503906,297.1499938964844,293.1499938964844,0.0041270013898611,-1549.1959228515625,296.7771911621094,0.5725300312042236,0.050000000745058,0.2281306833028793,291.1712646484375,291.1499938964844,273.1499938964844,270.6195373535156,284.8218994140625,293.13287353515625,291.17645263671875,1.0,0.1975232511758804,0.8035082817077637,0.8035082817077637,1.0,1.0,-0.9578121304512024,0.3984746932983398,0.5593374371528625,0.1811559498310089,0.0,0.0,0.2767359018325805,49.557762145996094,34.0,55.48005676269531,-6223.1533203125,89.88443756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6097412109375,305.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.982421875,18000.0,0.0,0.0,0.1406928896903991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971383690834045,0.1971427500247955,-4.393084964249283e-06,0.0,0.000142785400385,0.0,0.0,8.128528594970703,0.0,0.0,0.0,0.2863790094852447,4.0,0.0,1.0
759060,293.1268615722656,297.1499938964844,293.1499938964844,0.0966714471578598,-2227.608642578125,304.14910888671875,0.8600606322288513,0.1577399373054504,0.1422314792871475,293.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025756835937,0.5882625579833984,0.050000000745058,0.0480058453977108,293.019775390625,297.1499938964844,293.1499938964844,0.1242243275046348,-2121.86279296875,304.133544921875,0.9235448241233826,0.195036768913269,0.135643646121025,293.1183166503906,297.1499938964844,293.1499938964844,0.1644552797079086,-3580.0380859375,304.2055358886719,0.9931161999702454,0.3245517015457153,0.2275846898555755,293.091064453125,297.1499938964844,293.1499938964844,0.004135784227401,-1550.40283203125,296.825927734375,0.5882625579833984,0.050000000745058,0.2277190685272216,291.2049560546875,291.1499938964844,273.1499938964844,270.61883544921875,284.8160095214844,293.1002502441406,291.2070007324219,1.0,0.1911723315715789,0.8035657405853271,0.8035657405853271,1.0,1.0,-0.9374960064888,0.389454036951065,0.5480419993400574,0.1769278049468994,0.0,0.0,0.2668529748916626,47.13196563720703,37.0,38.67399978637695,-6080.490234375,82.06185913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66510009765625,305.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.51171875,18000.0,0.0,0.0,0.1422190219163894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190385490655899,0.19038987159729,-4.381897269922774e-06,0.0,0.0001443342334823,0.0,0.0,7.812688827514648,0.0,0.0,0.0,0.2851658165454864,4.0,0.0,1.0
759120,293.1268615722656,297.1499938964844,293.1499938964844,0.0966714471578598,-2227.608642578125,304.14910888671875,0.8600606322288513,0.1577399373054504,0.1422314792871475,293.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025756835937,0.5882625579833984,0.050000000745058,0.0480058453977108,293.019775390625,297.1499938964844,293.1499938964844,0.1242243275046348,-2121.86279296875,304.133544921875,0.9235448241233826,0.195036768913269,0.135643646121025,293.1183166503906,297.1499938964844,293.1499938964844,0.1644552797079086,-3580.0380859375,304.2055358886719,0.9931161999702454,0.3245517015457153,0.2275846898555755,293.091064453125,297.1499938964844,293.1499938964844,0.004135784227401,-1550.40283203125,296.825927734375,0.5882625579833984,0.050000000745058,0.2277190685272216,291.2049560546875,291.1499938964844,273.1499938964844,270.61883544921875,284.8160095214844,293.1002502441406,291.2070007324219,1.0,0.1911723315715789,0.8035657405853271,0.8035657405853271,1.0,1.0,-0.9374960064888,0.389454036951065,0.5480419993400574,0.1769278049468994,0.0,0.0,0.2668529748916626,47.13196563720703,37.0,38.67399978637695,-6080.490234375,82.06185913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66510009765625,305.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.51171875,18000.0,0.0,0.0,0.1422190219163894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190385490655899,0.19038987159729,-4.381897269922774e-06,0.0,0.0001443342334823,0.0,0.0,7.812688827514648,0.0,0.0,0.0,0.2851658165454864,4.0,0.0,1.0
759180,293.1268310546875,297.1499938964844,293.1499938964844,0.0970236733555793,-2234.0810546875,304.1488037109375,0.8752046823501587,0.1583311706781387,0.1427100896835327,293.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.5990533232688904,0.050000000745058,0.0479520745575428,293.0084228515625,297.1499938964844,293.1499938964844,0.128739446401596,-2183.694580078125,304.1315612792969,0.9515716433525084,0.2006527632474899,0.1396779417991638,293.0539855957031,297.1499938964844,293.1499938964844,0.1509715020656585,-3342.853515625,304.20916748046875,0.9880067706108092,0.3383907377719879,0.2125462144613266,293.08697509765625,297.1499938964844,293.1499938964844,0.0041541582904756,-1556.5345458984375,296.86138916015625,0.5990533232688904,0.050000000745058,0.2274639904499054,291.2118225097656,291.1499938964844,273.1499938964844,270.6180725097656,284.8158264160156,293.0873413085937,291.2118225097656,1.0,0.1869971007108688,0.8036232590675354,0.8036232590675354,1.0,1.0,-0.9244905710220336,0.3837315738201141,0.5407590270042419,0.1741388142108917,0.0,0.0,0.2579770088195801,45.624290466308594,57.0,12.297653198242188,-5968.556640625,77.28253936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79595947265625,305.0434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.943359375,18000.0,0.0,0.0,0.1426072120666504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837236434221267,0.1837280094623565,-4.367417659523198e-06,0.0,0.0001447281829314,0.0,0.0,7.4985809326171875,0.0,0.0,0.0,0.2839203476905823,4.0,0.0,1.0
759240,293.1268310546875,297.1499938964844,293.1499938964844,0.0970236733555793,-2234.0810546875,304.1488037109375,0.8752046823501587,0.1583311706781387,0.1427100896835327,293.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.5990533232688904,0.050000000745058,0.0479520745575428,293.0084228515625,297.1499938964844,293.1499938964844,0.128739446401596,-2183.694580078125,304.1315612792969,0.9515716433525084,0.2006527632474899,0.1396779417991638,293.0539855957031,297.1499938964844,293.1499938964844,0.1509715020656585,-3342.853515625,304.20916748046875,0.9880067706108092,0.3383907377719879,0.2125462144613266,293.08697509765625,297.1499938964844,293.1499938964844,0.0041541582904756,-1556.5345458984375,296.86138916015625,0.5990533232688904,0.050000000745058,0.2274639904499054,291.2118225097656,291.1499938964844,273.1499938964844,270.6180725097656,284.8158264160156,293.0873413085937,291.2118225097656,1.0,0.1869971007108688,0.8036232590675354,0.8036232590675354,1.0,1.0,-0.9244905710220336,0.3837315738201141,0.5407590270042419,0.1741388142108917,0.0,0.0,0.2579770088195801,45.624290466308594,57.0,12.297653198242188,-5968.556640625,77.28253936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79595947265625,305.0434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.943359375,18000.0,0.0,0.0,0.1426072120666504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837236434221267,0.1837280094623565,-4.367417659523198e-06,0.0,0.0001447281829314,0.0,0.0,7.4985809326171875,0.0,0.0,0.0,0.2839203476905823,4.0,0.0,1.0
759300,293.1268920898437,297.1499938964844,293.1499938964844,0.0972728952765464,-2238.785888671875,304.1485595703125,0.8739096522331238,0.1586127430200576,0.1429767459630966,293.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21026611328125,0.5976869463920593,0.050000000745058,0.0479586645960807,293.00555419921875,297.1499938964844,293.1499938964844,0.1308202147483825,-2212.052978515625,304.1311340332031,0.9538001418113708,0.2030095607042312,0.1414598822593689,293.0265197753906,297.1499938964844,293.1499938964844,0.1523365527391433,-3370.125244140625,304.1957092285156,0.9887481331825256,0.3450105488300323,0.214469239115715,293.0847473144531,297.1499938964844,293.1499938964844,0.0041678850539028,-1561.583251953125,296.8768310546875,0.5976869463920593,0.050000000745058,0.2274952530860901,291.2094421386719,291.1499938964844,273.1499938964844,270.61767578125,284.812744140625,293.0851135253906,291.2071838378906,1.0,0.1884928047657013,0.8036520481109619,0.8036520481109619,1.0,1.0,-0.9292933344841005,0.3858442902565002,0.5434490442276001,0.1751807779073715,0.0,0.0,0.2542137205600738,45.84452438354492,57.0,-6.751369476318359,-5948.328125,78.50228881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,305.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.373046875,18000.0,0.0,0.0,0.1424110233783722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808323115110397,0.1808366626501083,-4.360819730209187e-06,0.0,0.0001445290836272,0.0,0.0,7.362849712371826,0.0,0.0,0.0,0.2833772599697113,4.0,0.0,1.0
759360,293.12701416015625,297.1499938964844,293.1499938964844,0.0976676568388938,-2246.45849609375,304.1481018066406,0.8658769130706787,0.1588836163282394,0.1432545930147171,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.5911909937858582,0.050000000745058,0.0479908287525177,293.0057983398437,297.1499938964844,293.1499938964844,0.1327546387910843,-2238.4931640625,304.13104248046875,0.947128415107727,0.2047957628965377,0.1429339349269867,293.0115966796875,297.1499938964844,293.1499938964844,0.160088449716568,-3511.761962890625,304.1732177734375,0.9918936491012572,0.3495178520679474,0.2235391587018966,293.0824279785156,297.1499938964844,293.1499938964844,0.0041862516663968,-1569.232177734375,296.884521484375,0.5911909937858582,0.050000000745058,0.2276478260755539,291.1920471191406,291.1499938964844,273.1499938964844,270.6172790527344,284.8057861328125,293.0827941894531,291.1849060058594,1.0,0.1920969039201736,0.8036907315254211,0.8036907315254211,1.0,1.0,-0.9424988031387328,0.3916082382202148,0.5508905649185181,0.1781782954931259,0.0,0.0,0.2530463337898254,46.8106803894043,77.0,-41.2628059387207,-5963.38037109375,82.48881530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,305.014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.2109375,18000.0,0.0,0.0,0.1420328319072723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789450496435165,0.1789494156837463,-4.355083092377754e-06,0.0,0.0001441452623112,0.0,0.0,7.272303104400635,0.0,0.0,0.0,0.2830102443695068,4.0,0.0,1.0
759420,293.1273193359375,297.1499938964844,293.1499938964844,0.09880131483078,-2268.718505859375,304.1468505859375,0.8362769484519958,0.1594020724296569,0.1438610404729843,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5660236477851868,0.050000000745058,0.048131987452507,293.0156555175781,297.1499938964844,293.1499938964844,0.1357057690620422,-2278.998779296875,304.1325378417969,0.9114602208137512,0.2064799964427948,0.1446699500083923,293.0279846191406,297.1499938964844,293.1499938964844,0.190252423286438,-4045.992919921875,304.11492919921875,0.998910903930664,0.3498399257659912,0.2572251558303833,293.0782165527344,297.1499938964844,293.1499938964844,0.0042384285479784,-1592.10107421875,296.8786926269531,0.5660236477851868,0.050000000745058,0.2283174395561218,291.1189270019531,291.1499938964844,273.1499938964844,270.6164245605469,284.78326416015625,293.0785522460937,291.1091003417969,1.0,0.2049517631530761,0.8037680387496948,0.8037680387496948,1.0,1.0,-0.986707091331482,0.4109985828399658,0.5757085084915161,0.1882365345954895,0.0,0.0,0.2617790997028351,50.90566635131836,95.0,-91.9369888305664,-6149.38818359375,98.00629425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0952453613281,305.0356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1484375,18000.0,0.0,0.0,0.1411608457565307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823147237300872,0.182319089770317,-4.353668373369146e-06,0.0,0.0001432603166904,0.0,0.0,7.41494607925415,0.0,0.0,0.0,0.2834913730621338,4.0,0.0,1.0
759480,293.1273193359375,297.1499938964844,293.1499938964844,0.09880131483078,-2268.718505859375,304.1468505859375,0.8362769484519958,0.1594020724296569,0.1438610404729843,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5660236477851868,0.050000000745058,0.048131987452507,293.0156555175781,297.1499938964844,293.1499938964844,0.1357057690620422,-2278.998779296875,304.1325378417969,0.9114602208137512,0.2064799964427948,0.1446699500083923,293.0279846191406,297.1499938964844,293.1499938964844,0.190252423286438,-4045.992919921875,304.11492919921875,0.998910903930664,0.3498399257659912,0.2572251558303833,293.0782165527344,297.1499938964844,293.1499938964844,0.0042384285479784,-1592.10107421875,296.8786926269531,0.5660236477851868,0.050000000745058,0.2283174395561218,291.1189270019531,291.1499938964844,273.1499938964844,270.6164245605469,284.78326416015625,293.0785522460937,291.1091003417969,1.0,0.2049517631530761,0.8037680387496948,0.8037680387496948,1.0,1.0,-0.986707091331482,0.4109985828399658,0.5757085084915161,0.1882365345954895,0.0,0.0,0.2617790997028351,50.90566635131836,95.0,-91.9369888305664,-6149.38818359375,98.00629425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0952453613281,305.0356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1484375,18000.0,0.0,0.0,0.1411608457565307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823147237300872,0.182319089770317,-4.353668373369146e-06,0.0,0.0001432603166904,0.0,0.0,7.41494607925415,0.0,0.0,0.0,0.2834913730621338,4.0,0.0,1.0
759540,293.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,304.14599609375,0.7971018552780151,0.0,0.144535943865776,293.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.5323997735977173,0.0,0.0483845807611942,293.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1367492675781,0.8647992610931396,0.0,0.1447352319955825,293.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.05841064453125,0.9990000128746032,0.0,0.3012531399726867,293.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.8724060058594,0.5323997735977173,0.0,0.2295156270265579,291.048583984375,294.1499938964844,273.1499938964844,270.6155700683594,284.760986328125,293.0908508300781,291.0422668457031,0.0,0.0,0.8038453459739685,0.8038453459739685,1.0,1.0,-1.042176365852356,0.4356599152088165,0.606516420841217,0.200570672750473,0.0,0.0,0.0,57.97517013549805,60.0,-87.4361801147461,-6485.91796875,122.70491790771484,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,305.12274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.37109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941576898097992,0.1941620707511901,-4.370805982034653e-06,0.0,0.0,0.0,0.0,7.958193302154541,0.0,0.0,0.0,0.0,4.0,0.0,0.0
