time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759600,293.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,304.14599609375,0.7971018552780151,0.0,0.144535943865776,293.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.5323997735977173,0.0,0.0483845807611942,293.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1367492675781,0.8647992610931396,0.0,0.1447352319955825,293.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.05841064453125,0.9990000128746032,0.0,0.3012531399726867,293.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.8724060058594,0.5323997735977173,0.0,0.2295156270265579,291.048583984375,294.1499938964844,273.1499938964844,270.6155700683594,284.760986328125,293.0908508300781,291.0422668457031,0.0,0.0,0.8038453459739685,0.8038453459739685,1.0,1.0,-1.042176365852356,0.4356599152088165,0.606516420841217,0.200570672750473,0.0,0.0,0.0,57.97517013549805,60.0,-87.4361801147461,-6485.91796875,122.70491790771484,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,305.12274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.37109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941576898097992,0.1941620707511901,-4.370805982034653e-06,0.0,0.0,0.0,0.0,7.958193302154541,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6209411621094,0.0,0.0,0.0006209007697179,292.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0002750138228293,292.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.07940673828125,0.0,0.0,0.0006004475872032,292.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43878173828125,0.0,0.0,0.0012758973753079,293.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9848022460937,0.0,0.0,0.0013045471860095,291.0599365234375,294.1499938964844,273.15399169921875,270.6177978515625,282.46307373046875,287.42486572265625,291.08740234375,0.0,0.0,0.4823072254657745,0.4823072254657745,1.0,1.0,-0.0072323931381106,0.0094947442412376,-0.002262351103127,-0.0263095553964376,0.0,0.0,0.0,24.959285736083984,60.0,-128.55015563964844,-0.0,-1.6319635278705391e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.734886728980043e-18,3.738991199179531e-18,-4.104355492801617e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6209411621094,0.0,0.0,0.0006209007697179,292.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0002750138228293,292.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.07940673828125,0.0,0.0,0.0006004475872032,292.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43878173828125,0.0,0.0,0.0012758973753079,293.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9848022460937,0.0,0.0,0.0013045471860095,291.0599365234375,294.1499938964844,273.15399169921875,270.6177978515625,282.46307373046875,287.42486572265625,291.08740234375,0.0,0.0,0.4823072254657745,0.4823072254657745,1.0,1.0,-0.0072323931381106,0.0094947442412376,-0.002262351103127,-0.0263095553964376,0.0,0.0,0.0,24.959285736083984,60.0,-128.55015563964844,-0.0,-1.6319635278705391e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.734886728980043e-18,3.738991199179531e-18,-4.104355492801617e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5634155273437,0.0,0.0,0.0001156946382252,292.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0001105991759686,292.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0223999023437,0.0,0.0,9.346878505311906e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3750915527344,0.0,0.0,0.0001402692141709,292.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9567565917969,0.0,0.0,0.0005246349028311,291.0601806640625,294.1499938964844,273.1588439941406,270.62115478515625,282.2872314453125,283.7734375,291.0892333984375,0.0,0.0,0.3215381503105163,0.3215381503105163,1.0,1.0,-0.0011816677870228,0.0035988262388855,-0.0024171585682779,-0.0315533801913261,0.0,0.0,0.0,24.988996505737305,60.0,-66.29759979248047,-0.0,-9.52026795175698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2762605213997611e-20,-1.5325590414663354e-20,2.5629852006657445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5392150878906,0.0,0.0,0.0001004373989417,292.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0001056122346199,292.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.001708984375,0.0,0.0,7.816536526661366e-05,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583984375,0.0,0.0,0.0001060160284396,292.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.93731689453125,0.0,0.0,0.0005009789601899,291.060302734375,294.1499938964844,273.16552734375,270.6259460449219,282.1979675292969,280.9886474609375,291.0887145996094,0.0,0.0,0.1607690751552581,0.1607690751552581,1.0,1.0,-0.0010695898672565,0.0010212722700089,4.831754267797805e-05,-0.0341795273125171,0.0,0.0,0.0,24.98868751525879,60.0,-32.78215026855469,-0.0,-7.798850987228435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.055113173019659e-21,7.67649457843352e-21,-2.6213816073622524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.51611328125,0.0,0.0,0.0001002446515485,292.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0001055587053997,292.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9822082519531,0.0,0.0,7.796911086188629e-05,292.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431701660156,0.0,0.0,0.0001055679022101,292.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9182434082031,0.0,0.0,0.000500725058373,291.0604248046875,294.1499938964844,273.1739807128906,270.632080078125,282.1121826171875,278.931396484375,291.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680957930162,4.875698422779352e-08,0.0010680470149964,-0.03526421636343,0.0,0.0,0.0,24.98833274841309,60.0,-20.22220230102539,-0.0,-7.778825761306507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938191112655932e-21,7.541407260233087e-21,-2.6032161475771557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4931945800781,0.0,0.0,0.0001002606804831,292.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,0.0001055786997312,292.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9628295898437,0.0,0.0,7.798061415087432e-05,292.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280639648437,0.0,0.0,0.0001055796819855,292.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8992919921875,0.0,0.0,0.0005008198786526,291.0605773925781,294.1499938964844,273.1841125488281,270.6395263671875,282.0273132324219,277.41552734375,291.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683221044018,1.3853875380220872e-08,0.0010683082509785,-0.0353303961455822,0.0,0.0,0.0,24.988319396972656,60.0,-15.671520233154297,-0.0,-7.78151374447589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937834875692909e-21,7.541757842641142e-21,-2.6039229669482334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4477844238281,0.0,0.0,0.0001003010765998,292.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,0.000105621315015,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9244689941406,0.0,0.0,7.801200990797952e-05,292.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001056221008184,292.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8617553710937,0.0,0.0,0.000501022033859,291.0608215332031,294.1499938964844,273.2091064453125,270.6581726074219,281.8602600097656,275.48016357421875,291.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,24.98829460144043,60.0,-13.404427528381348,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4477844238281,0.0,0.0,0.0001003010765998,292.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,0.000105621315015,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9244689941406,0.0,0.0,7.801200990797952e-05,292.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001056221008184,292.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8617553710937,0.0,0.0,0.000501022033859,291.0608215332031,294.1499938964844,273.2091064453125,270.6581726074219,281.8602600097656,275.48016357421875,291.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,24.98829460144043,60.0,-13.404427528381348,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4029541015625,0.0,0.0,0.0001003413199214,292.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0001056636974681,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8865966796875,0.0,0.0,7.804330380167812e-05,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,0.0001056644687196,292.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8247375488281,0.0,0.0,0.0005012230831198,291.0610656738281,294.1499938964844,273.2399597167969,270.6813659667969,281.6968078613281,274.4429626464844,291.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,24.988269805908203,60.0,-13.096020698547363,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4029541015625,0.0,0.0,0.0001003413199214,292.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0001056636974681,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8865966796875,0.0,0.0,7.804330380167812e-05,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,0.0001056644687196,292.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8247375488281,0.0,0.0,0.0005012230831198,291.0610656738281,294.1499938964844,273.2399597167969,270.6813659667969,281.6968078613281,274.4429626464844,291.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,24.988269805908203,60.0,-13.096020698547363,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3587341308594,0.0,0.0,0.0001003812285489,292.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0001057057306752,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8492126464844,0.0,0.0,7.807434303686023e-05,291.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,0.0001057064946508,292.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7881774902344,0.0,0.0,0.0005014225025661,291.0613098144531,294.1499938964844,273.276123046875,270.70867919921875,281.5370483398437,273.8963623046875,291.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,24.988245010375977,60.0,-13.035314559936523,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3587341308594,0.0,0.0,0.0001003812285489,292.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0001057057306752,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8492126464844,0.0,0.0,7.807434303686023e-05,291.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,0.0001057064946508,292.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7881774902344,0.0,0.0,0.0005014225025661,291.0613098144531,294.1499938964844,273.276123046875,270.70867919921875,281.5370483398437,273.8963623046875,291.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,24.988245010375977,60.0,-13.035314559936523,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3150634765625,0.0,0.0,0.0001004207297228,292.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0001057473346008,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.81231689453125,0.0,0.0,7.810506940586492e-05,291.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,0.0001057480840245,292.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7521057128906,0.0,0.0,0.0005016198265366,291.0615539550781,294.1499938964844,273.3170166015625,270.7396545410156,281.3809814453125,273.619140625,291.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,24.98822021484375,60.0,-13.003583908081056,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3150634765625,0.0,0.0,0.0001004207297228,292.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0001057473346008,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.81231689453125,0.0,0.0,7.810506940586492e-05,291.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,0.0001057480840245,292.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7521057128906,0.0,0.0,0.0005016198265366,291.0615539550781,294.1499938964844,273.3170166015625,270.7396545410156,281.3809814453125,273.619140625,291.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,24.98822021484375,60.0,-13.003583908081056,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2934265136719,0.0,0.0,0.0001004402947728,292.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0001057679401128,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7940368652344,0.0,0.0,7.812028343323618e-05,291.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963806152344,0.0,0.0,0.0001057686895364,292.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7342224121094,0.0,0.0,0.0005017175571992,291.0616760253906,294.1499938964844,273.33905029296875,270.7563781738281,281.3043518066406,273.5413513183594,291.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,24.98820877075196,60.0,-12.988221168518066,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2719421386719,0.0,0.0,0.0001004597288556,292.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0001057884146575,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7759094238281,0.0,0.0,7.813540287315845e-05,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822204589844,0.0,0.0,0.0001057891568052,292.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7164611816406,0.0,0.0,0.0005018147057853,291.0617980957031,294.1499938964844,273.362060546875,270.7738647460937,281.2286376953125,273.4903259277344,291.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,24.98819732666016,60.0,-12.97225284576416,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2294006347656,0.0,0.0,0.0001004981604637,292.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0001058288835338,291.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.73992919921875,0.0,0.0,7.816529250703752e-05,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,0.0001058296184055,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6813049316406,0.0,0.0,0.000502006674651,291.06201171875,294.1499938964844,273.41070556640625,270.81085205078125,281.0799865722656,273.4427795410156,291.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,24.98817253112793,60.0,-12.93816089630127,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2294006347656,0.0,0.0,0.0001004981604637,292.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0001058288835338,291.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.73992919921875,0.0,0.0,7.816529250703752e-05,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,0.0001058296184055,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6813049316406,0.0,0.0,0.000502006674651,291.06201171875,294.1499938964844,273.41070556640625,270.81085205078125,281.0799865722656,273.4427795410156,291.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,24.98817253112793,60.0,-12.93816089630127,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1873779296875,0.0,0.0,0.0001005359226837,292.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001058686611941,291.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7044372558594,0.0,0.0,7.819466554792598e-05,291.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,0.0001058693887898,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6465759277344,0.0,0.0,0.0005021953838877,291.0622253417969,294.1499938964844,273.4623413085937,270.8501892089844,280.9350891113281,273.44097900390625,291.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,24.988149642944336,60.0,-12.901327133178713,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1873779296875,0.0,0.0,0.0001005359226837,292.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001058686611941,291.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7044372558594,0.0,0.0,7.819466554792598e-05,291.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,0.0001058693887898,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6465759277344,0.0,0.0,0.0005021953838877,291.0622253417969,294.1499938964844,273.4623413085937,270.8501892089844,280.9350891113281,273.44097900390625,291.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,24.988149642944336,60.0,-12.901327133178713,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1459045410156,0.0,0.0,0.000100572950032,292.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0001059076530509,291.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6694030761719,0.0,0.0,7.82234565122053e-05,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,0.0001059083733707,292.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6123046875,0.0,0.0,0.0005023803096264,291.0624084472656,294.1499938964844,273.5164489746094,270.8913879394531,280.7938537597656,273.4647521972656,291.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,24.988126754760746,60.0,-12.862152099609377,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1459045410156,0.0,0.0,0.000100572950032,292.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0001059076530509,291.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6694030761719,0.0,0.0,7.82234565122053e-05,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,0.0001059083733707,292.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6123046875,0.0,0.0,0.0005023803096264,291.0624084472656,294.1499938964844,273.5164489746094,270.8913879394531,280.7938537597656,273.4647521972656,291.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,24.988126754760746,60.0,-12.862152099609377,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1049499511719,0.0,0.0,0.0001006091406452,292.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.0001059457717929,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.63482666015625,0.0,0.0,7.825160719221458e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721130371094,0.0,0.0,0.0001059464775607,292.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5784912109375,0.0,0.0,0.0005025611026212,291.0625915527344,294.1499938964844,273.5723876953125,270.9340209960937,280.65631103515625,273.5033264160156,291.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720144491642,-0.036464300006628,0.0,0.0,0.0,24.98810386657715,60.0,-12.82105827331543,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1049499511719,0.0,0.0,0.0001006091406452,292.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.0001059457717929,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.63482666015625,0.0,0.0,7.825160719221458e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721130371094,0.0,0.0,0.0001059464775607,292.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5784912109375,0.0,0.0,0.0005025611026212,291.0625915527344,294.1499938964844,273.5723876953125,270.9340209960937,280.65631103515625,273.5033264160156,291.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720144491642,-0.036464300006628,0.0,0.0,0.0,24.98810386657715,60.0,-12.82105827331543,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0846862792969,0.0,0.0,0.0001006268939818,292.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001059644710039,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.61767578125,0.0,0.0,7.82654169597663e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,0.0001059651767718,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5617370605469,0.0,0.0,0.0005026498110964,291.06268310546875,294.1499938964844,273.6009216308594,270.95574951171875,280.5888977050781,273.526123046875,291.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,24.988094329833984,60.0,-12.799925804138184,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0645446777344,0.0,0.0,0.0001006444072118,292.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0001059829228324,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60064697265625,0.0,0.0,7.827903755242005e-05,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0454406738281,0.0,0.0,0.0001059836213244,292.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5450744628906,0.0,0.0,0.0005027373554185,291.0627746582031,294.1499938964844,273.6296691894531,270.9776916503906,280.5223999023437,273.5505676269531,291.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,24.988082885742188,60.0,-12.778478622436523,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0246276855469,0.0,0.0,0.0001006786769721,292.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0001060190115822,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5669250488281,0.0,0.0,7.83056893851608e-05,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191345214844,0.0,0.0,0.0001060197027982,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5120849609375,0.0,0.0,0.0005029085441492,291.0629272460937,294.1499938964844,273.68768310546875,271.0218811035156,280.3920593261719,273.6028137207031,291.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,24.988061904907227,60.0,-12.734851837158203,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0246276855469,0.0,0.0,0.0001006786769721,292.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0001060190115822,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5669250488281,0.0,0.0,7.83056893851608e-05,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191345214844,0.0,0.0,0.0001060197027982,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5120849609375,0.0,0.0,0.0005029085441492,291.0629272460937,294.1499938964844,273.68768310546875,271.0218811035156,280.3920593261719,273.6028137207031,291.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,24.988061904907227,60.0,-12.734851837158203,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9852294921875,0.0,0.0,0.0001007118553388,292.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0001060539580066,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5336303710937,0.0,0.0,7.833149720681831e-05,291.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,0.0001060546419466,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4795227050781,0.0,0.0,0.0005030743195675,291.06304931640625,294.1499938964844,273.7458190917969,271.0661926269531,280.2652893066406,273.6579895019531,291.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,24.988040924072266,60.0,-12.690595626831056,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9852294921875,0.0,0.0,0.0001007118553388,292.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0001060539580066,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5336303710937,0.0,0.0,7.833149720681831e-05,291.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,0.0001060546419466,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4795227050781,0.0,0.0,0.0005030743195675,291.06304931640625,294.1499938964844,273.7458190917969,271.0661926269531,280.2652893066406,273.6579895019531,291.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,24.988040924072266,60.0,-12.690595626831056,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.94635009765625,0.0,0.0,0.0001007438622764,292.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0001060876675182,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5007629394531,0.0,0.0,7.835638825781643e-05,291.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,0.0001060883369063,292.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4473876953125,0.0,0.0,0.000503234216012,291.06317138671875,294.1499938964844,273.8035888671875,271.1101989746094,280.1419677734375,273.714599609375,290.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,24.988021850585938,60.0,-12.64614200592041,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.94635009765625,0.0,0.0,0.0001007438622764,292.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0001060876675182,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5007629394531,0.0,0.0,7.835638825781643e-05,291.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,0.0001060883369063,292.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4473876953125,0.0,0.0,0.000503234216012,291.06317138671875,294.1499938964844,273.8035888671875,271.1101989746094,280.1419677734375,273.714599609375,290.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,24.988021850585938,60.0,-12.64614200592041,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9079284667969,0.0,0.0,0.0001007746031973,292.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0001061200455296,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682922363281,0.0,0.0,7.838029705453664e-05,291.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421081542969,0.0,0.0,0.0001061207149177,292.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156188964844,0.0,0.0,0.0005033878260292,291.063232421875,294.1499938964844,273.8603820800781,271.1534729003906,280.0220642089844,273.7716369628906,290.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,24.98800277709961,60.0,-12.601913452148438,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9079284667969,0.0,0.0,0.0001007746031973,292.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0001061200455296,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682922363281,0.0,0.0,7.838029705453664e-05,291.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421081542969,0.0,0.0,0.0001061207149177,292.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156188964844,0.0,0.0,0.0005033878260292,291.063232421875,294.1499938964844,273.8603820800781,271.1534729003906,280.0220642089844,273.7716369628906,290.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,24.98800277709961,60.0,-12.601913452148438,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.888916015625,0.0,0.0,0.0001007894752547,292.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0001061357106664,291.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.45220947265625,0.0,0.0,7.839186582714319e-05,291.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295654296875,0.0,0.0,0.0001061363727785,292.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39990234375,0.0,0.0,0.0005034621572121,291.0632629394531,294.1499938964844,273.8882141113281,271.1746826171875,279.9633483886719,273.800048828125,290.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,24.987993240356445,60.0,-12.580015182495115,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8699951171875,0.0,0.0,0.000100804005342,292.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0001061510120052,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4362487792969,0.0,0.0,7.840316538931802e-05,291.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170837402344,0.0,0.0,0.0001061516668414,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.38427734375,0.0,0.0,0.0005035346839576,291.06329345703125,294.1499938964844,273.91558837890625,271.1955261230469,279.90545654296875,273.8282775878906,290.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,24.98798370361328,60.0,-12.558331489562988,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8325500488281,0.0,0.0,0.0001008319741231,292.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0001061804723576,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4045715332031,0.0,0.0,7.842492050258443e-05,291.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923645019531,0.0,0.0,0.0001061811199178,292.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533020019531,0.0,0.0,0.0005036744405515,291.0633239746094,294.1499938964844,273.9687194824219,271.2359619140625,279.79205322265625,273.8838195800781,290.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,24.987966537475582,60.0,-12.515817642211914,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8325500488281,0.0,0.0,0.0001008319741231,292.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0001061804723576,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4045715332031,0.0,0.0,7.842492050258443e-05,291.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923645019531,0.0,0.0,0.0001061811199178,292.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533020019531,0.0,0.0,0.0005036744405515,291.0633239746094,294.1499938964844,273.9687194824219,271.2359619140625,279.79205322265625,273.8838195800781,290.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,24.987966537475582,60.0,-12.515817642211914,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
