time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761940,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.79559326171875,0.0,0.0,0.0001008584367809,292.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0001062083465512,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3733215332031,0.0,0.0,7.844549691071734e-05,291.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8679504394531,0.0,0.0,0.0001062089795595,292.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227233886719,0.0,0.0,0.0005038066883571,291.0633239746094,294.1499938964844,274.0191345214844,271.2743835449219,279.6817932128906,273.9376220703125,290.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,24.987951278686523,60.0,-12.474791526794434,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.79559326171875,0.0,0.0,0.0001008584367809,292.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0001062083465512,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3733215332031,0.0,0.0,7.844549691071734e-05,291.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8679504394531,0.0,0.0,0.0001062089795595,292.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227233886719,0.0,0.0,0.0005038066883571,291.0633239746094,294.1499938964844,274.0191345214844,271.2743835449219,279.6817932128906,273.9376220703125,290.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,24.987951278686523,60.0,-12.474791526794434,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7590637207031,0.0,0.0,0.0001008833060041,292.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0001062345399986,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,7.846484368201345e-05,291.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.84381103515625,0.0,0.0,0.000106235165731,292.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29254150390625,0.0,0.0,0.0005039309035055,291.06329345703125,294.1499938964844,274.0663146972656,271.310302734375,279.5744934082031,273.98907470703125,290.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,24.98793601989746,60.0,-12.435673713684082,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7590637207031,0.0,0.0,0.0001008833060041,292.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0001062345399986,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,7.846484368201345e-05,291.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.84381103515625,0.0,0.0,0.000106235165731,292.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29254150390625,0.0,0.0,0.0005039309035055,291.06329345703125,294.1499938964844,274.0663146972656,271.310302734375,279.5744934082031,273.98907470703125,290.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,24.98793601989746,60.0,-12.435673713684082,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7230224609375,0.0,0.0,0.0001009065017569,292.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0001062589726643,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,7.848288078093901e-05,291.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199768066406,0.0,0.0,0.0001062595911207,292.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626953125,0.0,0.0,0.0005040467949584,291.063232421875,294.1499938964844,274.1096496582031,271.34332275390625,279.4700927734375,274.0375671386719,290.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,24.9879207611084,60.0,-12.398883819580078,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7230224609375,0.0,0.0,0.0001009065017569,292.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0001062589726643,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,7.848288078093901e-05,291.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199768066406,0.0,0.0,0.0001062595911207,292.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626953125,0.0,0.0,0.0005040467949584,291.063232421875,294.1499938964844,274.1096496582031,271.34332275390625,279.4700927734375,274.0375671386719,290.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,24.9879207611084,60.0,-12.398883819580078,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.70513916015625,0.0,0.0,0.0001009174520731,292.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0001062705050571,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,7.849139365134761e-05,291.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.80816650390625,0.0,0.0,0.0001062711235135,292.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,0.0005041015101596,291.0632019042969,294.1499938964844,274.12969970703125,271.3586120605469,279.4189453125,274.0605163574219,290.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,24.9879150390625,60.0,-12.381491661071776,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6874084472656,0.0,0.0,0.00010092795128,292.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0001062815645127,291.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818298339844,0.0,0.0,7.849956455174834e-05,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79644775390625,0.0,0.0,0.0001062821756931,292.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332458496094,0.0,0.0,0.0005041539552621,291.0631408691406,294.1499938964844,274.1485595703125,271.3729858398437,279.36846923828125,274.08251953125,290.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,24.98790740966797,60.0,-12.364837646484377,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522216796875,0.0,0.0,0.0001009475672617,292.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0001063022282323,291.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521057128906,0.0,0.0,7.851482223486528e-05,291.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.773193359375,0.0,0.0,0.0001063028321368,292.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20416259765625,0.0,0.0,0.0005042519769631,291.0630187988281,294.1499938964844,274.1825256347656,271.39892578125,279.2694091796875,274.1233215332031,290.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,24.98789596557617,60.0,-12.333954811096191,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522216796875,0.0,0.0,0.0001009475672617,292.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0001063022282323,291.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521057128906,0.0,0.0,7.851482223486528e-05,291.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.773193359375,0.0,0.0,0.0001063028321368,292.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20416259765625,0.0,0.0,0.0005042519769631,291.0630187988281,294.1499938964844,274.1825256347656,271.39892578125,279.2694091796875,274.1233215332031,290.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,24.98789596557617,60.0,-12.333954811096191,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.61749267578125,0.0,0.0,0.0001009652842185,292.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,0.0001063208837877,291.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22271728515625,0.0,0.0,7.852859562262893e-05,291.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7502136230469,0.0,0.0,0.0001063214804162,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754150390625,0.0,0.0,0.0005043405108153,291.0628356933594,294.1499938964844,274.2109680175781,271.4206848144531,279.1728515625,274.1594543457031,290.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,24.98788452148437,60.0,-12.30665397644043,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.61749267578125,0.0,0.0,0.0001009652842185,292.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,0.0001063208837877,291.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22271728515625,0.0,0.0,7.852859562262893e-05,291.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7502136230469,0.0,0.0,0.0001063214804162,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754150390625,0.0,0.0,0.0005043405108153,291.0628356933594,294.1499938964844,274.2109680175781,271.4206848144531,279.1728515625,274.1594543457031,290.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,24.98788452148437,60.0,-12.30665397644043,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.58319091796875,0.0,0.0,0.0001009810148389,292.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0001063374656951,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936950683594,0.0,0.0,7.854083378333598e-05,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275085449219,0.0,0.0,0.0001063380477717,292.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0005044191493652,291.0626525878906,294.1499938964844,274.2332763671875,271.43780517578125,279.0785522460937,274.1903686523437,290.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,24.98787498474121,60.0,-12.28334140777588,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.58319091796875,0.0,0.0,0.0001009810148389,292.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0001063374656951,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936950683594,0.0,0.0,7.854083378333598e-05,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275085449219,0.0,0.0,0.0001063380477717,292.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0005044191493652,291.0626525878906,294.1499938964844,274.2332763671875,271.43780517578125,279.0785522460937,274.1903686523437,290.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,24.98787498474121,60.0,-12.28334140777588,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.54931640625,0.0,0.0,0.0001009947009151,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.0001063518793671,291.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,7.855147850932553e-05,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.705078125,0.0,0.0,0.0001063524541677,292.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189880371094,0.0,0.0,0.0005044875433668,291.0624084472656,294.1499938964844,274.2489013671875,271.44989013671875,278.9864196777344,274.21539306640625,290.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,24.98786735534668,60.0,-12.264448165893556,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.54931640625,0.0,0.0,0.0001009947009151,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.0001063518793671,291.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,7.855147850932553e-05,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.705078125,0.0,0.0,0.0001063524541677,292.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189880371094,0.0,0.0,0.0005044875433668,291.0624084472656,294.1499938964844,274.2489013671875,271.44989013671875,278.9864196777344,274.21539306640625,290.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,24.98786735534668,60.0,-12.264448165893556,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.53253173828125,0.0,0.0,0.0001010007472359,292.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.000106358253106,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,7.855618605390191e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6939392089844,0.0,0.0,0.0001063588279066,292.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1050720214844,0.0,0.0,0.0005045177531428,291.062255859375,294.1499938964844,274.2540283203125,271.45391845703125,278.94110107421875,274.2255554199219,290.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,24.98786354064941,60.0,-12.256787300109863,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.515869140625,0.0,0.0,0.0001010062624118,292.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.0001063640520442,291.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,7.856046431697905e-05,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6828918457031,0.0,0.0,0.0001063646268448,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,0.0005045452853664,291.0621032714844,294.1499938964844,274.2572937011719,271.45654296875,278.8962707519531,274.2340393066406,290.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,24.98785972595215,60.0,-12.25038719177246,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4828186035156,0.0,0.0,0.0001010156265692,292.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0001063739182427,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087341308594,0.0,0.0,7.856774755055085e-05,291.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609802246094,0.0,0.0,0.0001063744857674,292.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,0.0005045920843258,291.061767578125,294.1499938964844,274.2578430175781,271.457275390625,278.8078918457031,274.24566650390625,290.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,24.98785400390625,60.0,-12.24157428741455,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4828186035156,0.0,0.0,0.0001010156265692,292.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0001063739182427,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087341308594,0.0,0.0,7.856774755055085e-05,291.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609802246094,0.0,0.0,0.0001063744857674,292.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,0.0005045920843258,291.061767578125,294.1499938964844,274.2578430175781,271.457275390625,278.8078918457031,274.24566650390625,290.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,24.98785400390625,60.0,-12.24157428741455,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4501647949219,0.0,0.0,0.0001010226260405,292.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,0.0001063813033397,291.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,7.857319724280387e-05,291.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.63934326171875,0.0,0.0,0.0001063818563125,292.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,0.00050462706713,291.0614013671875,294.1499938964844,274.25,271.45166015625,278.7211303710937,274.2497863769531,290.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764235630631,1.4800699332795377e-08,0.0010764087783172,-0.037808246910572,0.0,0.0,0.0,24.987850189208984,60.0,-12.23841667175293,-0.0,-7.89997898209549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4501647949219,0.0,0.0,0.0001010226260405,292.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,0.0001063813033397,291.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,7.857319724280387e-05,291.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.63934326171875,0.0,0.0,0.0001063818563125,292.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,0.00050462706713,291.0614013671875,294.1499938964844,274.25,271.45166015625,278.7211303710937,274.2497863769531,290.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764235630631,1.4800699332795377e-08,0.0010764087783172,-0.037808246910572,0.0,0.0,0.0,24.987850189208984,60.0,-12.23841667175293,-0.0,-7.89997898209549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4179382324219,0.0,0.0,0.0001010144405881,292.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0001063726886059,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05377197265625,0.0,0.0,7.856683077989146e-05,291.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,0.0001063732343027,292.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101318359375,0.0,0.0,0.000504586205352,291.0610046386719,294.1499938964844,274.2375793457031,271.4430236816406,278.6358337402344,274.24664306640625,290.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,24.98785400390625,60.0,-12.239502906799316,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4179382324219,0.0,0.0,0.0001010144405881,292.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0001063726886059,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05377197265625,0.0,0.0,7.856683077989146e-05,291.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,0.0001063732343027,292.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101318359375,0.0,0.0,0.000504586205352,291.0610046386719,294.1499938964844,274.2375793457031,271.4430236816406,278.6358337402344,274.24664306640625,290.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,24.98785400390625,60.0,-12.239502906799316,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,0.0001009789193631,292.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0001063352829078,291.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267944335937,0.0,0.0,7.853919669287279e-05,291.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5968017578125,0.0,0.0,0.0001063358286046,292.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837646484375,0.0,0.0,0.0005044087884016,291.060546875,294.1499938964844,274.2248229980469,271.4349365234375,278.5519104003906,274.2389221191406,290.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,24.987876892089844,60.0,-12.239523887634276,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,0.0001009789193631,292.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0001063352829078,291.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267944335937,0.0,0.0,7.853919669287279e-05,291.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5968017578125,0.0,0.0,0.0001063358286046,292.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837646484375,0.0,0.0,0.0005044087884016,291.060546875,294.1499938964844,274.2248229980469,271.4349365234375,278.5519104003906,274.2389221191406,290.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,24.987876892089844,60.0,-12.239523887634276,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37030029296875,0.0,0.0,0.0001009516126941,292.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0001063065283233,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.013427734375,0.0,0.0,7.851795817259699e-05,291.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863037109375,0.0,0.0,0.0001063070667441,292.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706726074219,0.0,0.0,0.0005042724078521,291.060302734375,294.1499938964844,274.2182922363281,271.4310607910156,278.5104675292969,274.2340393066406,290.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052021081945e-08,0.0010756510309875,-0.0375764369964599,0.0,0.0,0.0,24.98789405822754,60.0,-12.238532066345217,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546447753906,0.0,0.0,0.000100918332464,292.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0001062714873114,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0001525878906,0.0,0.0,7.849207759136334e-05,291.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758972167969,0.0,0.0,0.0001062720257323,292.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95770263671875,0.0,0.0,0.0005041061667725,291.0600280761719,294.1499938964844,274.2117004394531,271.4273376464844,278.4693908691406,274.22869873046875,290.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,24.9879150390625,60.0,-12.236855506896973,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236083984375,0.0,0.0,0.0001008350227493,292.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,0.0001061837683664,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,7.842728518880904e-05,291.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552673339844,0.0,0.0,0.0001061842995113,292.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93194580078125,0.0,0.0,0.0005036900984123,291.0594787597656,294.1499938964844,274.1982421875,271.42022705078125,278.38824462890625,274.2170715332031,290.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690964556985e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,24.987966537475582,60.0,-12.2315673828125,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236083984375,0.0,0.0,0.0001008350227493,292.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,0.0001061837683664,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,7.842728518880904e-05,291.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552673339844,0.0,0.0,0.0001061842995113,292.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93194580078125,0.0,0.0,0.0005036900984123,291.0594787597656,294.1499938964844,274.1982421875,271.42022705078125,278.38824462890625,274.2170715332031,290.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690964556985e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,24.987966537475582,60.0,-12.2315673828125,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29296875,0.0,0.0,0.0001007314494927,292.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0001060747017618,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479064941406,0.0,0.0,7.834671851014718e-05,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5348815917969,0.0,0.0,0.0001060752183548,292.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.90655517578125,0.0,0.0,0.0005031726905144,291.05889892578125,294.1499938964844,274.1844177246094,271.4136047363281,278.3084716796875,274.2045288085937,290.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437569362257818e-08,0.0010733042145147,-0.0368586331605911,0.0,0.0,0.0,24.98802947998047,60.0,-12.223907470703123,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29296875,0.0,0.0,0.0001007314494927,292.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0001060747017618,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479064941406,0.0,0.0,7.834671851014718e-05,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5348815917969,0.0,0.0,0.0001060752183548,292.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.90655517578125,0.0,0.0,0.0005031726905144,291.05889892578125,294.1499938964844,274.1844177246094,271.4136047363281,278.3084716796875,274.2045288085937,290.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437569362257818e-08,0.0010733042145147,-0.0368586331605911,0.0,0.0,0.0,24.98802947998047,60.0,-12.223907470703123,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627258300781,0.0,0.0,0.0001006101228995,292.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.000105946943222,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222717285156,0.0,0.0,7.825235661584884e-05,291.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5147705078125,0.0,0.0,0.0001059474525391,292.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8814697265625,0.0,0.0,0.0005025666905567,291.0582275390625,294.1499938964844,274.1702575683594,271.4073791503906,278.2300109863281,274.19140625,290.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720111895352,-0.0364631079137325,0.0,0.0,0.0,24.98810577392578,60.0,-12.214168548583984,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627258300781,0.0,0.0,0.0001006101228995,292.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.000105946943222,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222717285156,0.0,0.0,7.825235661584884e-05,291.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5147705078125,0.0,0.0,0.0001059474525391,292.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8814697265625,0.0,0.0,0.0005025666905567,291.0582275390625,294.1499938964844,274.1702575683594,271.4073791503906,278.2300109863281,274.19140625,290.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720111895352,-0.0364631079137325,0.0,0.0,0.0,24.98810577392578,60.0,-12.214168548583984,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23291015625,0.0,0.0,0.0001004736986942,292.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,0.0001058032867149,291.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8969421386719,0.0,0.0,7.814624405000359e-05,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.494873046875,0.0,0.0,0.0001058037960319,292.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8567199707031,0.0,0.0,0.0005018852534703,291.0575561523437,294.1499938964844,274.1557922363281,271.4015808105469,278.15289306640625,274.1778259277344,290.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116288582499692e-08,0.0010705572785809,-0.0360183790326118,0.0,0.0,0.0,24.988189697265625,60.0,-12.202658653259276,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23291015625,0.0,0.0,0.0001004736986942,292.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,0.0001058032867149,291.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8969421386719,0.0,0.0,7.814624405000359e-05,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.494873046875,0.0,0.0,0.0001058037960319,292.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8567199707031,0.0,0.0,0.0005018852534703,291.0575561523437,294.1499938964844,274.1557922363281,271.4015808105469,278.15289306640625,274.1778259277344,290.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116288582499692e-08,0.0010705572785809,-0.0360183790326118,0.0,0.0,0.0,24.988189697265625,60.0,-12.202658653259276,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181396484375,0.0,0.0,0.0001004006408038,292.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.000105726358015,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844299316406,0.0,0.0,7.808942609699443e-05,291.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.48504638671875,0.0,0.0,0.0001057268600561,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8444519042969,0.0,0.0,0.0005015203496441,291.05718994140625,294.1499938964844,274.1484375,271.3988342285156,278.11480712890625,274.1708984375,290.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,24.98823356628418,60.0,-12.196331977844238,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,0.0001003248835331,292.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.0001056465844158,291.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8719787597656,0.0,0.0,7.803050539223477e-05,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4752502441406,0.0,0.0,0.0001056470864568,292.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.832275390625,0.0,0.0,0.0005011419416405,291.0567932128906,294.1499938964844,274.1409912109375,271.39617919921875,278.0770568847656,274.1639099121094,290.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,24.98828125,60.0,-12.18968677520752,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,0.0001001665659714,292.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001054798776749,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8473205566406,0.0,0.0,7.790736708557233e-05,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45587158203125,0.0,0.0,0.0001054803651641,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8081359863281,0.0,0.0,0.0005003511323593,291.0559997558594,294.1499938964844,274.1258850097656,271.39111328125,278.0024719238281,274.1496276855469,290.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733485459965776e-08,0.0010672841453924,-0.0350171253085136,0.0,0.0,0.0,24.98837852478028,60.0,-12.1756010055542,-0.0,-7.766590925939455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
