time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764280,291.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,0.0001001665659714,292.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001054798776749,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8473205566406,0.0,0.0,7.790736708557233e-05,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45587158203125,0.0,0.0,0.0001054803651641,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8081359863281,0.0,0.0,0.0005003511323593,291.0559997558594,294.1499938964844,274.1258850097656,271.39111328125,278.0024719238281,274.1496276855469,290.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733485459965776e-08,0.0010672841453924,-0.0350171253085136,0.0,0.0,0.0,24.98837852478028,60.0,-12.1756010055542,-0.0,-7.766590925939455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001000015327008,292.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,0.0001053060914273,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.822998046875,0.0,0.0,7.777900464134291e-05,291.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4367370605469,0.0,0.0,0.0001053065716405,292.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843322753906,0.0,0.0,0.0004995267372578,291.05517578125,294.1499938964844,274.1105041503906,271.3863830566406,277.9291381835937,274.1351013183594,290.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,24.988481521606445,60.0,-12.160722732543944,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001000015327008,292.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,0.0001053060914273,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.822998046875,0.0,0.0,7.777900464134291e-05,291.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4367370605469,0.0,0.0,0.0001053065716405,292.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843322753906,0.0,0.0,0.0004995267372578,291.05517578125,294.1499938964844,274.1105041503906,271.3863830566406,277.9291381835937,274.1351013183594,290.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,24.988481521606445,60.0,-12.160722732543944,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,9.983257041312754e-05,292.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001051281724357,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7989807128906,0.0,0.0,7.764759357087314e-05,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178161621094,0.0,0.0,0.000105128652649,292.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608337402344,0.0,0.0,0.0004986827843822,291.0542907714844,294.1499938964844,274.09478759765625,271.3819885253906,277.8570251464844,274.1202697753906,290.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,24.988584518432617,60.0,-12.145390510559082,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,9.983257041312754e-05,292.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001051281724357,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7989807128906,0.0,0.0,7.764759357087314e-05,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178161621094,0.0,0.0,0.000105128652649,292.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608337402344,0.0,0.0,0.0004986827843822,291.0542907714844,294.1499938964844,274.09478759765625,271.3819885253906,277.8570251464844,274.1202697753906,290.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,24.988584518432617,60.0,-12.145390510559082,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08953857421875,0.0,0.0,9.966241486836223e-05,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0001049489874276,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752685546875,0.0,0.0,7.751524390187114e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3991394042969,0.0,0.0,0.0001049494603648,292.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,0.0004978328361175,291.0533447265625,294.1499938964844,274.07879638671875,271.3778686523437,277.7861022949219,274.10516357421875,290.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140972413665e-08,0.0010619114618748,-0.0333734117448329,0.0,0.0,0.0,24.98869132995605,60.0,-12.129931449890137,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08953857421875,0.0,0.0,9.966241486836223e-05,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0001049489874276,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752685546875,0.0,0.0,7.751524390187114e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3991394042969,0.0,0.0,0.0001049494603648,292.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,0.0004978328361175,291.0533447265625,294.1499938964844,274.07879638671875,271.3778686523437,277.7861022949219,274.10516357421875,290.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140972413665e-08,0.0010619114618748,-0.0333734117448329,0.0,0.0,0.0,24.98869132995605,60.0,-12.129931449890137,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,9.957768634194508e-05,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,0.0001048597769113,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7635498046875,0.0,0.0,7.74493528297171e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.389892578125,0.0,0.0,0.0001048602425726,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72613525390625,0.0,0.0,0.000497409608215,291.0528564453125,294.1499938964844,274.0707092285156,271.3758850097656,277.75103759765625,274.0975341796875,290.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999551657344456e-08,0.001061008661054,-0.0330971665680408,0.0,0.0,0.0,24.98874282836914,60.0,-12.122255325317385,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,9.94936126517132e-05,292.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.000104771243059,291.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518920898437,0.0,0.0,7.738395652268082e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807067871094,0.0,0.0,0.0001047717087203,292.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7147216796875,0.0,0.0,0.0004969896981492,291.0523376464844,294.1499938964844,274.0625305175781,271.3739929199219,277.71630859375,274.0898132324219,290.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894768808280332e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,24.988794326782227,60.0,-12.114663124084473,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348205566406,0.0,0.0,9.932856482919306e-05,292.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001045974422595,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7287902832031,0.0,0.0,7.725557952653617e-05,291.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.36248779296875,0.0,0.0,0.0001045978933689,292.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921081542969,0.0,0.0,0.00049616524484,291.0513000488281,294.1499938964844,274.0459899902344,271.370361328125,277.64764404296875,274.0741882324219,290.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,24.9888973236084,60.0,-12.099879264831545,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348205566406,0.0,0.0,9.932856482919306e-05,292.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001045974422595,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7287902832031,0.0,0.0,7.725557952653617e-05,291.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.36248779296875,0.0,0.0,0.0001045978933689,292.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921081542969,0.0,0.0,0.00049616524484,291.0513000488281,294.1499938964844,274.0459899902344,271.370361328125,277.64764404296875,274.0741882324219,290.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,24.9888973236084,60.0,-12.099879264831545,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00799560546875,0.0,0.0,9.916938142850996e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.000104429818748,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059631347656,0.0,0.0,7.713177183177322e-05,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.344482421875,0.0,0.0,0.0001044302698574,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6697692871094,0.0,0.0,0.000495370128192,291.0502319335937,294.1499938964844,274.0291748046875,271.366943359375,277.5800476074219,274.0583190917969,290.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,24.988994598388672,60.0,-12.08584976196289,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00799560546875,0.0,0.0,9.916938142850996e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.000104429818748,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059631347656,0.0,0.0,7.713177183177322e-05,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.344482421875,0.0,0.0,0.0001044302698574,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6697692871094,0.0,0.0,0.000495370128192,291.0502319335937,294.1499938964844,274.0291748046875,271.366943359375,277.5800476074219,274.0583190917969,290.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,24.988994598388672,60.0,-12.08584976196289,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98150634765625,0.0,0.0,9.901792509481312e-05,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0001042703297571,291.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6834411621094,0.0,0.0,7.701397407799959e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32672119140625,0.0,0.0,0.0001042707735905,292.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6477355957031,0.0,0.0,0.0004946135450154,291.049072265625,294.1499938964844,274.0120849609375,271.3637084960937,277.5135192871094,274.04217529296875,290.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301906160416822e-08,0.001055043307133,-0.0312718078494071,0.0,0.0,0.0,24.98908805847168,60.0,-12.072809219360352,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98150634765625,0.0,0.0,9.901792509481312e-05,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0001042703297571,291.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6834411621094,0.0,0.0,7.701397407799959e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32672119140625,0.0,0.0,0.0001042707735905,292.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6477355957031,0.0,0.0,0.0004946135450154,291.049072265625,294.1499938964844,274.0120849609375,271.3637084960937,277.5135192871094,274.04217529296875,290.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301906160416822e-08,0.001055043307133,-0.0312718078494071,0.0,0.0,0.0,24.98908805847168,60.0,-12.072809219360352,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.955322265625,0.0,0.0,9.887574560707436e-05,292.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0001041206123773,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66119384765625,0.0,0.0,7.690338679822162e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30914306640625,0.0,0.0,0.0001041210489347,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259460449219,0.0,0.0,0.0004939033533446,291.0478820800781,294.1499938964844,273.9947814941406,271.3606262207031,277.447998046875,274.0258178710937,290.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124701243010353e-08,0.0010535281617194,-0.0308081097900867,0.0,0.0,0.0,24.98917579650879,60.0,-12.0609712600708,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.955322265625,0.0,0.0,9.887574560707436e-05,292.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0001041206123773,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66119384765625,0.0,0.0,7.690338679822162e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30914306640625,0.0,0.0,0.0001041210489347,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259460449219,0.0,0.0,0.0004939033533446,291.0478820800781,294.1499938964844,273.9947814941406,271.3606262207031,277.447998046875,274.0258178710937,290.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124701243010353e-08,0.0010535281617194,-0.0308081097900867,0.0,0.0,0.0,24.98917579650879,60.0,-12.0609712600708,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423828125,0.0,0.0,9.880853758659214e-05,292.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0001040498391375,291.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.650146484375,0.0,0.0,7.685111631872132e-05,291.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3004150390625,0.0,0.0,0.000104050275695,292.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6151428222656,0.0,0.0,0.0004935676697641,291.0472717285156,294.1499938964844,273.98602294921875,271.3591613769531,277.4156188964844,274.0175170898437,290.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528238490223,1.204093713624843e-08,0.0010528118582442,-0.0305889137089252,0.0,0.0,0.0,24.98921775817871,60.0,-12.05556869506836,-0.0,-7.557369485766685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.92950439453125,0.0,0.0,9.874409443000332e-05,292.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001039819835568,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.63922119140625,0.0,0.0,7.680099224671721e-05,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.291748046875,0.0,0.0,0.0001039824128383,292.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044311523437,0.0,0.0,0.0004932457813993,291.046630859375,294.1499938964844,273.9772033691406,271.3576965332031,277.3835144042969,274.0091552734375,290.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521369986236,1.1960620938111788e-08,0.0010521251242607,-0.0303787365555763,0.0,0.0,0.0,24.9892578125,60.0,-12.050532341003418,-0.0,-7.547512126393485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9040222167969,0.0,0.0,9.862396109383552e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0001038554837577,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61749267578125,0.0,0.0,7.670755439903587e-05,291.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27459716796875,0.0,0.0,0.0001038559057633,292.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831604003906,0.0,0.0,0.0004926457186229,291.0453186035156,294.1499938964844,273.9593811035156,271.3548889160156,277.3199768066406,273.9922790527344,290.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810889155583482e-08,0.0010508447885513,-0.029986897483468,0.0,0.0,0.0,24.98933219909668,60.0,-12.04157257080078,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9040222167969,0.0,0.0,9.862396109383552e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0001038554837577,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61749267578125,0.0,0.0,7.670755439903587e-05,291.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27459716796875,0.0,0.0,0.0001038559057633,292.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831604003906,0.0,0.0,0.0004926457186229,291.0453186035156,294.1499938964844,273.9593811035156,271.3548889160156,277.3199768066406,273.9922790527344,290.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810889155583482e-08,0.0010508447885513,-0.029986897483468,0.0,0.0,0.0,24.98933219909668,60.0,-12.04157257080078,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8788146972656,0.0,0.0,9.85160659183748e-05,292.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,0.0001037418696796,291.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960388183594,0.0,0.0,7.662363350391388e-05,291.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2575988769531,0.0,0.0,0.0001037422844092,292.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5621643066406,0.0,0.0,0.0004921067738905,291.0439758300781,294.1499938964844,273.9413452148437,271.3521423339844,277.25732421875,273.9751281738281,290.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,24.989398956298828,60.0,-12.034167289733888,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8788146972656,0.0,0.0,9.85160659183748e-05,292.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,0.0001037418696796,291.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960388183594,0.0,0.0,7.662363350391388e-05,291.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2575988769531,0.0,0.0,0.0001037422844092,292.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5621643066406,0.0,0.0,0.0004921067738905,291.0439758300781,294.1499938964844,273.9413452148437,271.3521423339844,277.25732421875,273.9751281738281,290.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,24.989398956298828,60.0,-12.034167289733888,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539123535156,0.0,0.0,9.842096915235744e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0001036417379509,291.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747985839844,0.0,0.0,7.65496733947657e-05,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24078369140625,0.0,0.0,0.0001036421454045,292.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413818359375,0.0,0.0,0.0004916317411698,291.0425720214844,294.1499938964844,273.923095703125,271.3494873046875,277.195556640625,273.957763671875,290.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,24.989458084106445,60.0,-12.028467178344728,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539123535156,0.0,0.0,9.842096915235744e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0001036417379509,291.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747985839844,0.0,0.0,7.65496733947657e-05,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24078369140625,0.0,0.0,0.0001036421454045,292.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413818359375,0.0,0.0,0.0004916317411698,291.0425720214844,294.1499938964844,273.923095703125,271.3494873046875,277.195556640625,273.957763671875,290.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,24.989458084106445,60.0,-12.028467178344728,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82928466796875,0.0,0.0,9.833910007728264e-05,292.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0001035555178532,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538330078125,0.0,0.0,7.648599421372637e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2241516113281,0.0,0.0,0.0001035559253068,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52081298828125,0.0,0.0,0.0004912228323519,291.0411071777344,294.1499938964844,273.9046325683594,271.34686279296875,277.1346740722656,273.94012451171875,290.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,24.9895076751709,60.0,-12.02451515197754,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82928466796875,0.0,0.0,9.833910007728264e-05,292.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0001035555178532,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538330078125,0.0,0.0,7.648599421372637e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2241516113281,0.0,0.0,0.0001035559253068,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52081298828125,0.0,0.0,0.0004912228323519,291.0411071777344,294.1499938964844,273.9046325683594,271.34686279296875,277.1346740722656,273.94012451171875,290.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,24.9895076751709,60.0,-12.02451515197754,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81707763671875,0.0,0.0,9.830323688220231e-05,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0001035177629091,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5434265136719,0.0,0.0,7.64581054681912e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2159118652344,0.0,0.0,0.0001035181630868,292.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106506347656,0.0,0.0,0.0004910437273792,291.0403747558594,294.1499938964844,273.89532470703125,271.3455505371094,277.10455322265625,273.9311828613281,290.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474377777427,1.1411118272519616e-08,0.0010474263690412,-0.0289406534284353,0.0,0.0,0.0,24.98953056335449,60.0,-12.023239135742188,-0.0,-7.480244335056342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8049621582031,0.0,0.0,9.827092435443774e-05,292.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0001034837332554,291.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5330810546875,0.0,0.0,7.64329670346342e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.20770263671875,0.0,0.0,0.000103484133433,292.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5005187988281,0.0,0.0,0.0004908822593279,291.03961181640625,294.1499938964844,273.8859558105469,271.34423828125,277.0746459960937,273.9222106933594,290.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.1370826946688341e-08,0.0010470817796885,-0.0288352034986019,0.0,0.0,0.0,24.98954963684082,60.0,-12.022420883178713,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809143066406,0.0,0.0,9.821643470786512e-05,292.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0001034263623296,291.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5125732421875,0.0,0.0,7.63905918574892e-05,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1914367675781,0.0,0.0,0.0001034267552313,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804382324219,0.0,0.0,0.0004906101385131,291.0380249023437,294.1499938964844,273.8670654296875,271.34161376953125,277.01544189453125,273.904052734375,290.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,24.98958396911621,60.0,-12.022072792053224,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809143066406,0.0,0.0,9.821643470786512e-05,292.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0001034263623296,291.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5125732421875,0.0,0.0,7.63905918574892e-05,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1914367675781,0.0,0.0,0.0001034267552313,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804382324219,0.0,0.0,0.0004906101385131,291.0380249023437,294.1499938964844,273.8670654296875,271.34161376953125,277.01544189453125,273.904052734375,290.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,24.98958396911621,60.0,-12.022072792053224,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.75714111328125,0.0,0.0,9.817643149290234e-05,292.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,0.000103384234535,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4922790527344,0.0,0.0,7.635947258677334e-05,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17529296875,0.0,0.0,0.0001033846274367,292.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605407714844,0.0,0.0,0.0004904103116132,291.0364074707031,294.1499938964844,273.8479919433594,271.3389587402344,276.9570007324219,273.8856506347656,290.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268388688564,0.0,0.0,0.0,24.98960876464844,60.0,-12.023565292358398,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.75714111328125,0.0,0.0,9.817643149290234e-05,292.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,0.000103384234535,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4922790527344,0.0,0.0,7.635947258677334e-05,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17529296875,0.0,0.0,0.0001033846274367,292.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605407714844,0.0,0.0,0.0004904103116132,291.0364074707031,294.1499938964844,273.8479919433594,271.3389587402344,276.9570007324219,273.8856506347656,290.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268388688564,0.0,0.0,0.0,24.98960876464844,60.0,-12.023565292358398,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7336120605469,0.0,0.0,9.815135126700623e-05,292.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0001033578300848,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721984863281,0.0,0.0,7.633996574440971e-05,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593322753906,0.0,0.0,0.0001033582157106,292.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408874511719,0.0,0.0,0.0004902850487269,291.03472900390625,294.1499938964844,273.8287353515625,271.3362731933594,276.8992919921875,273.86700439453125,290.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716889053825e-08,0.0010458066826686,-0.0284449383616447,0.0,0.0,0.0,24.9896240234375,60.0,-12.027002334594728,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7336120605469,0.0,0.0,9.815135126700623e-05,292.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0001033578300848,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721984863281,0.0,0.0,7.633996574440971e-05,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593322753906,0.0,0.0,0.0001033582157106,292.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408874511719,0.0,0.0,0.0004902850487269,291.03472900390625,294.1499938964844,273.8287353515625,271.3362731933594,276.8992919921875,273.86700439453125,290.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716889053825e-08,0.0010458066826686,-0.0284449383616447,0.0,0.0,0.0,24.9896240234375,60.0,-12.027002334594728,-0.0,-7.457128248233857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103271484375,0.0,0.0,9.81419361778535e-05,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0001033479202305,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45233154296875,0.0,0.0,7.633264613104984e-05,291.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435241699219,0.0,0.0,0.0001033482985803,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4214172363281,0.0,0.0,0.0004902380169369,291.03302001953125,294.1499938964844,273.8092956542969,271.33349609375,276.84228515625,273.84814453125,290.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209944084100698e-08,0.0010457058669999,-0.028414124622941,0.0,0.0,0.0,24.9896297454834,60.0,-12.032441139221191,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103271484375,0.0,0.0,9.81419361778535e-05,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0001033479202305,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45233154296875,0.0,0.0,7.633264613104984e-05,291.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435241699219,0.0,0.0,0.0001033482985803,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4214172363281,0.0,0.0,0.0004902380169369,291.03302001953125,294.1499938964844,273.8092956542969,271.33349609375,276.84228515625,273.84814453125,290.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209944084100698e-08,0.0010457058669999,-0.028414124622941,0.0,0.0,0.0,24.9896297454834,60.0,-12.032441139221191,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.69879150390625,0.0,0.0,9.814353688852862e-05,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,0.0001033496082527,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44244384765625,0.0,0.0,7.633389031980187e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356506347656,0.0,0.0,0.0001033499866025,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117431640625,0.0,0.0,0.0004902460495941,291.0321350097656,294.1499938964844,273.7995300292969,271.3320617675781,276.8140869140625,273.8385925292969,290.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457340395078,1.1211919392906113e-08,0.0010457227472215,-0.0284192934632301,0.0,0.0,0.0,24.9896297454834,60.0,-12.035977363586426,-0.0,-7.45593311535231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.68731689453125,0.0,0.0,9.814939403440805e-05,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0001033557782648,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326477050781,0.0,0.0,7.633844506926835e-05,291.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278381347656,0.0,0.0,0.0001033561566146,292.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4021301269531,0.0,0.0,0.0004902753280475,291.0312194824219,294.1499938964844,273.7897033691406,271.33062744140625,276.7860412597656,273.8289794921875,290.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457962052896,1.1219198903233972e-08,0.0010457849130034,-0.0284383464604616,0.0,0.0,0.0,24.989625930786133,60.0,-12.040060997009276,-0.0,-7.456820583229273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
