time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766620,291.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6645202636719,0.0,0.0,9.817426325753333e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0001033819717122,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41314697265625,0.0,0.0,7.635779184056446e-05,291.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123046875,0.0,0.0,0.000103382342786,292.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830261230469,0.0,0.0,0.0004903995431959,291.0293884277344,294.1499938964844,273.7699279785156,271.3276062011719,276.7304077148437,273.8096008300781,290.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250143927554744e-08,0.0010460495250299,-0.0285193398594856,0.0,0.0,0.0,24.98961067199707,60.0,-12.049779891967772,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6645202636719,0.0,0.0,9.817426325753333e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0001033819717122,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41314697265625,0.0,0.0,7.635779184056446e-05,291.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123046875,0.0,0.0,0.000103382342786,292.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830261230469,0.0,0.0,0.0004903995431959,291.0293884277344,294.1499938964844,273.7699279785156,271.3276062011719,276.7304077148437,273.8096008300781,290.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250143927554744e-08,0.0010460495250299,-0.0285193398594856,0.0,0.0,0.0,24.98961067199707,60.0,-12.049779891967772,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419372558594,0.0,0.0,9.821877029025929e-05,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0001034288434311,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938293457031,0.0,0.0,7.639240357093513e-05,291.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.096923828125,0.0,0.0,0.000103429207229,292.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641052246094,0.0,0.0,0.0004906218964606,291.0274963378906,294.1499938964844,273.75,271.324462890625,276.6754150390625,273.7899780273437,290.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305554714624576e-08,0.0010465233353897,-0.028664369136095,0.0,0.0,0.0,24.98958206176757,60.0,-12.061933517456056,-0.0,-7.467355800372388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419372558594,0.0,0.0,9.821877029025929e-05,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0001034288434311,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938293457031,0.0,0.0,7.639240357093513e-05,291.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.096923828125,0.0,0.0,0.000103429207229,292.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641052246094,0.0,0.0,0.0004906218964606,291.0274963378906,294.1499938964844,273.75,271.324462890625,276.6754150390625,273.7899780273437,290.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305554714624576e-08,0.0010465233353897,-0.028664369136095,0.0,0.0,0.0,24.98958206176757,60.0,-12.061933517456056,-0.0,-7.467355800372388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195678710937,0.0,0.0,9.828223119257018e-05,292.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001034956731018,291.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.37469482421875,0.0,0.0,7.644176366738975e-05,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,0.0001034960368997,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453674316406,0.0,0.0,0.0004909388953819,291.0255432128906,294.1499938964844,273.7300109863281,271.3215026855469,276.6210327148437,273.7701110839844,290.6023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,24.98954391479492,60.0,-12.076567649841309,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195678710937,0.0,0.0,9.828223119257018e-05,292.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001034956731018,291.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.37469482421875,0.0,0.0,7.644176366738975e-05,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,0.0001034960368997,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453674316406,0.0,0.0,0.0004909388953819,291.0255432128906,294.1499938964844,273.7300109863281,271.3215026855469,276.6210327148437,273.7701110839844,290.6023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,24.98954391479492,60.0,-12.076567649841309,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.597412109375,0.0,0.0,9.836263780016452e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001035803506965,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3557434082031,0.0,0.0,7.650430052308366e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.06646728515625,0.0,0.0,0.0001035806999425,292.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3267822265625,0.0,0.0,0.0004913405864499,291.0235290527344,294.1499938964844,273.7099914550781,271.3190002441406,276.5672607421875,273.75006103515625,290.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,24.98949432373047,60.0,-12.093441009521484,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.597412109375,0.0,0.0,9.836263780016452e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001035803506965,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3557434082031,0.0,0.0,7.650430052308366e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.06646728515625,0.0,0.0,0.0001035806999425,292.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3267822265625,0.0,0.0,0.0004913405864499,291.0235290527344,294.1499938964844,273.7099914550781,271.3190002441406,276.5672607421875,273.75006103515625,290.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,24.98949432373047,60.0,-12.093441009521484,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58642578125,0.0,0.0,9.840926941251382e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0001036294561345,291.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3463134765625,0.0,0.0,7.654057117179036e-05,291.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589599609375,0.0,0.0,0.0001036298053804,292.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31756591796875,0.0,0.0,0.0004915735335089,291.0224914550781,294.1499938964844,273.70001220703125,271.3179016113281,276.5406188964844,273.739990234375,290.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542814704057493e-08,0.0010485518723726,-0.0292853284627199,0.0,0.0,0.0,24.989465713500977,60.0,-12.102705001831056,-0.0,-7.496338838564044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5754699707031,0.0,0.0,9.846000466495752e-05,292.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0001036828834912,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369445800781,0.0,0.0,7.658002868993208e-05,291.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.05145263671875,0.0,0.0,0.0001036832327372,292.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3083801269531,0.0,0.0,0.0004918269696645,291.0214538574219,294.1499938964844,273.69000244140625,271.3169250488281,276.5140991210937,273.7298889160156,290.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491037974134,1.1606007710440736e-08,0.0010490921558812,-0.0294507127255201,0.0,0.0,0.0,24.98943328857422,60.0,-12.11249542236328,-0.0,-7.504067411900905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624084472656,0.0,0.0,9.852611401584e-05,292.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0001037524998537,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.32574462890625,0.0,0.0,7.663144788239151e-05,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.04248046875,0.0,0.0,0.0001037528490996,292.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2973937988281,0.0,0.0,0.0004921571817249,291.0201721191406,294.1499938964844,273.6780090332031,271.3158569335937,276.4824523925781,273.7177124023437,290.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498079936951,1.1688357837158492e-08,0.0010497962357476,-0.029666231945157,0.0,0.0,0.0,24.98939323425293,60.0,-12.124870300292969,-0.0,-7.514145039522192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537414550781,0.0,0.0,9.85735168796964e-05,292.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,0.0001038024201989,291.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182983398437,0.0,0.0,7.666831515962258e-05,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365295410156,0.0,0.0,0.0001038027621689,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29010009765625,0.0,0.0,0.0004923939704895,291.0193176269531,294.1499938964844,273.6700134277344,271.3152160644531,276.4614562988281,273.7095642089844,290.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,24.989362716674805,60.0,-12.13349437713623,-0.0,-7.521375522401287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321655273437,0.0,0.0,9.870380745269358e-05,292.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,0.0001039396229316,291.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998046875,0.0,0.0,7.676965469727293e-05,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.021728515625,0.0,0.0,0.0001039399721776,292.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27197265625,0.0,0.0,0.0004930448485538,291.01715087890625,294.1499938964844,273.6499938964844,271.3138732910156,276.40936279296875,273.6891784667969,290.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,24.989282608032227,60.0,-12.156593322753906,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321655273437,0.0,0.0,9.870380745269358e-05,292.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,0.0001039396229316,291.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998046875,0.0,0.0,7.676965469727293e-05,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.021728515625,0.0,0.0,0.0001039399721776,292.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27197265625,0.0,0.0,0.0004930448485538,291.01715087890625,294.1499938964844,273.6499938964844,271.3138732910156,276.40936279296875,273.6891784667969,290.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,24.989282608032227,60.0,-12.156593322753906,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51080322265625,0.0,0.0,9.885065810522065e-05,292.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0001040942661347,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2814636230469,0.0,0.0,7.688387267990038e-05,291.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00701904296875,0.0,0.0,0.0001040946008288,292.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2539978027344,0.0,0.0,0.0004937783814966,291.014892578125,294.1499938964844,273.6300048828125,271.31280517578125,276.3577880859375,273.668701171875,290.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,24.989192962646484,60.0,-12.181774139404297,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51080322265625,0.0,0.0,9.885065810522065e-05,292.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0001040942661347,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2814636230469,0.0,0.0,7.688387267990038e-05,291.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00701904296875,0.0,0.0,0.0001040946008288,292.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2539978027344,0.0,0.0,0.0004937783814966,291.014892578125,294.1499938964844,273.6300048828125,271.31280517578125,276.3577880859375,273.668701171875,290.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,24.989192962646484,60.0,-12.181774139404297,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4895935058594,0.0,0.0,9.901409066515043e-05,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.0001042663716361,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2632751464844,0.0,0.0,7.701098365942016e-05,291.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924011230469,0.0,0.0,0.0001042667063302,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23614501953125,0.0,0.0,0.0004945948021486,291.0126037597656,294.1499938964844,273.6099853515625,271.3119812011719,276.3067321777344,273.64813232421875,290.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,24.989091873168945,60.0,-12.209025382995604,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4895935058594,0.0,0.0,9.901409066515043e-05,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.0001042663716361,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2632751464844,0.0,0.0,7.701098365942016e-05,291.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924011230469,0.0,0.0,0.0001042667063302,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23614501953125,0.0,0.0,0.0004945948021486,291.0126037597656,294.1499938964844,273.6099853515625,271.3119812011719,276.3067321777344,273.64813232421875,290.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,24.989091873168945,60.0,-12.209025382995604,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.47906494140625,0.0,0.0,9.910219523590058e-05,292.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0001043591473717,291.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25421142578125,0.0,0.0,7.707950862823054e-05,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,0.0001043594820657,292.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.227294921875,0.0,0.0,0.0004950348520651,291.01141357421875,294.1499938964844,273.6000061035156,271.3116455078125,276.2814025878906,273.6378173828125,290.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405990013064638e-08,0.0010559322545304,-0.0315441600978374,0.0,0.0,0.0,24.9890365600586,60.0,-12.22346305847168,-0.0,-7.602253759841916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46856689453125,0.0,0.0,9.919438161887228e-05,292.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0001044562231982,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452087402344,0.0,0.0,7.71512059145607e-05,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779052734375,0.0,0.0,0.0001044565578922,292.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21844482421875,0.0,0.0,0.0004954953328706,291.0102233886719,294.1499938964844,273.5899963378906,271.3113708496094,276.25616455078125,273.62750244140625,290.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569266742095,1.2520831482731865e-08,0.00105691421777,-0.0318446531891822,0.0,0.0,0.0,24.98897933959961,60.0,-12.238425254821776,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476928710937,0.0,0.0,9.939092706190422e-05,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001046632096404,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.227294921875,0.0,0.0,7.730408105999231e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634704589844,0.0,0.0,0.0001046635370585,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20086669921875,0.0,0.0,0.0004964771796949,291.0077819824219,294.1499938964844,273.57000732421875,271.3109130859375,276.2060852050781,273.6068420410156,290.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,24.988859176635746,60.0,-12.269792556762695,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476928710937,0.0,0.0,9.939092706190422e-05,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001046632096404,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.227294921875,0.0,0.0,7.730408105999231e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634704589844,0.0,0.0,0.0001046635370585,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20086669921875,0.0,0.0,0.0004964771796949,291.0077819824219,294.1499938964844,273.57000732421875,271.3109130859375,276.2060852050781,273.6068420410156,290.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,24.988859176635746,60.0,-12.269792556762695,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.427001953125,0.0,0.0,9.960440365830436e-05,292.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0001048880076268,291.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.20947265625,0.0,0.0,7.747011841274798e-05,291.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491577148437,0.0,0.0,0.0001048883350449,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18341064453125,0.0,0.0,0.0004975435440428,291.0053100585937,294.1499938964844,273.54998779296875,271.3105773925781,276.1564636230469,273.58612060546875,290.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,24.98872756958008,60.0,-12.30328369140625,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.427001953125,0.0,0.0,9.960440365830436e-05,292.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0001048880076268,291.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.20947265625,0.0,0.0,7.747011841274798e-05,291.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491577148437,0.0,0.0,0.0001048883350449,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18341064453125,0.0,0.0,0.0004975435440428,291.0053100585937,294.1499938964844,273.54998779296875,271.3105773925781,276.1564636230469,273.58612060546875,290.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,24.98872756958008,60.0,-12.30328369140625,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.40643310546875,0.0,0.0,9.983457130147144e-05,292.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0001051303916028,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918029785156,0.0,0.0,7.764913607388735e-05,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349060058594,0.0,0.0,0.000105130711745,292.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16607666015625,0.0,0.0,0.0004986933199688,291.00274658203125,294.1499938964844,273.5299987792969,271.3103332519531,276.1072692871094,273.5653686523437,290.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,24.988584518432617,60.0,-12.33889102935791,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.40643310546875,0.0,0.0,9.983457130147144e-05,292.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0001051303916028,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918029785156,0.0,0.0,7.764913607388735e-05,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349060058594,0.0,0.0,0.000105130711745,292.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16607666015625,0.0,0.0,0.0004986933199688,291.00274658203125,294.1499938964844,273.5299987792969,271.3103332519531,276.1072692871094,273.5653686523437,290.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,24.988584518432617,60.0,-12.33889102935791,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38604736328125,0.0,0.0,0.0001000813499558,292.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.000105390259705,291.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742248535156,0.0,0.0,7.784107583574951e-05,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207458496094,0.0,0.0,0.0001053905798471,292.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488647460937,0.0,0.0,0.0004999260418117,291.0001525878906,294.1499938964844,273.510009765625,271.31011962890625,276.0585021972656,273.5445861816406,290.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,24.988431930541992,60.0,-12.376595497131348,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38604736328125,0.0,0.0,0.0001000813499558,292.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.000105390259705,291.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742248535156,0.0,0.0,7.784107583574951e-05,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207458496094,0.0,0.0,0.0001053905798471,292.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488647460937,0.0,0.0,0.0004999260418117,291.0001525878906,294.1499938964844,273.510009765625,271.31011962890625,276.0585021972656,273.5445861816406,290.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,24.988431930541992,60.0,-12.376595497131348,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,0.0001002110584522,292.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0001055268512573,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654968261719,0.0,0.0,7.794195698807016e-05,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136962890625,0.0,0.0,0.0001055271641234,292.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402893066406,0.0,0.0,0.0005005739512853,290.9988098144531,294.1499938964844,273.5,271.3099975585937,276.0343017578125,273.5341796875,290.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787437858070462e-08,0.001067744102329,-0.0351582467555999,0.0,0.0,0.0,24.98835182189941,60.0,-12.396263122558594,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36578369140625,0.0,0.0,0.0001003447905532,292.34375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,0.0001056676774169,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15679931640625,0.0,0.0,7.804597407812253e-05,291.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066467285156,0.0,0.0,0.0001056679902831,292.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317443847656,0.0,0.0,0.0005012419424019,290.9974670410156,294.1499938964844,273.489990234375,271.30987548828125,276.0101928710937,273.52374267578125,290.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954051247822008e-08,0.0010691686766222,-0.0355940461158752,0.0,0.0,0.0,24.988269805908203,60.0,-12.41645622253418,-0.0,-7.79406548190309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456726074219,0.0,0.0,0.000100623939943,292.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0001059616333805,291.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13946533203125,0.0,0.0,7.826308865332976e-05,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,0.0001059619462466,292.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.11474609375,0.0,0.0,0.0005026363651268,290.9947204589844,294.1499938964844,273.4700012207031,271.3096008300781,275.9622497558594,273.5029296875,290.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,24.988096237182617,60.0,-12.458250045776367,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456726074219,0.0,0.0,0.000100623939943,292.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0001059616333805,291.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13946533203125,0.0,0.0,7.826308865332976e-05,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,0.0001059619462466,292.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.11474609375,0.0,0.0,0.0005026363651268,290.9947204589844,294.1499938964844,273.4700012207031,271.3096008300781,275.9622497558594,273.5029296875,290.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,24.988096237182617,60.0,-12.458250045776367,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.32568359375,0.0,0.0,0.0001009190309559,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0001062723822542,291.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1222229003906,0.0,0.0,7.849260146031156e-05,291.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786926269531,0.0,0.0,0.0001062726951204,292.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09783935546875,0.0,0.0,0.0005041104159317,290.9919128417969,294.1499938964844,273.45001220703125,271.3092346191406,275.9147033691406,273.4820556640625,290.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,24.9879150390625,60.0,-12.50209617614746,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.32568359375,0.0,0.0,0.0001009190309559,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0001062723822542,291.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1222229003906,0.0,0.0,7.849260146031156e-05,291.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786926269531,0.0,0.0,0.0001062726951204,292.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09783935546875,0.0,0.0,0.0005041104159317,290.9919128417969,294.1499938964844,273.45001220703125,271.3092346191406,275.9147033691406,273.4820556640625,290.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,24.9879150390625,60.0,-12.50209617614746,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3058166503906,0.0,0.0,0.0001012292414088,292.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,0.0001065990581992,291.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1050720214844,0.0,0.0,7.87338794907555e-05,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86480712890625,0.0,0.0,0.0001065993565134,292.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810241699219,0.0,0.0,0.0005056600202806,290.9890441894531,294.1499938964844,273.42999267578125,271.3087158203125,275.8675537109375,273.4612121582031,290.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,24.987722396850582,60.0,-12.547916412353516,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3058166503906,0.0,0.0,0.0001012292414088,292.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,0.0001065990581992,291.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1050720214844,0.0,0.0,7.87338794907555e-05,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86480712890625,0.0,0.0,0.0001065993565134,292.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810241699219,0.0,0.0,0.0005056600202806,290.9890441894531,294.1499938964844,273.42999267578125,271.3087158203125,275.8675537109375,273.4612121582031,290.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,24.987722396850582,60.0,-12.547916412353516,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861022949219,0.0,0.0,0.0001015537709463,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,0.0001069407953764,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0880432128906,0.0,0.0,7.898628973634914e-05,291.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510131835937,0.0,0.0,0.0001069411009666,292.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643310546875,0.0,0.0,0.000507281103637,290.9861145019531,294.1499938964844,273.4100036621094,271.3080444335937,275.8207702636719,273.4403381347656,290.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,24.98752212524414,60.0,-12.59561252593994,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861022949219,0.0,0.0,0.0001015537709463,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,0.0001069407953764,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0880432128906,0.0,0.0,7.898628973634914e-05,291.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510131835937,0.0,0.0,0.0001069411009666,292.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643310546875,0.0,0.0,0.000507281103637,290.9861145019531,294.1499938964844,273.4100036621094,271.3080444335937,275.8207702636719,273.4403381347656,290.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,24.98752212524414,60.0,-12.59561252593994,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762756347656,0.0,0.0,0.0001017211761791,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0001071170845534,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0795593261719,0.0,0.0,7.911649299785495e-05,291.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441162109375,0.0,0.0,0.0001071173828677,292.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559997558594,0.0,0.0,0.0005081173148937,290.984619140625,294.1499938964844,273.3999938964844,271.3076171875,275.7975158691406,273.429931640625,290.45867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,24.98741912841797,60.0,-12.620156288146973,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
