time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768960,291.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2664794921875,0.0,0.0,0.0001018917901092,292.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,0.0001072967497748,291.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07110595703125,0.0,0.0,7.924919191282243e-05,291.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8372497558594,0.0,0.0,0.000107297048089,292.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0476989746094,0.0,0.0,0.0005089695914648,290.98309326171875,294.1499938964844,273.3900146484375,271.30712890625,275.7743835449219,273.41949462890625,290.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881447268384363e-08,0.00108564842958,-0.0406338833272457,0.0,0.0,0.0,24.987314224243164,60.0,-12.64514446258545,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470092773437,0.0,0.0,0.0001022412761813,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,0.0001076647822628,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.05426025390625,0.0,0.0,7.95210144133307e-05,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82354736328125,0.0,0.0,0.0001076650805771,292.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311584472656,0.0,0.0,0.0005107153556309,290.9800109863281,294.1499938964844,273.3699951171875,271.30596923828125,275.7283020019531,273.3986511230469,290.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,24.987098693847656,60.0,-12.696168899536133,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470092773437,0.0,0.0,0.0001022412761813,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,0.0001076647822628,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.05426025390625,0.0,0.0,7.95210144133307e-05,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82354736328125,0.0,0.0,0.0001076650805771,292.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311584472656,0.0,0.0,0.0005107153556309,290.9800109863281,294.1499938964844,273.3699951171875,271.30596923828125,275.7283020019531,273.3986511230469,290.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,24.987098693847656,60.0,-12.696168899536133,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276306152344,0.0,0.0,0.0001026013269438,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001080439396901,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374755859375,0.0,0.0,7.980105874594301e-05,291.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099365234375,0.0,0.0,0.0001080442307284,292.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01470947265625,0.0,0.0,0.0005125139141455,290.97686767578125,294.1499938964844,273.3500061035156,271.3045349121094,275.6825866699219,273.3778381347656,290.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,24.986875534057617,60.0,-12.74866771697998,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276306152344,0.0,0.0,0.0001026013269438,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001080439396901,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374755859375,0.0,0.0,7.980105874594301e-05,291.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099365234375,0.0,0.0,0.0001080442307284,292.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01470947265625,0.0,0.0,0.0005125139141455,290.97686767578125,294.1499938964844,273.3500061035156,271.3045349121094,275.6825866699219,273.3778381347656,290.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,24.986875534057617,60.0,-12.74866771697998,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083435058594,0.0,0.0,0.0001029697450576,292.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.000108431901026,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02081298828125,0.0,0.0,8.008760050870478e-05,291.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,0.0001084321847883,292.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983215332031,0.0,0.0,0.0005143542657606,290.9736633300781,294.1499938964844,273.3299865722656,271.302734375,275.63720703125,273.3570251464844,290.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971490992233,1.7224509818447586e-08,0.0010971318697556,-0.0441440008580684,0.0,0.0,0.0,24.986648559570312,60.0,-12.802422523498535,-0.0,-8.207138080251752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083435058594,0.0,0.0,0.0001029697450576,292.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.000108431901026,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02081298828125,0.0,0.0,8.008760050870478e-05,291.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,0.0001084321847883,292.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983215332031,0.0,0.0,0.0005143542657606,290.9736633300781,294.1499938964844,273.3299865722656,271.302734375,275.63720703125,273.3570251464844,290.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971490992233,1.7224509818447586e-08,0.0010971318697556,-0.0441440008580684,0.0,0.0,0.0,24.986648559570312,60.0,-12.802422523498535,-0.0,-8.207138080251752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.189208984375,0.0,0.0,0.000103344071249,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0001088260833057,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00421142578125,0.0,0.0,8.037874067667872e-05,291.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828063964844,0.0,0.0,0.0001088263670681,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820556640625,0.0,0.0,0.0005162240704521,290.9703674316406,294.1499938964844,273.3099975585937,271.3005676269531,275.5921325683594,273.33624267578125,290.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.76908958593458e-08,0.0011011194437742,-0.0453625433146953,0.0,0.0,0.0,24.986417770385746,60.0,-12.857090950012209,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.189208984375,0.0,0.0,0.000103344071249,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0001088260833057,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00421142578125,0.0,0.0,8.037874067667872e-05,291.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828063964844,0.0,0.0,0.0001088263670681,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820556640625,0.0,0.0,0.0005162240704521,290.9703674316406,294.1499938964844,273.3099975585937,271.3005676269531,275.5921325683594,273.33624267578125,290.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.76908958593458e-08,0.0011011194437742,-0.0453625433146953,0.0,0.0,0.0,24.986417770385746,60.0,-12.857090950012209,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796569824219,0.0,0.0,0.0001035326640703,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,0.0001090246878447,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959411621094,0.0,0.0,8.052543125813827e-05,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77606201171875,0.0,0.0,0.0001090249716071,292.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97393798828125,0.0,0.0,0.000517166161444,290.9687194824219,294.1499938964844,273.29998779296875,271.2993469238281,275.5697326660156,273.32586669921875,290.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925879447489024e-08,0.0011031286558136,-0.0459764190018177,0.0,0.0,0.0,24.98630142211914,60.0,-12.88470458984375,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701354980469,0.0,0.0,0.0001037216861732,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0001092237289412,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877014160156,0.0,0.0,8.067244198173285e-05,291.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693176269531,0.0,0.0,0.0001092240127036,292.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9658203125,0.0,0.0,0.0005181103479117,290.9670104980469,294.1499938964844,273.2900085449219,271.2980041503906,275.54742431640625,273.31549072265625,290.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,24.986183166503903,60.0,-12.912426948547363,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512145996094,0.0,0.0,0.0001040994102368,292.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0001096214909921,291.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97125244140625,0.0,0.0,8.096622332232073e-05,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558898925781,0.0,0.0,0.0001096217747544,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94970703125,0.0,0.0,0.0005199971492402,290.9635925292969,294.1499938964844,273.2699890136719,271.2949523925781,275.50299072265625,273.2947998046875,290.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201504193057e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,24.985950469970703,60.0,-12.968018531799316,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512145996094,0.0,0.0,0.0001040994102368,292.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0001096214909921,291.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97125244140625,0.0,0.0,8.096622332232073e-05,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558898925781,0.0,0.0,0.0001096217747544,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94970703125,0.0,0.0,0.0005199971492402,290.9635925292969,294.1499938964844,273.2699890136719,271.2949523925781,275.50299072265625,273.2947998046875,290.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201504193057e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,24.985950469970703,60.0,-12.968018531799316,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1323547363281,0.0,0.0,0.0001044736927724,292.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.000110015636892,291.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95489501953125,0.0,0.0,8.125734166242182e-05,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74249267578125,0.0,0.0,0.0001100159133784,292.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336242675781,0.0,0.0,0.0005218668375164,290.9601135253906,294.1499938964844,273.25,271.2914123535156,275.4589233398437,273.27410888671875,290.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,24.985719680786133,60.0,-13.023476600646973,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1323547363281,0.0,0.0,0.0001044736927724,292.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.000110015636892,291.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95489501953125,0.0,0.0,8.125734166242182e-05,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74249267578125,0.0,0.0,0.0001100159133784,292.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336242675781,0.0,0.0,0.0005218668375164,290.9601135253906,294.1499938964844,273.25,271.2914123535156,275.4589233398437,273.27410888671875,290.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,24.985719680786133,60.0,-13.023476600646973,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136169433594,0.0,0.0,0.0001048405756591,292.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,0.0001104019829654,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9386291503906,0.0,0.0,8.154269016813487e-05,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291564941406,0.0,0.0,0.0001104022594518,292.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176330566406,0.0,0.0,0.0005236995057202,290.95654296875,294.1499938964844,273.2300109863281,271.287353515625,275.4151306152344,273.25347900390625,290.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321831882,0.0,0.0,0.0,24.985492706298828,60.0,-13.078324317932127,-0.0,-8.508051507760683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136169433594,0.0,0.0,0.0001048405756591,292.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,0.0001104019829654,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9386291503906,0.0,0.0,8.154269016813487e-05,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291564941406,0.0,0.0,0.0001104022594518,292.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176330566406,0.0,0.0,0.0005236995057202,290.95654296875,294.1499938964844,273.2300109863281,271.287353515625,275.4151306152344,273.25347900390625,290.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321831882,0.0,0.0,0.0,24.985492706298828,60.0,-13.078324317932127,-0.0,-8.508051507760683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950012207031,0.0,0.0,0.0001051957297022,292.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,0.0001107759817386,291.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92242431640625,0.0,0.0,8.181892189895734e-05,291.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,0.0001107762509491,292.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017333984375,0.0,0.0,0.0005254735588096,290.952880859375,294.1499938964844,273.2099914550781,271.2826843261719,275.3717041015625,273.2328796386719,290.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,24.98527336120605,60.0,-13.132044792175291,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950012207031,0.0,0.0,0.0001051957297022,292.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,0.0001107759817386,291.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92242431640625,0.0,0.0,8.181892189895734e-05,291.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,0.0001107762509491,292.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017333984375,0.0,0.0,0.0005254735588096,290.952880859375,294.1499938964844,273.2099914550781,271.2826843261719,275.3717041015625,273.2328796386719,290.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,24.98527336120605,60.0,-13.132044792175291,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0857238769531,0.0,0.0,0.0001053673622664,292.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,0.0001109567238017,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9143371582031,0.0,0.0,8.195241389330477e-05,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.709228515625,0.0,0.0,0.0001109569930122,292.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8938293457031,0.0,0.0,0.0005263308994472,290.9510498046875,294.1499938964844,273.20001220703125,271.2801513671875,275.35009765625,273.2226257324219,290.3701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211851747831133e-08,0.0011226737406104,-0.0519455447793006,0.0,0.0,0.0,24.985166549682617,60.0,-13.158281326293944,-0.0,-8.593759304176275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07647705078125,0.0,0.0,0.0001055344691849,292.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,0.0001111326928366,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90631103515625,0.0,0.0,8.208238432416692e-05,291.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70263671875,0.0,0.0,0.0001111329547711,292.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88592529296875,0.0,0.0,0.0005271656555123,290.9491882324219,294.1499938964844,273.19000244140625,271.2774353027344,275.3285827636719,273.2123413085937,290.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420058532977243e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,24.985063552856445,60.0,-13.184048652648926,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580444335937,0.0,0.0,0.0001058518246281,292.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,0.0001114668775699,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902587890625,0.0,0.0,8.232921391027048e-05,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.689453125,0.0,0.0,0.0001114671467803,292.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701477050781,0.0,0.0,0.0005287508829496,290.9454040527344,294.1499938964844,273.1700134277344,271.2715148925781,275.2857666015625,273.1918640136719,290.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,24.9848690032959,60.0,-13.233793258666992,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580444335937,0.0,0.0,0.0001058518246281,292.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,0.0001114668775699,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902587890625,0.0,0.0,8.232921391027048e-05,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.689453125,0.0,0.0,0.0001114671467803,292.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701477050781,0.0,0.0,0.0005287508829496,290.9454040527344,294.1499938964844,273.1700134277344,271.2715148925781,275.2857666015625,273.1918640136719,290.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,24.9848690032959,60.0,-13.233793258666992,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0397644042969,0.0,0.0,0.0001061425864463,292.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,0.0001117730716941,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742980957031,0.0,0.0,8.255536522483453e-05,291.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,0.0001117733336286,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544921875,0.0,0.0,0.0005302033387124,290.9415588378906,294.1499938964844,273.1499938964844,271.2649230957031,275.2433166503906,273.1714172363281,290.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177752884682377e-08,0.0011309322435408,-0.0544661097228527,0.0,0.0,0.0,24.98468780517578,60.0,-13.280580520629885,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0397644042969,0.0,0.0,0.0001061425864463,292.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,0.0001117730716941,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742980957031,0.0,0.0,8.255536522483453e-05,291.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,0.0001117733336286,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544921875,0.0,0.0,0.0005302033387124,290.9415588378906,294.1499938964844,273.1499938964844,271.2649230957031,275.2433166503906,273.1714172363281,290.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177752884682377e-08,0.0011309322435408,-0.0544661097228527,0.0,0.0,0.0,24.98468780517578,60.0,-13.280580520629885,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,0.0001063989402609,292.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0001120430242735,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85845947265625,0.0,0.0,8.2754748291336e-05,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632385253906,0.0,0.0,0.000112043286208,292.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388977050781,0.0,0.0,0.0005314838490448,290.9376525878906,294.1499938964844,273.1300048828125,271.2578125,275.2012023925781,273.1510314941406,290.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336847674101,2.1497157831618097e-08,0.0011336632305756,-0.0552993863821029,0.0,0.0,0.0,24.98452949523925,60.0,-13.323549270629885,-0.0,-8.762837211406804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,0.0001063989402609,292.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0001120430242735,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85845947265625,0.0,0.0,8.2754748291336e-05,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632385253906,0.0,0.0,0.000112043286208,292.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388977050781,0.0,0.0,0.0005314838490448,290.9376525878906,294.1499938964844,273.1300048828125,271.2578125,275.2012023925781,273.1510314941406,290.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336847674101,2.1497157831618097e-08,0.0011336632305756,-0.0552993863821029,0.0,0.0,0.0,24.98452949523925,60.0,-13.323549270629885,-0.0,-8.762837211406804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00347900390625,0.0,0.0,0.0001066155018634,292.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.000112271074613,291.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426818847656,0.0,0.0,8.292318671010435e-05,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65020751953125,0.0,0.0,0.0001122713292716,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233947753906,0.0,0.0,0.0005325656384229,290.93365478515625,294.1499938964844,273.1099853515625,271.2504272460937,275.159423828125,273.1307067871094,290.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,24.98439598083496,60.0,-13.36203384399414,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00347900390625,0.0,0.0,0.0001066155018634,292.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.000112271074613,291.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426818847656,0.0,0.0,8.292318671010435e-05,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65020751953125,0.0,0.0,0.0001122713292716,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233947753906,0.0,0.0,0.0005325656384229,290.93365478515625,294.1499938964844,273.1099853515625,271.2504272460937,275.159423828125,273.1307067871094,290.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,24.98439598083496,60.0,-13.36203384399414,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945068359375,0.0,0.0,0.0001067083503585,292.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0001123688489315,291.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348388671875,0.0,0.0,8.299540058942512e-05,291.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6437072753906,0.0,0.0,0.00011236910359,292.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157043457031,0.0,0.0,0.0005330294370651,290.931640625,294.1499938964844,273.1000061035156,271.2466125488281,275.138671875,273.1205749511719,290.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.188265924019106e-08,0.0011369592975825,-0.0563049502670764,0.0,0.0,0.0,24.984338760375977,60.0,-13.379315376281738,-0.0,-8.81386910123183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855651855469,0.0,0.0,0.000106791005237,292.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0001124558912124,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269958496094,0.0,0.0,8.305969095090404e-05,291.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372375488281,0.0,0.0,0.0001124561458709,292.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080139160156,0.0,0.0,0.0005334423622116,290.9295959472656,294.1499938964844,273.0899963378906,271.2427673339844,275.1180114746094,273.1104431152344,290.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,24.98428726196289,60.0,-13.39537239074707,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677429199219,0.0,0.0,0.000106924730062,292.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.000112596717372,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114318847656,0.0,0.0,8.31637007649988e-05,291.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243591308594,0.0,0.0,0.0001125969647546,292.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926940917969,0.0,0.0,0.0005341103533282,290.9255065917969,294.1499938964844,273.07000732421875,271.23486328125,275.07696533203125,273.0902099609375,290.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,24.98420524597168,60.0,-13.423635482788086,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677429199219,0.0,0.0,0.000106924730062,292.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.000112596717372,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114318847656,0.0,0.0,8.31637007649988e-05,291.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243591308594,0.0,0.0,0.0001125969647546,292.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926940917969,0.0,0.0,0.0005341103533282,290.9255065917969,294.1499938964844,273.07000732421875,271.23486328125,275.07696533203125,273.0902099609375,290.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,24.98420524597168,60.0,-13.423635482788086,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500427246094,0.0,0.0,0.0001070164507837,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0001126933057093,291.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79595947265625,0.0,0.0,8.323503425344825e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6115417480469,0.0,0.0,0.0001126935530919,292.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,0.0005345685058273,290.9213256835937,294.1499938964844,273.04998779296875,271.22674560546875,275.03631591796875,273.070068359375,290.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,24.98414802551269,60.0,-13.44658660888672,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500427246094,0.0,0.0,0.0001070164507837,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0001126933057093,291.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79595947265625,0.0,0.0,8.323503425344825e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6115417480469,0.0,0.0,0.0001126935530919,292.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,0.0005345685058273,290.9213256835937,294.1499938964844,273.04998779296875,271.22674560546875,275.03631591796875,273.070068359375,290.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,24.98414802551269,60.0,-13.44658660888672,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325256347656,0.0,0.0,0.0001070665311999,292.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,0.0001127460418501,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806091308594,0.0,0.0,8.327398245455697e-05,291.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987854003906,0.0,0.0,0.0001127462819567,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76239013671875,0.0,0.0,0.0005348186823539,290.9170837402344,294.1499938964844,273.0299987792969,271.2184143066406,274.9960632324219,273.0499572753906,290.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686713516712,0.0,0.0,0.0,24.98411750793457,60.0,-13.46426486968994,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325256347656,0.0,0.0,0.0001070665311999,292.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,0.0001127460418501,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806091308594,0.0,0.0,8.327398245455697e-05,291.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987854003906,0.0,0.0,0.0001127462819567,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76239013671875,0.0,0.0,0.0005348186823539,290.9170837402344,294.1499938964844,273.0299987792969,271.2184143066406,274.9960632324219,273.0499572753906,290.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686713516712,0.0,0.0,0.0,24.98411750793457,60.0,-13.46426486968994,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151306152344,0.0,0.0,0.0001070758953574,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0001127559080487,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7653503417969,0.0,0.0,8.328127296408638e-05,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58612060546875,0.0,0.0,0.0001127561481553,292.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474060058594,0.0,0.0,0.0005348654813133,290.9128112792969,294.1499938964844,273.010009765625,271.2098999023437,274.9562072753906,273.0299072265625,290.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,24.984111785888672,60.0,-13.476669311523438,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151306152344,0.0,0.0,0.0001070758953574,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0001127559080487,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7653503417969,0.0,0.0,8.328127296408638e-05,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58612060546875,0.0,0.0,0.0001127561481553,292.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474060058594,0.0,0.0,0.0005348654813133,290.9128112792969,294.1499938964844,273.010009765625,271.2098999023437,274.9562072753906,273.0299072265625,290.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,24.984111785888672,60.0,-13.476669311523438,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
