time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771300,291.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.906494140625,0.0,0.0,0.0001070657526724,292.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0001127452269429,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577819824219,0.0,0.0,8.3273378550075e-05,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798034667969,0.0,0.0,0.0001127454670495,292.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7399597167969,0.0,0.0,0.0005348148406483,290.91064453125,294.1499938964844,273.0,271.20556640625,274.9364013671875,273.0198669433594,290.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,24.98411750793457,60.0,-13.481005668640137,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978881835937,0.0,0.0,0.0001070460493792,292.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,0.0001127244759118,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.750244140625,0.0,0.0,8.325805538333952e-05,291.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57354736328125,0.0,0.0,0.0001127247160184,292.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325439453125,0.0,0.0,0.0005347164114937,290.908447265625,294.1499938964844,272.989990234375,271.2012023925781,274.916748046875,273.0098876953125,290.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,24.984130859375,60.0,-13.484091758728027,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807678222656,0.0,0.0,0.0001069790669134,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,0.0001126539427787,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352294921875,0.0,0.0,8.320595952682197e-05,291.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56103515625,0.0,0.0,0.0001126541756093,292.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,0.0005343817756511,290.904052734375,294.1499938964844,272.9700012207031,271.1923828125,274.877685546875,272.9898986816406,290.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,24.98417282104492,60.0,-13.48672866821289,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807678222656,0.0,0.0,0.0001069790669134,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,0.0001126539427787,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352294921875,0.0,0.0,8.320595952682197e-05,291.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56103515625,0.0,0.0,0.0001126541756093,292.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,0.0005343817756511,290.904052734375,294.1499938964844,272.9700012207031,271.1923828125,274.877685546875,272.9898986816406,290.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,24.98417282104492,60.0,-13.48672866821289,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,0.0001068774654413,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0001125469570979,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203369140625,0.0,0.0,8.312693535117432e-05,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486145019531,0.0,0.0,0.0001125471899285,292.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7031555175781,0.0,0.0,0.0005338743212632,290.89959716796875,294.1499938964844,272.95001220703125,271.1833801269531,274.83905029296875,272.9700012207031,290.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,24.98423385620117,60.0,-13.484732627868652,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,0.0001068774654413,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0001125469570979,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203369140625,0.0,0.0,8.312693535117432e-05,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486145019531,0.0,0.0,0.0001125471899285,292.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7031555175781,0.0,0.0,0.0005338743212632,290.89959716796875,294.1499938964844,272.95001220703125,271.1833801269531,274.83905029296875,272.9700012207031,290.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,24.98423385620117,60.0,-13.484732627868652,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470458984375,0.0,0.0,0.000106743274955,292.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.0001124056507251,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055969238281,0.0,0.0,8.302256173919886e-05,291.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362854003906,0.0,0.0,0.0001124058762798,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,0.0005332040018402,290.89508056640625,294.1499938964844,272.92999267578125,271.1742858886719,274.8008117675781,272.9501037597656,290.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177595078945,0.0,0.0,0.0,24.984317779541016,60.0,-13.47844696044922,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470458984375,0.0,0.0,0.000106743274955,292.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.0001124056507251,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055969238281,0.0,0.0,8.302256173919886e-05,291.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362854003906,0.0,0.0,0.0001124058762798,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,0.0005332040018402,290.89508056640625,294.1499938964844,272.92999267578125,271.1742858886719,274.8008117675781,272.9501037597656,290.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177595078945,0.0,0.0,0.0,24.984317779541016,60.0,-13.47844696044922,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304138183594,0.0,0.0,0.0001065774704329,292.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,0.0001122310495702,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6909484863281,0.0,0.0,8.289360266644508e-05,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240173339844,0.0,0.0,0.0001122312678489,292.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742553710937,0.0,0.0,0.000532375765033,290.8905334472656,294.1499938964844,272.9100036621094,271.16510009765625,274.76300048828125,272.9302673339844,290.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787696063518,0.0,0.0,0.0,24.984420776367188,60.0,-13.468056678771973,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304138183594,0.0,0.0,0.0001065774704329,292.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,0.0001122310495702,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6909484863281,0.0,0.0,8.289360266644508e-05,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240173339844,0.0,0.0,0.0001122312678489,292.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742553710937,0.0,0.0,0.000532375765033,290.8905334472656,294.1499938964844,272.9100036621094,271.16510009765625,274.76300048828125,272.9302673339844,290.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787696063518,0.0,0.0,0.0,24.984420776367188,60.0,-13.468056678771973,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221740722656,0.0,0.0,0.0001064832031261,292.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,0.0001121317836805,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836853027344,0.0,0.0,8.282028284156695e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,0.0001121320019592,292.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,0.0005319049232639,290.88824462890625,294.1499938964844,272.8999938964844,271.16046142578125,274.7442626953125,272.9203491210937,290.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.160178880217245e-08,0.0011345591628924,-0.0555723272264003,0.0,0.0,0.0,24.98447799682617,60.0,-13.461328506469728,-0.0,-8.776672899557526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,0.0001063818490365,292.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,0.0001120250599342,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.67645263671875,0.0,0.0,8.274145511677489e-05,291.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118713378906,0.0,0.0,0.0001120252782129,292.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65997314453125,0.0,0.0,0.0005313986330293,290.88592529296875,294.1499938964844,272.8900146484375,271.15582275390625,274.72564697265625,272.91046142578125,290.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428439259529,0.0,0.0,0.0,24.98454093933105,60.0,-13.453679084777832,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976379394531,0.0,0.0,0.0001061593648046,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,0.000111790774099,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620788574219,0.0,0.0,8.256841101683676e-05,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49981689453125,0.0,0.0,0.0001117909923777,292.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458435058594,0.0,0.0,0.0005302873323671,290.8812866210937,294.1499938964844,272.8699951171875,271.146484375,274.6886901855469,272.89068603515625,290.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195080339908,0.0,0.0,0.0,24.984678268432617,60.0,-13.435752868652344,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976379394531,0.0,0.0,0.0001061593648046,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,0.000111790774099,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620788574219,0.0,0.0,8.256841101683676e-05,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49981689453125,0.0,0.0,0.0001117909923777,292.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458435058594,0.0,0.0,0.0005302873323671,290.8812866210937,294.1499938964844,272.8699951171875,271.146484375,274.6886901855469,272.89068603515625,290.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195080339908,0.0,0.0,0.0,24.984678268432617,60.0,-13.435752868652344,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.781494140625,0.0,0.0,0.0001059139613062,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91632080078125,0.0,0.0,0.0001115323539124,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478271484375,0.0,0.0,8.237754082074389e-05,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48785400390625,0.0,0.0,0.0001115325649152,292.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318359375,0.0,0.0,0.0005290614790283,290.8766174316406,294.1499938964844,272.8500061035156,271.1370849609375,274.6521301269531,272.8709716796875,290.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215545773506,0.0,0.0,0.0,24.98483085632324,60.0,-13.414568901062012,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.781494140625,0.0,0.0,0.0001059139613062,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91632080078125,0.0,0.0,0.0001115323539124,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478271484375,0.0,0.0,8.237754082074389e-05,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48785400390625,0.0,0.0,0.0001115325649152,292.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318359375,0.0,0.0,0.0005290614790283,290.8766174316406,294.1499938964844,272.8500061035156,271.1370849609375,274.6521301269531,272.8709716796875,290.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215545773506,0.0,0.0,0.0,24.98483085632324,60.0,-13.414568901062012,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655334472656,0.0,0.0,0.0001056505279848,292.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,0.0001112549507524,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337280273437,0.0,0.0,8.217264985432848e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759826660156,0.0,0.0,0.0001112551617552,292.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6179504394531,0.0,0.0,0.000527745578438,290.87188720703125,294.1499938964844,272.8299865722656,271.1276550292969,274.61602783203125,272.8512878417969,290.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528649017214775,0.0,0.0,0.0,24.98499298095703,60.0,-13.390705108642578,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655334472656,0.0,0.0,0.0001056505279848,292.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,0.0001112549507524,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337280273437,0.0,0.0,8.217264985432848e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759826660156,0.0,0.0,0.0001112551617552,292.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6179504394531,0.0,0.0,0.000527745578438,290.87188720703125,294.1499938964844,272.8299865722656,271.1276550292969,274.61602783203125,272.8512878417969,290.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528649017214775,0.0,0.0,0.0,24.98499298095703,60.0,-13.390705108642578,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74969482421875,0.0,0.0,0.0001053731175488,292.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0001109628210542,291.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197509765625,0.0,0.0,8.195688133127987e-05,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,0.000110963032057,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.60418701171875,0.0,0.0,0.0005263598868623,290.8671264648437,294.1499938964844,272.8099975585937,271.11822509765625,274.5802917480469,272.83160400390625,290.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,24.985164642333984,60.0,-13.364755630493164,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74969482421875,0.0,0.0,0.0001053731175488,292.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0001109628210542,291.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197509765625,0.0,0.0,8.195688133127987e-05,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,0.000110963032057,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.60418701171875,0.0,0.0,0.0005263598868623,290.8671264648437,294.1499938964844,272.8099975585937,271.11822509765625,274.5802917480469,272.83160400390625,290.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,24.985164642333984,60.0,-13.364755630493164,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418518066406,0.0,0.0,0.0001052296283887,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0001108117285184,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61279296875,0.0,0.0,8.184528269339353e-05,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583435058594,0.0,0.0,0.0001108119322452,292.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59735107421875,0.0,0.0,0.0005256431177258,290.8647155761719,294.1499938964844,272.79998779296875,271.1134948730469,274.5625915527344,272.8218078613281,290.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212230892851,2.003960020147133e-08,0.0011212030658498,-0.0514959469437599,0.0,0.0,0.0,24.985252380371094,60.0,-13.351106643676758,-0.0,-8.57122515185438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0,0.0001050834689522,292.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90460205078125,0.0,0.0,0.000110657812911,291.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058959960937,0.0,0.0,8.173160313162953e-05,291.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525146484375,0.0,0.0,0.0001106580166378,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,0.000524913019035,290.8623046875,294.1499938964844,272.7900085449219,271.1087951660156,274.54498291015625,272.8119812011719,290.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857463229300265e-08,0.0011196457780897,-0.0510205067694187,0.0,0.0,0.0,24.98534393310547,60.0,-13.33705711364746,-0.0,-8.547429786176508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185363769531,0.0,0.0,0.0001047856203513,292.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,0.0001103441682062,291.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,8.149994391715154e-05,291.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44091796875,0.0,0.0,0.000110344364657,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770263671875,0.0,0.0,0.000523425231222,290.85748291015625,294.1499938964844,272.7699890136719,271.099365234375,274.51007080078125,272.7923889160156,290.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.948629702042126e-08,0.0011164722964167,-0.0500515364110469,0.0,0.0,0.0,24.98552703857422,60.0,-13.30797004699707,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185363769531,0.0,0.0,0.0001047856203513,292.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,0.0001103441682062,291.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,8.149994391715154e-05,291.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44091796875,0.0,0.0,0.000110344364657,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770263671875,0.0,0.0,0.000523425231222,290.85748291015625,294.1499938964844,272.7699890136719,271.099365234375,274.51007080078125,272.7923889160156,290.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.948629702042126e-08,0.0011164722964167,-0.0500515364110469,0.0,0.0,0.0,24.98552703857422,60.0,-13.30797004699707,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70318603515625,0.0,0.0,0.000104485952761,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,0.0001100286099244,291.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785827636719,0.0,0.0,8.126686589093879e-05,291.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294128417969,0.0,0.0,0.0001100287990993,292.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636291503906,0.0,0.0,0.000521928363014,290.85260009765625,294.1499938964844,272.75,271.0899963378906,274.4755554199219,272.7728271484375,290.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.9112874838356223e-08,0.0011132796062156,-0.0490765385329723,0.0,0.0,0.0,24.9857120513916,60.0,-13.27814483642578,-0.0,-8.450496125078646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70318603515625,0.0,0.0,0.000104485952761,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,0.0001100286099244,291.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785827636719,0.0,0.0,8.126686589093879e-05,291.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294128417969,0.0,0.0,0.0001100287990993,292.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636291503906,0.0,0.0,0.000521928363014,290.85260009765625,294.1499938964844,272.75,271.0899963378906,274.4755554199219,272.7728271484375,290.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.9112874838356223e-08,0.0011132796062156,-0.0490765385329723,0.0,0.0,0.0,24.9857120513916,60.0,-13.27814483642578,-0.0,-8.450496125078646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68798828125,0.0,0.0,0.0001041925424942,292.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0001097196291084,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650939941406,0.0,0.0,8.103865548036993e-05,291.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179992675781,0.0,0.0,0.0001097198182833,292.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,0.0005204626941122,290.8476867675781,294.1499938964844,272.7300109863281,271.0806884765625,274.44140625,272.7532653808594,290.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101721320301,1.8747238428318272e-08,0.0011101533891633,-0.0481217354536056,0.0,0.0,0.0,24.98589324951172,60.0,-13.248496055603027,-0.0,-8.40309866134703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68798828125,0.0,0.0,0.0001041925424942,292.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0001097196291084,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650939941406,0.0,0.0,8.103865548036993e-05,291.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179992675781,0.0,0.0,0.0001097198182833,292.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,0.0005204626941122,290.8476867675781,294.1499938964844,272.7300109863281,271.0806884765625,274.44140625,272.7532653808594,290.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101721320301,1.8747238428318272e-08,0.0011101533891633,-0.0481217354536056,0.0,0.0,0.0,24.98589324951172,60.0,-13.248496055603027,-0.0,-8.40309866134703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729431152344,0.0,0.0,0.0001039145499817,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0001094268955057,291.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517272949219,0.0,0.0,8.082244312390685e-05,291.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066772460937,0.0,0.0,0.0001094270774046,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372314453125,0.0,0.0,0.0005190740921534,290.8427429199219,294.1499938964844,272.7099914550781,271.0714416503906,274.4076232910156,272.73370361328125,290.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072098277509,1.8400823975639472e-08,0.00110719143413,-0.0472170077264308,0.0,0.0,0.0,24.986064910888672,60.0,-13.22012710571289,-0.0,-8.358315994883014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729431152344,0.0,0.0,0.0001039145499817,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0001094268955057,291.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517272949219,0.0,0.0,8.082244312390685e-05,291.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066772460937,0.0,0.0,0.0001094270774046,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372314453125,0.0,0.0,0.0005190740921534,290.8427429199219,294.1499938964844,272.7099914550781,271.0714416503906,274.4076232910156,272.73370361328125,290.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072098277509,1.8400823975639472e-08,0.00110719143413,-0.0472170077264308,0.0,0.0,0.0,24.986064910888672,60.0,-13.22012710571289,-0.0,-8.358315994883014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654968261719,0.0,0.0,0.0001037841502693,292.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,0.0001092895763576,291.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54510498046875,0.0,0.0,8.072101627476513e-05,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010314941406,0.0,0.0,0.0001092897582566,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307006835937,0.0,0.0,0.0005184226902201,290.8402709960937,294.1499938964844,272.70001220703125,271.0668640136719,274.3908996582031,272.72393798828125,290.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058202944695,1.8238326404684813e-08,0.001105802017264,-0.0467925779521465,0.0,0.0,0.0,24.98614501953125,60.0,-13.206788063049316,-0.0,-8.337350010378941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580505371094,0.0,0.0,0.0001036613175529,292.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,0.0001091602243832,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385131835937,0.0,0.0,8.06254829512909e-05,291.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954467773437,0.0,0.0,0.0001091604135581,292.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242004394531,0.0,0.0,0.0005178091232664,290.8377685546875,294.1499938964844,272.69000244140625,271.0622863769531,274.3742370605469,272.71417236328125,290.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045113205909,1.808526128854737e-08,0.001104493276216,-0.0463927574455738,0.0,0.0,0.0,24.98622131347656,60.0,-13.194218635559082,-0.0,-8.317625344034243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6432800292969,0.0,0.0,0.000103442944237,292.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,0.0001089302677428,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.525390625,0.0,0.0,8.045563299674541e-05,291.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38427734375,0.0,0.0,0.0001089304569177,292.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,0.0005167183117009,290.8327331542969,294.1499938964844,272.6700134277344,271.05322265625,274.3411560058594,272.694580078125,290.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813135855249133e-08,0.0011021664831787,-0.0456818901002407,0.0,0.0,0.0,24.98635673522949,60.0,-13.17194938659668,-0.0,-8.282614771815133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6432800292969,0.0,0.0,0.000103442944237,292.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,0.0001089302677428,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.525390625,0.0,0.0,8.045563299674541e-05,291.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38427734375,0.0,0.0,0.0001089304569177,292.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,0.0005167183117009,290.8327331542969,294.1499938964844,272.6700134277344,271.05322265625,274.3411560058594,272.694580078125,290.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813135855249133e-08,0.0011021664831787,-0.0456818901002407,0.0,0.0,0.0,24.98635673522949,60.0,-13.17194938659668,-0.0,-8.282614771815133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.628662109375,0.0,0.0,0.000103269041574,292.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0001087471464416,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123596191406,0.0,0.0,8.032037294469774e-05,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731689453125,0.0,0.0,0.0001087473210645,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984130859375,0.0,0.0,0.0005158496205694,290.82769775390625,294.1499938964844,272.6499938964844,271.0443115234375,274.30841064453125,272.6749572753906,290.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596425649912817e-08,0.0011003133840858,-0.0451157316565513,0.0,0.0,0.0,24.98646354675293,60.0,-13.15466594696045,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.628662109375,0.0,0.0,0.000103269041574,292.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0001087471464416,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123596191406,0.0,0.0,8.032037294469774e-05,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731689453125,0.0,0.0,0.0001087473210645,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984130859375,0.0,0.0,0.0005158496205694,290.82769775390625,294.1499938964844,272.6499938964844,271.0443115234375,274.30841064453125,272.6749572753906,290.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596425649912817e-08,0.0011003133840858,-0.0451157316565513,0.0,0.0,0.0,24.98646354675293,60.0,-13.15466594696045,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141357421875,0.0,0.0,0.0001031491483445,292.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,0.000108620901301,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994201660156,0.0,0.0,8.022713154787198e-05,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621520996094,0.0,0.0,0.000108621075924,292.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4856872558594,0.0,0.0,0.000515250780154,290.8226013183594,294.1499938964844,272.6300048828125,271.0355224609375,274.27593994140625,272.6552734375,290.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990531882271,1.744701982886454e-08,0.0010990357259288,-0.0447253845632076,0.0,0.0,0.0,24.98653793334961,60.0,-13.143590927124023,-0.0,-8.235628712327525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141357421875,0.0,0.0,0.0001031491483445,292.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,0.000108620901301,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994201660156,0.0,0.0,8.022713154787198e-05,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621520996094,0.0,0.0,0.000108621075924,292.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4856872558594,0.0,0.0,0.000515250780154,290.8226013183594,294.1499938964844,272.6300048828125,271.0355224609375,274.27593994140625,272.6552734375,290.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990531882271,1.744701982886454e-08,0.0010990357259288,-0.0447253845632076,0.0,0.0,0.0,24.98653793334961,60.0,-13.143590927124023,-0.0,-8.235628712327525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997314453125,0.0,0.0,0.0001030926214298,292.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,0.0001085613766917,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866027832031,0.0,0.0,8.018316293600947e-05,291.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511657714844,0.0,0.0,0.0001085615513147,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,0.0005149684147909,290.81744384765625,294.1499938964844,272.6099853515625,271.0268859863281,274.2437744140625,272.6355285644531,290.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098450506106,1.7376562411186572e-08,0.001098433160223,-0.0445412956178188,0.0,0.0,0.0,24.986572265625,60.0,-13.139949798583984,-0.0,-8.22660197741243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
