time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773640,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997314453125,0.0,0.0,0.0001030926214298,292.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,0.0001085613766917,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866027832031,0.0,0.0,8.018316293600947e-05,291.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511657714844,0.0,0.0,0.0001085615513147,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,0.0005149684147909,290.81744384765625,294.1499938964844,272.6099853515625,271.0268859863281,274.2437744140625,272.6355285644531,290.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098450506106,1.7376562411186572e-08,0.001098433160223,-0.0445412956178188,0.0,0.0,0.0,24.986572265625,60.0,-13.139949798583984,-0.0,-8.22660197741243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5925598144531,0.0,0.0,0.0001030918501783,292.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,0.0001085605617845,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801940917969,0.0,0.0,8.01825663074851e-05,291.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.345703125,0.0,0.0,0.0001085607364075,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,0.0005149645730853,290.8148498535156,294.1499938964844,272.6000061035156,271.0226135253906,274.227783203125,272.6255798339844,290.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984421242028,1.7375588967638578e-08,0.0010984246619045,-0.0445387512445449,0.0,0.0,0.0,24.98657417297364,60.0,-13.141446113586426,-0.0,-8.226477632433672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854187011719,0.0,0.0,0.0001031087958835,292.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,0.0001085784097085,291.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47381591796875,0.0,0.0,8.019574306672439e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402709960937,0.0,0.0,0.0001085785770555,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,0.0005150492070242,290.812255859375,294.1499938964844,272.5899963378906,271.0184326171875,274.2118225097656,272.6156311035156,290.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986224515363,1.739669563960433e-08,0.0010986051056534,-0.0445938967168331,0.0,0.0,0.0,24.98656272888184,60.0,-13.145064353942873,-0.0,-8.229181247543239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711975097656,0.0,0.0,0.0001032063737511,292.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587341308594,0.0,0.0,0.0001086811680579,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46112060546875,0.0,0.0,8.027163858059794e-05,291.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3293762207031,0.0,0.0,0.0001086813354049,292.109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44793701171875,0.0,0.0,0.0005155366379767,290.8070373535156,294.1499938964844,272.57000732421875,271.0101318359375,274.1801147460937,272.5956420898437,290.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996616911143,1.7518260619908688e-08,0.0010996441124007,-0.0449115149676799,0.0,0.0,0.0,24.98650360107422,60.0,-13.15933609008789,-0.0,-8.24476131811025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711975097656,0.0,0.0,0.0001032063737511,292.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587341308594,0.0,0.0,0.0001086811680579,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46112060546875,0.0,0.0,8.027163858059794e-05,291.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3293762207031,0.0,0.0,0.0001086813354049,292.109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44793701171875,0.0,0.0,0.0005155366379767,290.8070373535156,294.1499938964844,272.57000732421875,271.0101318359375,274.1801147460937,272.5956420898437,290.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996616911143,1.7518260619908688e-08,0.0010996441124007,-0.0449115149676799,0.0,0.0,0.0,24.98650360107422,60.0,-13.15933609008789,-0.0,-8.24476131811025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570373535156,0.0,0.0,0.0001033956286846,292.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,0.000108880456537,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.448486328125,0.0,0.0,8.041883120313287e-05,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31854248046875,0.0,0.0,0.000108880623884,292.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354553222656,0.0,0.0,0.0005164819885976,290.8017272949219,294.1499938964844,272.54998779296875,271.0020751953125,274.1485595703125,272.5754699707031,290.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016777716577,1.7754054226770677e-08,0.0011016599601134,-0.0455275401473045,0.0,0.0,0.0,24.986385345458984,60.0,-13.18545913696289,-0.0,-8.275023333226272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570373535156,0.0,0.0,0.0001033956286846,292.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,0.000108880456537,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.448486328125,0.0,0.0,8.041883120313287e-05,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31854248046875,0.0,0.0,0.000108880623884,292.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354553222656,0.0,0.0,0.0005164819885976,290.8017272949219,294.1499938964844,272.54998779296875,271.0020751953125,274.1485595703125,272.5754699707031,290.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016777716577,1.7754054226770677e-08,0.0011016599601134,-0.0455275401473045,0.0,0.0,0.0,24.986385345458984,60.0,-13.18545913696289,-0.0,-8.275023333226272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0001036883768392,292.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,0.0001091887388611,291.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,8.064652502071112e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,0.0001091889062081,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42303466796875,0.0,0.0,0.0005179443396627,290.79638671875,294.1499938964844,272.5296936035156,270.9938659667969,274.1171875,272.5550231933594,290.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047964217141,1.8118809563816285e-08,0.0011047783773392,-0.0464803911745548,0.0,0.0,0.0,24.986204147338867,60.0,-13.223604202270508,-0.0,-8.321946154410399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0001036883768392,292.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,0.0001091887388611,291.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,8.064652502071112e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,0.0001091889062081,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42303466796875,0.0,0.0,0.0005179443396627,290.79638671875,294.1499938964844,272.5296936035156,270.9938659667969,274.1171875,272.5550231933594,290.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047964217141,1.8118809563816285e-08,0.0011047783773392,-0.0464803911745548,0.0,0.0,0.0,24.986204147338867,60.0,-13.223604202270508,-0.0,-8.321946154410399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289001464844,0.0,0.0,0.00010409096285,292.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,0.0001096126798074,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,8.095965313259512e-05,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.296875,0.0,0.0,0.0001096128471544,292.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106140136719,0.0,0.0,0.0005199553561396,290.7909545898437,294.1499938964844,272.5087890625,270.9852600097656,274.0858764648437,272.5341186523437,290.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090855114161,1.8620429642624003e-08,0.0011090668849647,-0.0477905645966529,0.0,0.0,0.0,24.9859561920166,60.0,-13.275775909423828,-0.0,-8.38669222957833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289001464844,0.0,0.0,0.00010409096285,292.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,0.0001096126798074,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,8.095965313259512e-05,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.296875,0.0,0.0,0.0001096128471544,292.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106140136719,0.0,0.0,0.0005199553561396,290.7909545898437,294.1499938964844,272.5087890625,270.9852600097656,274.0858764648437,272.5341186523437,290.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090855114161,1.8620429642624003e-08,0.0011090668849647,-0.0477905645966529,0.0,0.0,0.0,24.9859561920166,60.0,-13.275775909423828,-0.0,-8.38669222957833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218811035156,0.0,0.0,0.0001043295269482,292.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,0.0001098639040719,291.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,8.114520460367203e-05,291.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,0.000109864064143,292.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044189453125,0.0,0.0,0.0005211470415815,290.7882385253906,294.1499938964844,272.4981384277344,270.9808044433594,274.0702514648437,272.5234375,290.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116270907223,1.8917681643415573e-08,0.0011116082314401,-0.0485668443143367,0.0,0.0,0.0,24.985809326171875,60.0,-13.30685806274414,-0.0,-8.425177355775305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148620605469,0.0,0.0,0.0001045974786393,292.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,0.0001101460729842,291.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41070556640625,0.0,0.0,8.135360985761508e-05,291.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860412597656,0.0,0.0,0.0001101462330552,292.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,0.0005224855267442,290.7854919433594,294.1499938964844,272.4873962402344,270.9762878417969,274.0546569824219,272.5126037597656,290.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144818272441,1.92515550168082e-08,0.001114462618716,-0.049438651651144,0.0,0.0,0.0,24.98564338684082,60.0,-13.34184741973877,-0.0,-8.468509093972899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008239746094,0.0,0.0,0.000105207785964,292.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,0.0001107887583202,291.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39813232421875,0.0,0.0,8.182829333236441e-05,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751770019531,0.0,0.0,0.0001107889183913,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38580322265625,0.0,0.0,0.0005255341529846,290.7799377441406,294.1499938964844,272.4656066894531,270.967041015625,274.0234375,272.4904479980469,290.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209842050448,2.0012013379755444e-08,0.0011209642980247,-0.0514239370822906,0.0,0.0,0.0,24.985265731811523,60.0,-13.42204475402832,-0.0,-8.567619147470398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008239746094,0.0,0.0,0.000105207785964,292.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,0.0001107887583202,291.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39813232421875,0.0,0.0,8.182829333236441e-05,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751770019531,0.0,0.0,0.0001107889183913,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38580322265625,0.0,0.0,0.0005255341529846,290.7799377441406,294.1499938964844,272.4656066894531,270.967041015625,274.0234375,272.4904479980469,290.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209842050448,2.0012013379755444e-08,0.0011209642980247,-0.0514239370822906,0.0,0.0,0.0,24.985265731811523,60.0,-13.42204475402832,-0.0,-8.567619147470398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48681640625,0.0,0.0,0.0001059100250131,292.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,0.0001115282429964,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855285644531,0.0,0.0,8.237447764258832e-05,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,0.0001115284030674,292.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733825683594,0.0,0.0,0.0005290419794619,290.7742919921875,294.1499938964844,272.4435119628906,270.95758056640625,273.9922180175781,272.4678039550781,290.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284661013633,2.088702721891877e-08,0.0011284452630206,-0.0537075512111187,0.0,0.0,0.0,24.984832763671875,60.0,-13.514787673950195,-0.0,-8.682371799295654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48681640625,0.0,0.0,0.0001059100250131,292.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,0.0001115282429964,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855285644531,0.0,0.0,8.237447764258832e-05,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,0.0001115284030674,292.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733825683594,0.0,0.0,0.0005290419794619,290.7742919921875,294.1499938964844,272.4435119628906,270.95758056640625,273.9922180175781,272.4678039550781,290.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284661013633,2.088702721891877e-08,0.0011284452630206,-0.0537075512111187,0.0,0.0,0.0,24.984832763671875,60.0,-13.514787673950195,-0.0,-8.682371799295654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727783203125,0.0,0.0,0.0001066958866431,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,0.0001123557958635,291.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729248046875,0.0,0.0,8.298570173792541e-05,291.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,0.0001123559559346,292.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609313964844,0.0,0.0,0.0005329675041139,290.7685546875,294.1499938964844,272.42120361328125,270.947998046875,273.9609375,272.4447631835937,290.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.1866252808422363e-08,0.0011368170380592,-0.0562621615827083,0.0,0.0,0.0,24.984346389770508,60.0,-13.618890762329102,-0.0,-8.811694840460407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727783203125,0.0,0.0,0.0001066958866431,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,0.0001123557958635,291.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729248046875,0.0,0.0,8.298570173792541e-05,291.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,0.0001123559559346,292.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609313964844,0.0,0.0,0.0005329675041139,290.7685546875,294.1499938964844,272.42120361328125,270.947998046875,273.9609375,272.4447631835937,290.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.1866252808422363e-08,0.0011368170380592,-0.0562621615827083,0.0,0.0,0.0,24.984346389770508,60.0,-13.618890762329102,-0.0,-8.811694840460407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587097167969,0.0,0.0,0.0001075632462743,292.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,0.0001132691686507,291.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602600097656,0.0,0.0,8.366031397599727e-05,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,0.0001132693214458,292.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,0.0005373001331463,290.7627258300781,294.1499938964844,272.39874267578125,270.9383544921875,273.9296264648437,272.42138671875,290.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146080205217,2.2947045152932333e-08,0.0011460572713986,-0.0590804778039455,0.0,0.0,0.0,24.98381233215332,60.0,-13.734700202941896,-0.0,-8.955539243515886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587097167969,0.0,0.0,0.0001075632462743,292.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,0.0001132691686507,291.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602600097656,0.0,0.0,8.366031397599727e-05,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,0.0001132693214458,292.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,0.0005373001331463,290.7627258300781,294.1499938964844,272.39874267578125,270.9383544921875,273.9296264648437,272.42138671875,290.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146080205217,2.2947045152932333e-08,0.0011460572713986,-0.0590804778039455,0.0,0.0,0.0,24.98381233215332,60.0,-13.734700202941896,-0.0,-8.955539243515886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45166015625,0.0,0.0,0.0001080224610632,292.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,0.0001137527433456,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,8.401748345931992e-05,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,0.0001137529034167,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421936035156,0.0,0.0,0.0005395940388552,290.7597961425781,294.1499938964844,272.38751220703125,270.9335327148437,273.9139404296875,272.4096374511719,289.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509729083627,2.3519270087035693e-08,0.0011509493924677,-0.0605720803141593,0.0,0.0,0.0,24.98352813720703,60.0,-13.795921325683594,-0.0,-9.03216843539667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446105957031,0.0,0.0,0.0001084970790543,292.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,0.0001142525361501,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475646972656,0.0,0.0,8.438662916887552e-05,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314453125,0.0,0.0,0.0001142526962212,292.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359375,0.0,0.0,0.0005419648368842,290.7568359375,294.1499938964844,272.3762512207031,270.9287109375,273.8982238769531,272.3978576660156,289.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560297571122,2.411068500407509e-08,0.0011560056591406,-0.0621132925152778,0.0,0.0,0.0,24.98323440551757,60.0,-13.859591484069824,-0.0,-9.111710141951337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4304504394531,0.0,0.0,0.0001094879335141,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114624023437,0.0,0.0,0.0001152959594037,291.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348083496094,0.0,0.0,8.515729859936982e-05,291.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0001152961194748,292.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233642578125,0.0,0.0,0.0005469144089147,290.75079345703125,294.1499938964844,272.3537902832031,270.9191589355469,273.86669921875,272.37432861328125,289.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345400445075945e-08,0.0011665616184473,-0.0653295144438743,0.0,0.0,0.0,24.982622146606445,60.0,-13.993005752563477,-0.0,-9.278893742248329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4304504394531,0.0,0.0,0.0001094879335141,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114624023437,0.0,0.0,0.0001152959594037,291.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348083496094,0.0,0.0,8.515729859936982e-05,291.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0001152961194748,292.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233642578125,0.0,0.0,0.0005469144089147,290.75079345703125,294.1499938964844,272.3537902832031,270.9191589355469,273.86669921875,272.37432861328125,289.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345400445075945e-08,0.0011665616184473,-0.0653295144438743,0.0,0.0,0.0,24.982622146606445,60.0,-13.993005752563477,-0.0,-9.278893742248329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.416259765625,0.0,0.0,0.0001105236224248,292.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0001163865890703,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,8.596282714279369e-05,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,0.0001163867418654,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,0.000552087847609,290.74468994140625,294.1499938964844,272.3314819335937,270.90972900390625,273.8351135253906,272.3508605957031,289.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.663599651953064e-08,0.0011775952298194,-0.0686891749501228,0.0,0.0,0.0,24.981983184814453,60.0,-14.133049011230469,-0.0,-9.455266081204172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.416259765625,0.0,0.0,0.0001105236224248,292.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0001163865890703,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,8.596282714279369e-05,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,0.0001163867418654,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,0.000552087847609,290.74468994140625,294.1499938964844,272.3314819335937,270.90972900390625,273.8351135253906,272.3508605957031,289.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.663599651953064e-08,0.0011775952298194,-0.0686891749501228,0.0,0.0,0.0,24.981983184814453,60.0,-14.133049011230469,-0.0,-9.455266081204172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40203857421875,0.0,0.0,0.00011159182759,292.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009948730469,0.0,0.0,0.0001175114593934,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091735839844,0.0,0.0,8.679365419084206e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0001175116121885,292.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29803466796875,0.0,0.0,0.000557423743885,290.73846435546875,294.1499938964844,272.30938720703125,270.9005432128906,273.80340576171875,272.32763671875,289.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,24.9813232421875,60.0,-14.278183937072754,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40203857421875,0.0,0.0,0.00011159182759,292.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009948730469,0.0,0.0,0.0001175114593934,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091735839844,0.0,0.0,8.679365419084206e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0001175116121885,292.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29803466796875,0.0,0.0,0.000557423743885,290.73846435546875,294.1499938964844,272.30938720703125,270.9005432128906,273.80340576171875,272.32763671875,289.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,24.9813232421875,60.0,-14.278183937072754,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38775634765625,0.0,0.0,0.0001126811548601,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,0.0001186585723189,291.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,8.764091035118327e-05,291.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.000118658725114,292.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853088378906,0.0,0.0,0.0005628651706501,290.7321472167969,294.1499938964844,272.28759765625,270.89166259765625,273.7715759277344,272.3047180175781,289.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,24.98064994812012,60.0,-14.426838874816896,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38775634765625,0.0,0.0,0.0001126811548601,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,0.0001186585723189,291.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,8.764091035118327e-05,291.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.000118658725114,292.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853088378906,0.0,0.0,0.0005628651706501,290.7321472167969,294.1499938964844,272.28759765625,270.89166259765625,273.7715759277344,272.3047180175781,289.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,24.98064994812012,60.0,-14.426838874816896,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805847167969,0.0,0.0,0.0001132309407694,292.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,0.0001192375275422,291.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,8.806851838016883e-05,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0001192376803373,292.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789001464844,0.0,0.0,0.0005656114662997,290.7289123535156,294.1499938964844,272.27685546875,270.8873596191406,273.7556457519531,272.2933959960937,289.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,24.98031044006348,60.0,-14.502060890197754,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734130859375,0.0,0.0,0.0001137823928729,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,0.0001198182289954,291.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832946777344,0.0,0.0,8.849742880556732e-05,291.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001198183817905,292.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724914550781,0.0,0.0,0.0005683660856448,290.7256774902344,294.1499938964844,272.2662048339844,270.8831787109375,273.7396850585937,272.2822265625,289.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,24.979969024658203,60.0,-14.57761001586914,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590087890625,0.0,0.0,0.0001148889641626,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845458984375,0.0,0.0,0.0001209835027111,291.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,8.935809455579147e-05,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0001209836555062,292.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,0.0005738936597481,290.7191467285156,294.1499938964844,272.2453308105469,270.8751220703125,273.7077331542969,272.2602233886719,289.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,24.979286193847656,60.0,-14.72928237915039,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590087890625,0.0,0.0,0.0001148889641626,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845458984375,0.0,0.0,0.0001209835027111,291.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,8.935809455579147e-05,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0001209836555062,292.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,0.0005738936597481,290.7191467285156,294.1499938964844,272.2453308105469,270.8751220703125,273.7077331542969,272.2602233886719,289.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,24.979286193847656,60.0,-14.72928237915039,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,0.0001159939638455,292.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77886962890625,0.0,0.0,0.0001221471320604,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25714111328125,0.0,0.0,9.021753794513644e-05,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001221472775796,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,0.0005794133758172,290.71246337890625,294.1499938964844,272.2250061035156,270.8675842285156,273.6756896972656,272.2388610839844,289.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,24.97860336303711,60.0,-14.88099193572998,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,0.0001159939638455,292.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77886962890625,0.0,0.0,0.0001221471320604,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25714111328125,0.0,0.0,9.021753794513644e-05,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001221472775796,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,0.0005794133758172,290.71246337890625,294.1499938964844,272.2250061035156,270.8675842285156,273.6756896972656,272.2388610839844,289.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,24.97860336303711,60.0,-14.88099193572998,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300476074219,0.0,0.0,0.0001170885007013,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730712890625,0.0,0.0,0.0001232997165061,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439880371094,0.0,0.0,9.106884681386872e-05,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001232998765772,292.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336730957031,0.0,0.0,0.0005848808214068,290.7056884765625,294.1499938964844,272.2053527832031,270.8606262207031,273.64361572265625,272.2182312011719,289.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.4817137617437766e-08,0.0012475341791287,-0.0899289324879646,0.0,0.0,0.0,24.97792625427246,60.0,-15.031517028808594,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300476074219,0.0,0.0,0.0001170885007013,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730712890625,0.0,0.0,0.0001232997165061,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439880371094,0.0,0.0,9.106884681386872e-05,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001232998765772,292.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336730957031,0.0,0.0,0.0005848808214068,290.7056884765625,294.1499938964844,272.2053527832031,270.8606262207031,273.64361572265625,272.2182312011719,289.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.4817137617437766e-08,0.0012475341791287,-0.0899289324879646,0.0,0.0,0.0,24.97792625427246,60.0,-15.031517028808594,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
