time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775980,291.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31549072265625,0.0,0.0,0.0001181633633677,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671813964844,0.0,0.0,0.0001244316081283,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,9.19048470677808e-05,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0001244317536475,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206420898437,0.0,0.0,0.0005902499542571,290.69879150390625,294.1499938964844,272.1864624023437,270.8543701171875,273.611572265625,272.19830322265625,289.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,24.97726249694824,60.0,-15.180004119873049,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31549072265625,0.0,0.0,0.0001181633633677,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671813964844,0.0,0.0,0.0001244316081283,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,9.19048470677808e-05,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0001244317536475,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206420898437,0.0,0.0,0.0005902499542571,290.69879150390625,294.1499938964844,272.1864624023437,270.8543701171875,273.611572265625,272.19830322265625,289.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,24.97726249694824,60.0,-15.180004119873049,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081970214844,0.0,0.0,0.0001186868466902,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,0.000124982863781,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2241516113281,0.0,0.0,9.231200237991288e-05,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0001249830093001,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,0.000592864875216,290.6952819824219,294.1499938964844,272.17730712890625,270.8515014648437,273.59552001953125,272.188720703125,289.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264599035494,3.6809122860859134e-08,0.001264562131837,-0.0950836464762687,0.0,0.0,0.0,24.976940155029297,60.0,-15.252435684204102,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009033203125,0.0,0.0,0.0001192028212244,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611999511719,0.0,0.0,0.0001255262031918,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,9.271331509808078e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0001255263487109,292.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,0.0005954422522336,290.6917724609375,294.1499938964844,272.1683959960937,270.84881591796875,273.5794982910156,272.1793518066406,289.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452181800290425e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,24.976621627807617,60.0,-15.323933601379396,-0.0,-1.0998547139706717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862548828125,0.0,0.0,0.000120197837532,292.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550964355469,0.0,0.0,0.0001265740138478,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.34872223297134e-05,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.000126574159367,291.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.000600412604399,290.6846618652344,294.1499938964844,272.1512756347656,270.8441162109375,273.5475158691406,272.16131591796875,289.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806983431801,3.869228848429884e-08,0.0012806596932932,-0.0999500229954719,0.0,0.0,0.0,24.97600555419922,60.0,-15.462279319763184,-0.0,-1.1182925163666368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862548828125,0.0,0.0,0.000120197837532,292.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550964355469,0.0,0.0,0.0001265740138478,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.34872223297134e-05,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.000126574159367,291.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.000600412604399,290.6846618652344,294.1499938964844,272.1512756347656,270.8441162109375,273.5475158691406,272.16131591796875,289.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806983431801,3.869228848429884e-08,0.0012806596932932,-0.0999500229954719,0.0,0.0,0.0,24.97600555419922,60.0,-15.462279319763184,-0.0,-1.1182925163666368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,0.0001211470444104,292.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488708496094,0.0,0.0,0.0001275735703529,291.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.422549192095175e-05,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001275737158721,291.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0006051540840417,290.67742919921875,294.1499938964844,272.1351928710937,270.8403015136719,273.515625,272.14434814453125,289.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908119242638,3.987531371762999e-08,0.0012907721102237,-0.1030036285519599,0.0,0.0,0.0,24.975419998168945,60.0,-15.594120025634766,-0.0,-1.1360241103375301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,0.0001211470444104,292.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488708496094,0.0,0.0,0.0001275735703529,291.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.422549192095175e-05,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001275737158721,291.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0006051540840417,290.67742919921875,294.1499938964844,272.1351928710937,270.8403015136719,273.515625,272.14434814453125,289.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908119242638,3.987531371762999e-08,0.0012907721102237,-0.1030036285519599,0.0,0.0,0.0,24.975419998168945,60.0,-15.594120025634766,-0.0,-1.1360241103375301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,0.0001220541380462,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425842285156,0.0,0.0,0.0001285287871723,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.493100515101104e-05,291.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0001285289326915,291.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0006096852011978,290.67010498046875,294.1499938964844,272.1202087402344,270.83746337890625,273.48388671875,272.1284484863281,289.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004769571125,4.10058724753526e-08,0.0013004358625039,-0.1059192046523094,0.0,0.0,0.0,24.9748592376709,60.0,-15.71961498260498,-0.0,-1.1530994470376757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,0.0001220541380462,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425842285156,0.0,0.0,0.0001285287871723,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.493100515101104e-05,291.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0001285289326915,291.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0006096852011978,290.67010498046875,294.1499938964844,272.1202087402344,270.83746337890625,273.48388671875,272.1284484863281,289.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004769571125,4.10058724753526e-08,0.0013004358625039,-0.1059192046523094,0.0,0.0,0.0,24.9748592376709,60.0,-15.71961498260498,-0.0,-1.1530994470376757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421875,0.0,0.0,0.0001229313202202,292.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,0.0001294524990953,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,9.56132571445778e-05,291.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001294526300625,291.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0006140668992884,290.6626892089844,294.1499938964844,272.1064147949219,270.8356628417969,273.4523010253906,272.11383056640625,289.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098228955641,4.20991597138709e-08,0.0013097808696329,-0.1087361723184585,0.0,0.0,0.0,24.97431755065918,60.0,-15.839097023010254,-0.0,-1.1697326840476309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421875,0.0,0.0,0.0001229313202202,292.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,0.0001294524990953,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,9.56132571445778e-05,291.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001294526300625,291.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0006140668992884,290.6626892089844,294.1499938964844,272.1064147949219,270.8356628417969,273.4523010253906,272.11383056640625,289.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098228955641,4.20991597138709e-08,0.0013097808696329,-0.1087361723184585,0.0,0.0,0.0,24.97431755065918,60.0,-15.839097023010254,-0.0,-1.1697326840476309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348022460937,0.0,0.0,0.000123356905533,292.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,0.0001299006544286,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,9.594426956027746e-05,291.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0001299007999477,291.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0006161927594803,290.6589050292969,294.1499938964844,272.1000061035156,270.8351745605469,273.4366149902344,272.10699462890625,289.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143573887646,4.262960118239789e-08,0.0013143147807568,-0.1101020127534866,0.0,0.0,0.0,24.97405433654785,60.0,-15.896811485290527,-0.0,-1.177845589950266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,0.0001237725518876,292.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72967529296875,0.0,0.0,0.0001303383614867,291.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.626754763303325e-05,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.000130338492454,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0006182690267451,290.6551513671875,294.1499938964844,272.09393310546875,270.8349914550781,273.42095947265625,272.1005249023437,289.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187860604375,4.3147664996467945e-08,0.0013187428703531,-0.1114354059100151,0.0,0.0,0.0,24.973796844482425,60.0,-15.95309829711914,-0.0,-1.1857962078920536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0001245700696017,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,0.0001311781816184,291.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.688784484751524e-05,291.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,0.0001311783271376,291.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0006222528754733,290.6474914550781,294.1499938964844,272.0827941894531,270.83551025390625,273.3898620605469,272.0885314941406,289.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272835640236,4.414170362565528e-08,0.0013272394426167,-0.1139922514557838,0.0,0.0,0.0,24.97330474853516,60.0,-16.06100845336914,-0.0,-1.201126309524625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0001245700696017,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,0.0001311781816184,291.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.688784484751524e-05,291.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,0.0001311783271376,291.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0006222528754733,290.6474914550781,294.1499938964844,272.0827941894531,270.83551025390625,273.3898620605469,272.0885314941406,289.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272835640236,4.414170362565528e-08,0.0013272394426167,-0.1139922514557838,0.0,0.0,0.0,24.97330474853516,60.0,-16.06100845336914,-0.0,-1.201126309524625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0001253178488695,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,0.0001319656439591,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.74694557953626e-05,291.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.0001319657749263,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0006259881774894,290.6397705078125,294.1499938964844,272.0731506347656,270.8373107910156,273.35906982421875,272.0780334472656,289.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352509122341,4.507374740114758e-08,0.0013352058595046,-0.1163876876235008,0.0,0.0,0.0,24.972843170166016,60.0,-16.161479949951172,-0.0,-1.2155894069110218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0001253178488695,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,0.0001319656439591,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.74694557953626e-05,291.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.0001319657749263,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0006259881774894,290.6397705078125,294.1499938964844,272.0731506347656,270.8373107910156,273.35906982421875,272.0780334472656,289.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352509122341,4.507374740114758e-08,0.0013352058595046,-0.1163876876235008,0.0,0.0,0.0,24.972843170166016,60.0,-16.161479949951172,-0.0,-1.2155894069110218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0001260064163943,292.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096252441406,0.0,0.0,0.0001326907222392,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.800500265555456e-05,291.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0001326908677583,291.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0006294276681728,290.6319580078125,294.1499938964844,272.0650634765625,270.8404846191406,273.3286437988281,272.0691223144531,289.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425874058157,4.59319942081038e-08,0.0013425415381789,-0.1185917407274246,0.0,0.0,0.0,24.9724178314209,60.0,-16.25333023071289,-0.0,-1.2289838480228354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0001260064163943,292.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096252441406,0.0,0.0,0.0001326907222392,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.800500265555456e-05,291.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0001326908677583,291.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0006294276681728,290.6319580078125,294.1499938964844,272.0650634765625,270.8404846191406,273.3286437988281,272.0691223144531,289.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425874058157,4.59319942081038e-08,0.0013425415381789,-0.1185917407274246,0.0,0.0,0.0,24.9724178314209,60.0,-16.25333023071289,-0.0,-1.2289838480228354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001266308536287,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027893066406,0.0,0.0,0.0001333482941845,290.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.84906728263013e-05,291.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001333484251517,291.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0006325469003058,290.6240539550781,294.1499938964844,272.05859375,270.8450622558594,273.2986145019531,272.0617980957031,289.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492406578734,4.671031561542805e-08,0.0013491939753293,-0.1205890998244285,0.0,0.0,0.0,24.97203063964844,60.0,-16.336118698120117,-0.0,-1.2411940986112313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001266308536287,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027893066406,0.0,0.0,0.0001333482941845,290.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.84906728263013e-05,291.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001333484251517,291.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0006325469003058,290.6240539550781,294.1499938964844,272.05859375,270.8450622558594,273.2986145019531,272.0617980957031,289.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492406578734,4.671031561542805e-08,0.0013491939753293,-0.1205890998244285,0.0,0.0,0.0,24.97203063964844,60.0,-16.336118698120117,-0.0,-1.2411940986112313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0001269175409106,292.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993103027344,0.0,0.0,0.0001336501736659,290.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,9.871364454738796e-05,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,0.0001336503191851,291.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0006339789251796,290.6200561523437,294.1499938964844,272.0560302734375,270.847900390625,273.28375244140625,272.05877685546875,289.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522951630875,4.70676475572418e-08,0.0013522481312975,-0.1215056404471397,0.0,0.0,0.0,24.971853256225582,60.0,-16.373695373535156,-0.0,-1.2468201759929798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001271845394512,292.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69586181640625,0.0,0.0,0.0001339313603239,290.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,9.89213222055696e-05,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0001339314912911,291.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0006353126955218,290.6160583496094,294.1499938964844,272.05389404296875,270.85113525390625,273.2690124511719,272.0561828613281,289.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551401207223,4.740045866924447e-08,0.0013550927396863,-0.1223590224981308,0.0,0.0,0.0,24.971689224243164,60.0,-16.408489227294922,-0.0,-1.2520715131358884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0001276612892979,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888427734375,0.0,0.0,0.0001344333868473,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,9.92921195575036e-05,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,0.0001344335178146,291.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0006376940873451,290.6080017089844,294.1499938964844,272.0509948730469,270.8587951660156,273.2398681640625,272.0523376464844,289.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602197868749,4.7994696217301687e-08,0.0013601718237623,-0.1238820850849151,0.0,0.0,0.0,24.97139358520508,60.0,-16.46994400024414,-0.0,-1.261475262026579e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0001276612892979,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888427734375,0.0,0.0,0.0001344333868473,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,9.92921195575036e-05,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,0.0001344335178146,291.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0006376940873451,290.6080017089844,294.1499938964844,272.0509948730469,270.8587951660156,273.2398681640625,272.0523376464844,289.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602197868749,4.7994696217301687e-08,0.0013601718237623,-0.1238820850849151,0.0,0.0,0.0,24.97139358520508,60.0,-16.46994400024414,-0.0,-1.261475262026579e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0001280543219763,292.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817321777344,0.0,0.0,0.0001348472724203,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.959781164070591e-05,291.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,0.0001348474033875,291.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0006396573735401,290.599853515625,294.1499938964844,272.04998779296875,270.8681335449219,273.2113647460937,272.0505676269531,289.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644073624163,4.848458701189885e-08,0.0013643589336425,-0.1251370906829834,0.0,0.0,0.0,24.97115135192871,60.0,-16.51824378967285,-0.0,-1.2692539996805865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0001280543219763,292.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817321777344,0.0,0.0,0.0001348472724203,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.959781164070591e-05,291.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,0.0001348474033875,291.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0006396573735401,290.599853515625,294.1499938964844,272.04998779296875,270.8681335449219,273.2113647460937,272.0505676269531,289.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644073624163,4.848458701189885e-08,0.0013643589336425,-0.1251370906829834,0.0,0.0,0.0,24.97115135192871,60.0,-16.51824378967285,-0.0,-1.2692539996805865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,0.0001283988240174,292.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745910644531,0.0,0.0,0.0001352100516669,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.986575605580585e-05,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0001352101826341,291.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.000641378283035,290.5916442871094,294.1499938964844,272.04998779296875,270.8783569335937,273.1834411621094,272.0500793457031,289.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680778210982,4.8913989303400747e-08,0.0013680289266631,-0.1262366622686386,0.0,0.0,0.0,24.97093963623047,60.0,-16.5570125579834,-0.0,-1.2760919787524472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,0.0001283988240174,292.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745910644531,0.0,0.0,0.0001352100516669,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.986575605580585e-05,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0001352101826341,291.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.000641378283035,290.5916442871094,294.1499938964844,272.04998779296875,270.8783569335937,273.1834411621094,272.0500793457031,289.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680778210982,4.8913989303400747e-08,0.0013680289266631,-0.1262366622686386,0.0,0.0,0.0,24.97093963623047,60.0,-16.5570125579834,-0.0,-1.2760919787524472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0001287303603021,292.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673583984375,0.0,0.0,0.0001355591812171,290.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0001001236232696,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0001355593121843,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0006430344074033,290.5833740234375,294.1499938964844,272.04998779296875,270.8886413574219,273.15606689453125,272.0500183105469,289.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716102112084,4.9327240958518814e-08,0.001371560851112,-0.1272944658994674,0.0,0.0,0.0,24.970733642578125,60.0,-16.591407775878906,-0.0,-1.2826900785967157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0001287303603021,292.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673583984375,0.0,0.0,0.0001355591812171,290.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0001001236232696,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0001355593121843,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0006430344074033,290.5833740234375,294.1499938964844,272.04998779296875,270.8886413574219,273.15606689453125,272.0500183105469,289.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716102112084,4.9327240958518814e-08,0.001371560851112,-0.1272944658994674,0.0,0.0,0.0,24.970733642578125,60.0,-16.591407775878906,-0.0,-1.2826900785967157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0001288922358071,292.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637268066406,0.0,0.0,0.000135729642352,290.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0001002495337161,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,0.0001357297733193,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0006438430282287,290.5792236328125,294.1499938964844,272.04998779296875,270.893798828125,273.1426696777344,272.0500183105469,289.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373334787786,4.9529013779192617e-08,0.0013732853112742,-0.1278108060359954,0.0,0.0,0.0,24.97063446044922,60.0,-16.607666015625,-0.0,-1.2859177900281793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,0.0001290526706725,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,0.0001358985900878,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0001003743018372,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,0.0001358987065032,291.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,0.0006446443730965,290.5750427246094,294.1499938964844,272.04998779296875,270.8989562988281,273.1293640136719,272.04998779296875,289.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750441139563,4.9728974715890224e-08,0.0013749944046139,-0.1283223927021026,0.0,0.0,0.0,24.970535278320312,60.0,-16.623628616333008,-0.0,-1.2891204903553446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,0.0001293653913307,292.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,0.0001362278999295,290.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001006175298243,291.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,0.0001362280163448,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,0.0006462064920924,290.5666198730469,294.1499938964844,272.04998779296875,270.9093017578125,273.103271484375,272.04998779296875,289.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783758040517,5.011876780258717e-08,0.001378325629048,-0.1293193995952606,0.0,0.0,0.0,24.97034072875977,60.0,-16.65443992614746,-0.0,-1.2953751138411462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,0.0001293653913307,292.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,0.0001362278999295,290.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001006175298243,291.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,0.0001362280163448,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,0.0006462064920924,290.5666198730469,294.1499938964844,272.04998779296875,270.9093017578125,273.103271484375,272.04998779296875,289.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783758040517,5.011876780258717e-08,0.001378325629048,-0.1293193995952606,0.0,0.0,0.0,24.97034072875977,60.0,-16.65443992614746,-0.0,-1.2953751138411462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.000129668158479,292.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,0.0001365467323921,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,0.0001008530234685,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,0.0001365468488074,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0006477189017459,290.55816650390625,294.1499938964844,272.04998779296875,270.91961669921875,273.07763671875,272.04998779296875,289.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816015562042,5.049616191854511e-08,0.0013815510319545,-0.1302843242883682,0.0,0.0,0.0,24.97015380859375,60.0,-16.684083938598633,-0.0,-1.301445280432745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.000129668158479,292.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,0.0001365467323921,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,0.0001008530234685,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,0.0001365468488074,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0006477189017459,290.55816650390625,294.1499938964844,272.04998779296875,270.91961669921875,273.07763671875,272.04998779296875,289.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816015562042,5.049616191854511e-08,0.0013815510319545,-0.1302843242883682,0.0,0.0,0.0,24.97015380859375,60.0,-16.684083938598633,-0.0,-1.301445280432745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0001299540599575,292.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6377868652344,0.0,0.0,0.0001368477969663,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,0.0001010753912851,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,0.0001368479133816,291.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,0.0006491470267064,290.54962158203125,294.1499938964844,272.04998779296875,270.92987060546875,273.0526123046875,272.04998779296875,289.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.0852527522238233e-08,0.0013845966896042,-0.1311951726675033,0.0,0.0,0.0,24.96997833251953,60.0,-16.71164321899414,-0.0,-1.3071900184513654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
