time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778320,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0001299540599575,292.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6377868652344,0.0,0.0,0.0001368477969663,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,0.0001010753912851,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,0.0001368479133816,291.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,0.0006491470267064,290.54962158203125,294.1499938964844,272.04998779296875,270.92987060546875,273.0526123046875,272.04998779296875,289.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.0852527522238233e-08,0.0013845966896042,-0.1311951726675033,0.0,0.0,0.0,24.96997833251953,60.0,-16.71164321899414,-0.0,-1.3071900184513654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.0001302182790823,292.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,0.0001371260295854,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0001012808934319,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0001371261605527,291.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,0.0006504668854176,290.5410461425781,294.1499938964844,272.04998779296875,270.9400329589844,273.02813720703125,272.04998779296875,289.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874626019969,5.1181864080263046e-08,0.0013874113792553,-0.1320366561412811,0.0,0.0,0.0,24.96981430053711,60.0,-16.736726760864258,-0.0,-1.3125104203481897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.0001302182790823,292.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,0.0001371260295854,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0001012808934319,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0001371261605527,291.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,0.0006504668854176,290.5410461425781,294.1499938964844,272.04998779296875,270.9400329589844,273.02813720703125,272.04998779296875,289.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874626019969,5.1181864080263046e-08,0.0013874113792553,-0.1320366561412811,0.0,0.0,0.0,24.96981430053711,60.0,-16.736726760864258,-0.0,-1.3125104203481897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,0.0001303388125961,292.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264343261719,0.0,0.0,0.000137252965942,290.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0001013746441458,291.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,0.0001372530823573,291.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0006510689854621,290.5367126464844,294.1499938964844,272.04998779296875,270.9450988769531,273.0161437988281,272.04998779296875,289.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388746779412,5.1332104789025854e-08,0.0013886954402551,-0.1324204504489898,0.0,0.0,0.0,24.96973991394043,60.0,-16.747966766357422,-0.0,-1.3149410449386778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0001304514735238,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,0.0001373716077068,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,0.0001014622685033,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,0.0001373717241222,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0006516317371279,290.5323791503906,294.1499938964844,272.04998779296875,270.9501037597656,273.0042419433594,272.04998779296875,289.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899471377953,5.14725293498941e-08,0.0013898956822231,-0.1327791064977646,0.0,0.0,0.0,24.96967124938965,60.0,-16.75833511352539,-0.0,-1.3172149238016573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0001306427875533,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61492919921875,0.0,0.0,0.0001375730644213,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,0.0001016110618365,291.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,0.0001375731662847,291.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0006525873322971,290.523681640625,294.1499938964844,272.04998779296875,270.9600524902344,272.9808959960937,272.04998779296875,289.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919853372499,5.171097683387416e-08,0.001391933648847,-0.1333880275487899,0.0,0.0,0.0,24.96955299377441,60.0,-16.775249481201172,-0.0,-1.3210807026098337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0001306427875533,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61492919921875,0.0,0.0,0.0001375730644213,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,0.0001016110618365,291.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,0.0001375731662847,291.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0006525873322971,290.523681640625,294.1499938964844,272.04998779296875,270.9600524902344,272.9808959960937,272.04998779296875,289.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919853372499,5.171097683387416e-08,0.001391933648847,-0.1333880275487899,0.0,0.0,0.0,24.96955299377441,60.0,-16.775249481201172,-0.0,-1.3210807026098337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,0.0001307823549723,292.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072082519531,0.0,0.0,0.0001377200387651,290.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0001017196191241,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.853271484375,0.0,0.0,0.0001377201551804,291.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0006532846018671,290.5149230957031,294.1499938964844,272.04998779296875,270.9698181152344,272.95806884765625,272.04998779296875,289.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934724265709,5.1884942564583993e-08,0.0013934205053374,-0.133832186460495,0.0,0.0,0.0,24.969465255737305,60.0,-16.786226272583008,-0.0,-1.3239045415502917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,0.0001307823549723,292.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072082519531,0.0,0.0,0.0001377200387651,290.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0001017196191241,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.853271484375,0.0,0.0,0.0001377201551804,291.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0006532846018671,290.5149230957031,294.1499938964844,272.04998779296875,270.9698181152344,272.95806884765625,272.04998779296875,289.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934724265709,5.1884942564583993e-08,0.0013934205053374,-0.133832186460495,0.0,0.0,0.0,24.969465255737305,60.0,-16.786226272583008,-0.0,-1.3239045415502917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0001308591890847,292.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59942626953125,0.0,0.0,0.0001378009619656,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,0.00010177938384,291.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0001378010638291,291.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,0.0006536684231832,290.506103515625,294.1499938964844,272.04998779296875,270.9793701171875,272.93585205078125,272.04998779296875,289.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942909426987,5.198069530365501e-08,0.0013942390214651,-0.1340766251087188,0.0,0.0,0.0,24.96941947937012,60.0,-16.789222717285156,-0.0,-1.3254600617074177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0001308591890847,292.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59942626953125,0.0,0.0,0.0001378009619656,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,0.00010177938384,291.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0001378010638291,291.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,0.0006536684231832,290.506103515625,294.1499938964844,272.04998779296875,270.9793701171875,272.93585205078125,272.04998779296875,289.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942909426987,5.198069530365501e-08,0.0013942390214651,-0.1340766251087188,0.0,0.0,0.0,24.96941947937012,60.0,-16.789222717285156,-0.0,-1.3254600617074177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0001308856444666,292.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,0.0001378288143314,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,0.0001017999529722,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,0.0001378289161948,291.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0006538005545735,290.49725341796875,294.1499938964844,272.04998779296875,270.9887084960937,272.91412353515625,272.04998779296875,289.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945727841928,5.2013636064884856e-08,0.001394520746544,-0.1341607123613357,0.0,0.0,0.0,24.969402313232425,60.0,-16.78594207763672,-0.0,-1.3259955267130868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0001308856444666,292.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,0.0001378288143314,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,0.0001017999529722,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,0.0001378289161948,291.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0006538005545735,290.49725341796875,294.1499938964844,272.04998779296875,270.9887084960937,272.91412353515625,272.04998779296875,289.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945727841928,5.2013636064884856e-08,0.001394520746544,-0.1341607123613357,0.0,0.0,0.0,24.969402313232425,60.0,-16.78594207763672,-0.0,-1.3259955267130868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.0001308783103013,292.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.587646484375,0.0,0.0,0.0001378210872644,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.0001017942486214,291.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,0.0001378211891278,291.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,0.0006537638837471,290.4928283691406,294.1499938964844,272.04998779296875,270.9933166503906,272.9034423828125,272.04998779296875,289.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944946695119,5.2004480721734594e-08,0.001394442631863,-0.1341373473405838,0.0,0.0,0.0,24.969406127929688,60.0,-16.781583786010742,-0.0,-1.325846596955671e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.0001308584032813,292.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837097167969,0.0,0.0,0.0001378001325065,290.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.0001017787726595,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,0.0001378002343699,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,0.0006536645232699,290.4883728027344,294.1499938964844,272.04998779296875,270.997802734375,272.8929443359375,272.04998779296875,289.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942824443802,5.19796579112608e-08,0.0013942304067313,-0.1340739876031875,0.0,0.0,0.0,24.96941947937012,60.0,-16.77530288696289,-0.0,-1.3254432928988538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0001307970378547,292.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757751464844,0.0,0.0,0.0001377355074509,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,0.0001017310351016,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052978515625,0.0,0.0,0.0001377356093144,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631286621094,0.0,0.0,0.0006533579435199,290.4794311523437,294.1499938964844,272.04998779296875,271.0066223144531,272.8722839355469,272.04998779296875,289.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,24.969457626342773,60.0,-16.75922393798828,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0001307970378547,292.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757751464844,0.0,0.0,0.0001377355074509,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,0.0001017310351016,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052978515625,0.0,0.0,0.0001377356093144,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631286621094,0.0,0.0,0.0006533579435199,290.4794311523437,294.1499938964844,272.04998779296875,271.0066223144531,272.8722839355469,272.04998779296875,289.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,24.969457626342773,60.0,-16.75922393798828,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,0.0001307192578678,292.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.0001376535947201,290.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,0.00010167054279,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,0.0001376537111354,291.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,0.0006529694073833,290.4704895019531,294.1499938964844,272.04998779296875,271.0151062011719,272.85211181640625,272.04998779296875,289.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.180613271704716e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,24.9695053100586,60.0,-16.739728927612305,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,0.0001307192578678,292.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.0001376535947201,290.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,0.00010167054279,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,0.0001376537111354,291.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,0.0006529694073833,290.4704895019531,294.1499938964844,272.04998779296875,271.0151062011719,272.85211181640625,272.04998779296875,289.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.180613271704716e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,24.9695053100586,60.0,-16.739728927612305,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,0.0001306192862102,292.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.559814453125,0.0,0.0,0.0001375483261654,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84356689453125,0.0,0.0,0.000101592784631,291.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,0.0001375484280288,291.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373413085937,0.0,0.0,0.0006524700438603,290.46148681640625,294.1499938964844,272.04998779296875,271.0232849121094,272.83251953125,272.04998779296875,289.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917341129854,5.1681482204912754e-08,0.0013916824245825,-0.1333127170801162,0.0,0.0,0.0,24.969566345214844,60.0,-16.717485427856445,-0.0,-1.3206022231315728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,0.0001306192862102,292.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.559814453125,0.0,0.0,0.0001375483261654,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84356689453125,0.0,0.0,0.000101592784631,291.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,0.0001375484280288,291.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373413085937,0.0,0.0,0.0006524700438603,290.46148681640625,294.1499938964844,272.04998779296875,271.0232849121094,272.83251953125,272.04998779296875,289.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917341129854,5.1681482204912754e-08,0.0013916824245825,-0.1333127170801162,0.0,0.0,0.0,24.969566345214844,60.0,-16.717485427856445,-0.0,-1.3206022231315728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,0.0001304860343225,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517883300781,0.0,0.0,0.0001374080165987,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,0.0001014891458908,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.0001374081184621,291.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.0006518044392578,290.4524841308594,294.1499938964844,272.04998779296875,271.03106689453125,272.8133850097656,272.04998779296875,289.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903141953051,5.1515346655151006e-08,0.0013902627397328,-0.1328884661197662,0.0,0.0,0.0,24.96964836120605,60.0,-16.691925048828125,-0.0,-1.3179086977288534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,0.0001304860343225,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517883300781,0.0,0.0,0.0001374080165987,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,0.0001014891458908,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.0001374081184621,291.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.0006518044392578,290.4524841308594,294.1499938964844,272.04998779296875,271.03106689453125,272.8133850097656,272.04998779296875,289.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903141953051,5.1515346655151006e-08,0.0013902627397328,-0.1328884661197662,0.0,0.0,0.0,24.96964836120605,60.0,-16.691925048828125,-0.0,-1.3179086977288534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,0.0001304070465266,292.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477600097656,0.0,0.0,0.0001373248378513,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.0001014277149806,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637634277344,0.0,0.0,0.0001373249397147,291.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,0.0006514099077321,290.4479675292969,294.1499938964844,272.04998779296875,271.0348205566406,272.8039855957031,272.04998779296875,289.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894725125283,5.1416868984688335e-08,0.0013894211733713,-0.1326369643211364,0.0,0.0,0.0,24.969697952270508,60.0,-16.677501678466797,-0.0,-1.3163133871785249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.0001303189637837,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.543701171875,0.0,0.0,0.0001372320693917,290.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177795410156,0.0,0.0,0.0001013591972878,291.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,0.0001372321712551,291.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117980957031,0.0,0.0,0.0006509698578156,290.44342041015625,294.1499938964844,272.04998779296875,271.0384521484375,272.79473876953125,272.04998779296875,289.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885338557884,5.1307040394021897e-08,0.0013884825166314,-0.1323564201593399,0.0,0.0,0.0,24.96975326538086,60.0,-16.661909103393555,-0.0,-1.314535467145106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,0.0001301231241086,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356140136719,0.0,0.0,0.000137025854201,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,0.0001012068823911,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,0.0001370259415125,291.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,0.0006499916198663,290.4343566894531,294.1499938964844,272.04998779296875,271.04541015625,272.7765197753906,272.04998779296875,289.5566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864471111446,5.1062890804587375e-08,0.0013863961212337,-0.131732702255249,0.0,0.0,0.0,24.969873428344727,60.0,-16.628164291381836,-0.0,-1.3105871232710342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,0.0001301231241086,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356140136719,0.0,0.0,0.000137025854201,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,0.0001012068823911,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,0.0001370259415125,291.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,0.0006499916198663,290.4343566894531,294.1499938964844,272.04998779296875,271.04541015625,272.7765197753906,272.04998779296875,289.5566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864471111446,5.1062890804587375e-08,0.0013863961212337,-0.131732702255249,0.0,0.0,0.0,24.969873428344727,60.0,-16.628164291381836,-0.0,-1.3105871232710342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0001299031428061,292.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274963378906,0.0,0.0,0.0001367942022625,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.792236328125,0.0,0.0,0.0001010357882478,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,0.000136794289574,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78643798828125,0.0,0.0,0.0006488927756436,290.4252624511719,294.1499938964844,272.04998779296875,271.05194091796875,272.7588195800781,272.04998779296875,289.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841030886396,5.078864262486604e-08,0.0013840523315593,-0.1310319155454635,0.0,0.0,0.0,24.970008850097656,60.0,-16.590686798095703,-0.0,-1.3061593051588718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0001299031428061,292.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274963378906,0.0,0.0,0.0001367942022625,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.792236328125,0.0,0.0,0.0001010357882478,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,0.000136794289574,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78643798828125,0.0,0.0,0.0006488927756436,290.4252624511719,294.1499938964844,272.04998779296875,271.05194091796875,272.7588195800781,272.04998779296875,289.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841030886396,5.078864262486604e-08,0.0013840523315593,-0.1310319155454635,0.0,0.0,0.0,24.970008850097656,60.0,-16.590686798095703,-0.0,-1.3061593051588718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0001296663976972,292.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193176269531,0.0,0.0,0.0001365448988508,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,0.0001008516555884,291.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,0.0001365449861623,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,0.0006477102288044,290.4161376953125,294.1499938964844,272.04998779296875,271.0579528808594,272.7415771484375,272.04998779296875,289.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381580485031,5.049349738328601e-08,0.0013815299607813,-0.1302775144577026,0.0,0.0,0.0,24.970155715942383,60.0,-16.550762176513672,-0.0,-1.3014023636515049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0001296663976972,292.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193176269531,0.0,0.0,0.0001365448988508,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,0.0001008516555884,291.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,0.0001365449861623,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,0.0006477102288044,290.4161376953125,294.1499938964844,272.04998779296875,271.0579528808594,272.7415771484375,272.04998779296875,289.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381580485031,5.049349738328601e-08,0.0013815299607813,-0.1302775144577026,0.0,0.0,0.0,24.970155715942383,60.0,-16.550762176513672,-0.0,-1.3014023636515049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,0.0001294196990784,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111389160156,0.0,0.0,0.0001362851035082,290.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,0.0001006597667583,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,0.0001362851908197,291.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,0.0006464778562076,290.4070129394531,294.1499938964844,272.04998779296875,271.0634765625,272.7248229980469,272.04998779296875,289.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789515942335,5.0185935407398574e-08,0.0013789014192298,-0.1294911503791809,0.0,0.0,0.0,24.970308303833008,60.0,-16.50901222229004,-0.0,-1.2964544282567658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,0.0001294196990784,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111389160156,0.0,0.0,0.0001362851035082,290.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,0.0001006597667583,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,0.0001362851908197,291.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,0.0006464778562076,290.4070129394531,294.1499938964844,272.04998779296875,271.0634765625,272.7248229980469,272.04998779296875,289.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789515942335,5.0185935407398574e-08,0.0013789014192298,-0.1294911503791809,0.0,0.0,0.0,24.970308303833008,60.0,-16.50901222229004,-0.0,-1.2964544282567658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,0.0001292948581976,291.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5070495605469,0.0,0.0,0.000136153641506,290.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606201171875,0.0,0.0,0.0001005626763799,291.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,0.0001361537433695,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550964355469,0.0,0.0,0.0006458542775362,290.4024353027344,294.1499938964844,272.04998779296875,271.0660400390625,272.71661376953125,272.04998779296875,289.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003030878469873e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,24.97038459777832,60.0,-16.487794876098633,-0.0,-1.2939543125867206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80029296875,0.0,0.0,0.0001291695225518,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029296875,0.0,0.0,0.0001360216556349,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543640136719,0.0,0.0,0.0001004651858238,291.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,0.0001360217429464,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488708496094,0.0,0.0,0.0006452281959354,290.3978576660156,294.1499938964844,272.04998779296875,271.0684509277344,272.7085266113281,272.04998779296875,289.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987405333167772e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,24.970462799072266,60.0,-16.46645736694336,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870178222656,0.0,0.0,0.0001289194333367,291.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49468994140625,0.0,0.0,0.000135758309625,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0001002706776489,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68780517578125,0.0,0.0,0.0001357583969365,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,0.0006439790013246,290.3887023925781,294.1499938964844,272.04998779296875,271.0728454589844,272.69256591796875,272.04998779296875,289.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,24.970617294311523,60.0,-16.423635482788086,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870178222656,0.0,0.0,0.0001289194333367,291.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49468994140625,0.0,0.0,0.000135758309625,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0001002706776489,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68780517578125,0.0,0.0,0.0001357583969365,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,0.0006439790013246,290.3887023925781,294.1499938964844,272.04998779296875,271.0728454589844,272.69256591796875,272.04998779296875,289.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,24.970617294311523,60.0,-16.423635482788086,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.0001286825863644,291.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,0.000135508889798,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,0.0001000864576781,291.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67626953125,0.0,0.0,0.0001355089771095,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240905761719,0.0,0.0,0.0006427958724088,290.3795166015625,294.1499938964844,272.04998779296875,271.07666015625,272.6771240234375,272.04998779296875,289.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710971688851,4.92670153562358e-08,0.001371047925204,-0.1271403282880783,0.0,0.0,0.0,24.97076416015625,60.0,-16.381805419921875,-0.0,-1.2817274352983077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.0001286825863644,291.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,0.000135508889798,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,0.0001000864576781,291.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67626953125,0.0,0.0,0.0001355089771095,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240905761719,0.0,0.0,0.0006427958724088,290.3795166015625,294.1499938964844,272.04998779296875,271.07666015625,272.6771240234375,272.04998779296875,289.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710971688851,4.92670153562358e-08,0.001371047925204,-0.1271403282880783,0.0,0.0,0.0,24.97076416015625,60.0,-16.381805419921875,-0.0,-1.2817274352983077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
