time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780660,291.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,0.0001284663158003,291.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781494140625,0.0,0.0,0.0001352811523247,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,9.991824481403456e-05,291.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647644042969,0.0,0.0,0.0001352812396362,291.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,0.0006417155382223,290.3703308105469,294.1499938964844,272.04998779296875,271.079833984375,272.6620178222656,272.04998779296875,289.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687924947589,4.89974034678653e-08,0.0013687434839084,-0.1264502108097076,0.0,0.0,0.0,24.970897674560547,60.0,-16.341800689697266,-0.0,-1.2774223989708844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,0.0001284663158003,291.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781494140625,0.0,0.0,0.0001352811523247,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,9.991824481403456e-05,291.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647644042969,0.0,0.0,0.0001352812396362,291.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,0.0006417155382223,290.3703308105469,294.1499938964844,272.04998779296875,271.079833984375,272.6620178222656,272.04998779296875,289.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687924947589,4.89974034678653e-08,0.0013687434839084,-0.1264502108097076,0.0,0.0,0.0,24.970897674560547,60.0,-16.341800689697266,-0.0,-1.2774223989708844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0001282899611396,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698486328125,0.0,0.0,0.0001350954553345,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70465087890625,0.0,0.0,9.978108573704958e-05,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,0.000135095528094,291.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69952392578125,0.0,0.0,0.0006408346816897,290.361083984375,294.1499938964844,272.04998779296875,271.0823669433594,272.6473083496094,272.04998779296875,289.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669132022187,4.877755799270744e-08,0.0013668644241988,-0.1258873492479324,0.0,0.0,0.0,24.971006393432617,60.0,-16.30584144592285,-0.0,-1.273917433763927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0001282899611396,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698486328125,0.0,0.0,0.0001350954553345,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70465087890625,0.0,0.0,9.978108573704958e-05,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,0.000135095528094,291.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69952392578125,0.0,0.0,0.0006408346816897,290.361083984375,294.1499938964844,272.04998779296875,271.0823669433594,272.6473083496094,272.04998779296875,289.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669132022187,4.877755799270744e-08,0.0013668644241988,-0.1258873492479324,0.0,0.0,0.0,24.971006393432617,60.0,-16.30584144592285,-0.0,-1.273917433763927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.0001282200828427,291.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656677246094,0.0,0.0,0.0001350218517472,290.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,9.972673433367164e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,0.0001350219390587,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,0.0006404855521395,290.3564758300781,294.1499938964844,272.04998779296875,271.0833435058594,272.6400756835937,272.04998779296875,289.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661684934049,4.869043124244855e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,24.97105026245117,60.0,-16.289934158325195,-0.0,-1.272529743800988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,0.0001281628356082,291.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615173339844,0.0,0.0,0.0001349615777144,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923522949219,0.0,0.0,9.968221274903044e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418762207031,0.0,0.0,0.0001349616650259,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872863769531,0.0,0.0,0.0006401996361091,290.3518371582031,294.1499938964844,272.04998779296875,271.0841979980469,272.6329650878906,272.04998779296875,289.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655583607032,4.861907143549615e-08,0.0013655096990987,-0.125481516122818,0.0,0.0,0.0,24.97108459472656,60.0,-16.275453567504883,-0.0,-1.271393585966507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.0001280889846384,291.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0001348838122794,290.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800842285156,0.0,0.0,9.962476906366646e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,0.000134883885039,291.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67510986328125,0.0,0.0,0.0006398307159543,290.34259033203125,294.1499938964844,272.04998779296875,271.0853271484375,272.6189880371094,272.04998779296875,289.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647710438817,4.852698154422797e-08,0.0013647226151078,-0.1252456754446029,0.0,0.0,0.0,24.97113037109375,60.0,-16.251386642456055,-0.0,-1.2699283047368226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.0001280889846384,291.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0001348838122794,290.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800842285156,0.0,0.0,9.962476906366646e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,0.000134883885039,291.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67510986328125,0.0,0.0,0.0006398307159543,290.34259033203125,294.1499938964844,272.04998779296875,271.0853271484375,272.6189880371094,272.04998779296875,289.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647710438817,4.852698154422797e-08,0.0013647226151078,-0.1252456754446029,0.0,0.0,0.0,24.97113037109375,60.0,-16.251386642456055,-0.0,-1.2699283047368226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086181640625,0.0,0.0,0.0001280657888855,291.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447326660156,0.0,0.0,0.0001348593941656,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678466796875,0.0,0.0,9.96067319647409e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190490722656,0.0,0.0,0.0001348594669252,291.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629638671875,0.0,0.0,0.000639714882709,290.3332824707031,294.1499938964844,272.04998779296875,271.085693359375,272.6053466796875,272.04998779296875,289.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645237777382,4.8498066007596214e-08,0.001364475232549,-0.1251716166734695,0.0,0.0,0.0,24.97114562988281,60.0,-16.23406982421875,-0.0,-1.269468441478239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086181640625,0.0,0.0,0.0001280657888855,291.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447326660156,0.0,0.0,0.0001348593941656,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678466796875,0.0,0.0,9.96067319647409e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190490722656,0.0,0.0,0.0001348594669252,291.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629638671875,0.0,0.0,0.000639714882709,290.3332824707031,294.1499938964844,272.04998779296875,271.085693359375,272.6053466796875,272.04998779296875,289.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645237777382,4.8498066007596214e-08,0.001364475232549,-0.1251716166734695,0.0,0.0,0.0,24.97114562988281,60.0,-16.23406982421875,-0.0,-1.269468441478239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,0.0001280177966691,291.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,0.0001348088408121,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556396484375,0.0,0.0,9.956939902622251e-05,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.607666015625,0.0,0.0,0.0001348089135717,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,0.0006394751253537,290.3239440917969,294.1499938964844,272.04998779296875,271.085693359375,272.592041015625,272.04998779296875,289.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640123652294,4.84382063348221e-08,0.0013639639364555,-0.125018298625946,0.0,0.0,0.0,24.971174240112305,60.0,-16.21803855895996,-0.0,-1.2685164563208673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,0.0001280177966691,291.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,0.0001348088408121,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556396484375,0.0,0.0,9.956939902622251e-05,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.607666015625,0.0,0.0,0.0001348089135717,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,0.0006394751253537,290.3239440917969,294.1499938964844,272.04998779296875,271.085693359375,272.592041015625,272.04998779296875,289.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640123652294,4.84382063348221e-08,0.0013639639364555,-0.125018298625946,0.0,0.0,0.0,24.971174240112305,60.0,-16.21803855895996,-0.0,-1.2685164563208673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,0.0001278798299608,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,0.0001346635690424,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434631347656,0.0,0.0,9.946209320332856e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963134765625,0.0,0.0,0.000134663641802,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63873291015625,0.0,0.0,0.0006387859466485,290.3145751953125,294.1499938964844,272.04998779296875,271.085693359375,272.5790710449219,272.04998779296875,289.4040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001362542505376,4.8266215912917694e-08,0.0013624941930174,-0.1245777308940887,0.0,0.0,0.0,24.97126007080078,60.0,-16.194705963134766,-0.0,-1.2657835668505868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,0.0001278798299608,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,0.0001346635690424,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434631347656,0.0,0.0,9.946209320332856e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963134765625,0.0,0.0,0.000134663641802,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63873291015625,0.0,0.0,0.0006387859466485,290.3145751953125,294.1499938964844,272.04998779296875,271.085693359375,272.5790710449219,272.04998779296875,289.4040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001362542505376,4.8266215912917694e-08,0.0013624941930174,-0.1245777308940887,0.0,0.0,0.0,24.97126007080078,60.0,-16.194705963134766,-0.0,-1.2657835668505868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764831542969,0.0,0.0,0.0001277782284887,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4235534667969,0.0,0.0,0.0001345565688097,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63739013671875,0.0,0.0,9.93830690276809e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59063720703125,0.0,0.0,0.0001345566415693,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327209472656,0.0,0.0,0.000638278434053,290.3099060058594,294.1499938964844,272.04998779296875,271.085693359375,272.5727233886719,272.04998779296875,289.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614599592983,4.813955101212741e-08,0.0013614118797704,-0.1242532357573509,0.0,0.0,0.0,24.971323013305664,60.0,-16.17936897277832,-0.0,-1.2637727309083857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700744628906,0.0,0.0,0.0001276561670238,291.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,0.0001344280462944,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,9.928813960868864e-05,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849609375,0.0,0.0,0.000134428119054,291.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.626708984375,0.0,0.0,0.0006376687670126,290.3052062988281,294.1499938964844,272.04998779296875,271.085693359375,272.56640625,272.04998779296875,289.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601596001535,4.798740604883278e-08,0.0013601116370409,-0.1238634064793586,0.0,0.0,0.0,24.971397399902344,60.0,-16.161603927612305,-0.0,-1.2613595856691973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,0.0001273463276447,291.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,0.0001341017632512,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192626953125,0.0,0.0,9.904715261654928e-05,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,0.0001341018360108,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146850585937,0.0,0.0,0.0006361210253089,290.2958374023437,294.1499938964844,272.04998779296875,271.085693359375,272.5540771484375,272.04998779296875,289.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568584108725,4.760116212310096e-08,0.0013568107970058,-0.1228735223412513,0.0,0.0,0.0,24.97159004211425,60.0,-16.1179256439209,-0.0,-1.255243660125416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,0.0001273463276447,291.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,0.0001341017632512,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192626953125,0.0,0.0,9.904715261654928e-05,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,0.0001341018360108,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146850585937,0.0,0.0,0.0006361210253089,290.2958374023437,294.1499938964844,272.04998779296875,271.085693359375,272.5540771484375,272.04998779296875,289.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568584108725,4.760116212310096e-08,0.0013568107970058,-0.1228735223412513,0.0,0.0,0.0,24.97159004211425,60.0,-16.1179256439209,-0.0,-1.255243660125416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446838378906,0.0,0.0,0.0001269644708372,291.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022521972656,0.0,0.0,0.0001336996501777,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60723876953125,0.0,0.0,9.875014802673832e-05,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624084472656,0.0,0.0,0.0001336997229373,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6027526855469,0.0,0.0,0.0006342135602608,290.28643798828125,294.1499938964844,272.04998779296875,271.085693359375,272.54205322265625,272.04998779296875,289.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527898117899,4.712515533356054e-08,0.0013527426635846,-0.1216531172394752,0.0,0.0,0.0,24.971824645996094,60.0,-16.063684463500977,-0.0,-1.2477266864152625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446838378906,0.0,0.0,0.0001269644708372,291.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022521972656,0.0,0.0,0.0001336996501777,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60723876953125,0.0,0.0,9.875014802673832e-05,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624084472656,0.0,0.0,0.0001336997229373,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6027526855469,0.0,0.0,0.0006342135602608,290.28643798828125,294.1499938964844,272.04998779296875,271.085693359375,272.54205322265625,272.04998779296875,289.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527898117899,4.712515533356054e-08,0.0013527426635846,-0.1216531172394752,0.0,0.0,0.0,24.971824645996094,60.0,-16.063684463500977,-0.0,-1.2477266864152625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.0001265095634153,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0001332206156803,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59527587890625,0.0,0.0,9.83963327598758e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,0.0001332206738879,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908508300781,0.0,0.0,0.0006319411913864,290.2770690917969,294.1499938964844,272.04998779296875,271.085693359375,272.5303649902344,272.04998779296875,289.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479428598657,4.6558096045146164e-08,0.0013478962937369,-0.1201985776424408,0.0,0.0,0.0,24.97210693359375,60.0,-16.00044059753418,-0.0,-1.238801417002833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.0001265095634153,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0001332206156803,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59527587890625,0.0,0.0,9.83963327598758e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,0.0001332206738879,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908508300781,0.0,0.0,0.0006319411913864,290.2770690917969,294.1499938964844,272.04998779296875,271.085693359375,272.5303649902344,272.04998779296875,289.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479428598657,4.6558096045146164e-08,0.0013478962937369,-0.1201985776424408,0.0,0.0,0.0,24.97210693359375,60.0,-16.00044059753418,-0.0,-1.238801417002833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195983886719,0.0,0.0,0.0001259890123037,291.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,0.0001326724450336,290.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833740234375,0.0,0.0,9.799146209843455e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400390625,0.0,0.0,0.0001326725177932,291.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790405273437,0.0,0.0,0.0006293409969657,290.2676696777344,294.1499938964844,272.04998779296875,271.085693359375,272.5190124511719,272.04998779296875,289.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423966011032,4.5909228418850034e-08,0.0013423507334664,-0.1185332909226417,0.0,0.0,0.0,24.97242927551269,60.0,-15.928621292114258,-0.0,-1.2286275818951253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195983886719,0.0,0.0,0.0001259890123037,291.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,0.0001326724450336,290.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833740234375,0.0,0.0,9.799146209843455e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400390625,0.0,0.0,0.0001326725177932,291.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790405273437,0.0,0.0,0.0006293409969657,290.2676696777344,294.1499938964844,272.04998779296875,271.085693359375,272.5190124511719,272.04998779296875,289.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423966011032,4.5909228418850034e-08,0.0013423507334664,-0.1185332909226417,0.0,0.0,0.0,24.97242927551269,60.0,-15.928621292114258,-0.0,-1.2286275818951253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133728027344,0.0,0.0,0.0001257081603398,291.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38092041015625,0.0,0.0,0.0001323767064604,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,9.777302329894157e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53448486328125,0.0,0.0,0.0001323767646681,291.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731506347656,0.0,0.0,0.0006279380759224,290.26300048828125,294.1499938964844,272.04998779296875,271.085693359375,272.5134582519531,272.04998779296875,289.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394041452556,4.555914756565471e-08,0.0013393586268648,-0.1176344379782676,0.0,0.0,0.0,24.97260093688965,60.0,-15.889948844909668,-0.0,-1.223155834395584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,0.0001254107482964,291.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37664794921875,0.0,0.0,0.000132063505589,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715637207031,0.0,0.0,9.754169877851382e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289306640625,0.0,0.0,0.0001320635783486,291.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672912597656,0.0,0.0,0.0006264524417929,290.25830078125,294.1499938964844,272.04998779296875,271.085693359375,272.5079650878906,272.04998779296875,289.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362353201955,4.51884183405582e-08,0.0013361901510506,-0.1166822612285614,0.0,0.0,0.0,24.97278594970703,60.0,-15.849206924438477,-0.0,-1.2173747165888926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948486328125,0.0,0.0,0.0001247757900273,291.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681030273437,0.0,0.0,0.0001313948741881,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.559814453125,0.0,0.0,9.704784315545112e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,0.0001313949323957,291.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556335449219,0.0,0.0,0.0006232807063497,290.2489624023437,294.1499938964844,272.04998779296875,271.085693359375,272.4971923828125,272.04998779296875,289.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294699601829,4.439695899804976e-08,0.0013294256059452,-0.1146484687924385,0.0,0.0,0.0,24.97317886352539,60.0,-15.762736320495604,-0.0,-1.205078632438017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948486328125,0.0,0.0,0.0001247757900273,291.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681030273437,0.0,0.0,0.0001313948741881,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.559814453125,0.0,0.0,9.704784315545112e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,0.0001313949323957,291.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556335449219,0.0,0.0,0.0006232807063497,290.2489624023437,294.1499938964844,272.04998779296875,271.085693359375,272.4971923828125,272.04998779296875,289.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294699601829,4.439695899804976e-08,0.0013294256059452,-0.1146484687924385,0.0,0.0,0.0,24.97317886352539,60.0,-15.762736320495604,-0.0,-1.205078632438017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826110839844,0.0,0.0,0.0001240928686456,291.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595886230469,0.0,0.0,0.0001306757185375,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54815673828125,0.0,0.0,9.651667642174289e-05,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069274902344,0.0,0.0,0.0001306757912971,291.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440368652344,0.0,0.0,0.0006198693299666,290.2396240234375,294.1499938964844,272.04998779296875,271.085693359375,272.4867553710937,272.04998779296875,289.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221935369074,4.354572524789546e-08,0.001322149997577,-0.1124595403671264,0.0,0.0,0.0,24.97360038757324,60.0,-15.669533729553224,-0.0,-1.191923217902513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826110839844,0.0,0.0,0.0001240928686456,291.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595886230469,0.0,0.0,0.0001306757185375,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54815673828125,0.0,0.0,9.651667642174289e-05,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069274902344,0.0,0.0,0.0001306757912971,291.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440368652344,0.0,0.0,0.0006198693299666,290.2396240234375,294.1499938964844,272.04998779296875,271.085693359375,272.4867553710937,272.04998779296875,289.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221935369074,4.354572524789546e-08,0.001322149997577,-0.1124595403671264,0.0,0.0,0.0,24.97360038757324,60.0,-15.669533729553224,-0.0,-1.191923217902513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704650878906,0.0,0.0,0.0001233715011039,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511047363281,0.0,0.0,0.0001299160794587,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365905761719,0.0,0.0,9.595561277819796e-05,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960021972656,0.0,0.0,0.0001299161522183,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325012207031,0.0,0.0,0.0006162659847177,290.2303161621094,294.1499938964844,272.04998779296875,271.085693359375,272.47662353515625,272.04998779296875,289.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145074481144,4.2646579601068886e-08,0.0013144648401066,-0.1101457178592681,0.0,0.0,0.0,24.974044799804688,60.0,-15.57066822052002,-0.0,-1.1781056485915545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704650878906,0.0,0.0,0.0001233715011039,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511047363281,0.0,0.0,0.0001299160794587,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365905761719,0.0,0.0,9.595561277819796e-05,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960021972656,0.0,0.0,0.0001299161522183,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325012207031,0.0,0.0,0.0006162659847177,290.2303161621094,294.1499938964844,272.04998779296875,271.085693359375,272.47662353515625,272.04998779296875,289.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145074481144,4.2646579601068886e-08,0.0013144648401066,-0.1101457178592681,0.0,0.0,0.0,24.974044799804688,60.0,-15.57066822052002,-0.0,-1.1781056485915545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584411621094,0.0,0.0,0.0001226341555593,291.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426208496094,0.0,0.0,0.0001291396329179,290.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,9.538212907500564e-05,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48516845703125,0.0,0.0,0.0001291396911256,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210876464844,0.0,0.0,0.0006125828367657,290.2210388183594,294.1499938964844,272.04998779296875,271.085693359375,272.4667663574219,272.04998779296875,289.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066511601209,4.172754586306837e-08,0.0013066093670204,-0.1077789366245269,0.0,0.0,0.0,24.97450065612793,60.0,-15.46878433227539,-0.0,-1.1640655372957553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584411621094,0.0,0.0,0.0001226341555593,291.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426208496094,0.0,0.0,0.0001291396329179,290.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,9.538212907500564e-05,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48516845703125,0.0,0.0,0.0001291396911256,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210876464844,0.0,0.0,0.0006125828367657,290.2210388183594,294.1499938964844,272.04998779296875,271.085693359375,272.4667663574219,272.04998779296875,289.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066511601209,4.172754586306837e-08,0.0013066093670204,-0.1077789366245269,0.0,0.0,0.0,24.97450065612793,60.0,-15.46878433227539,-0.0,-1.1640655372957553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,0.0001222581631736,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.33837890625,0.0,0.0,0.0001287436898564,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193786621094,0.0,0.0,9.508967923466116e-05,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,0.0001287437480641,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154113769531,0.0,0.0,0.0006107045919634,290.2164001464844,294.1499938964844,272.04998779296875,271.085693359375,272.46197509765625,272.04998779296875,289.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026449596509,4.1258889638129403e-08,0.0013026036322116,-0.1065713390707969,0.0,0.0,0.0,24.974733352661133,60.0,-15.416932106018066,-0.0,-1.1569381541676199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464782714844,0.0,0.0,0.0001218785328092,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33416748046875,0.0,0.0,0.0001283439196413,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.513671875,0.0,0.0,9.47944208746776e-05,291.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47442626953125,0.0,0.0,0.0001283439778489,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.509765625,0.0,0.0,0.0006088083027862,290.2117919921875,294.1499938964844,272.04998779296875,271.085693359375,272.45721435546875,272.04998779296875,289.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985999928787,4.078572501953205e-08,0.001298559247516,-0.1053516641259193,0.0,0.0,0.0,24.97496795654297,60.0,-15.3646879196167,-0.0,-1.1497643725988382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346374511719,0.0,0.0,0.000121096818475,291.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257141113281,0.0,0.0,0.0001275207469007,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023803710937,0.0,0.0,9.41864200285636e-05,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637451171875,0.0,0.0,0.0001275208051083,291.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4985046386719,0.0,0.0,0.0006049035000614,290.2025756835937,294.1499938964844,272.04998779296875,271.085693359375,272.4479675292969,272.04998779296875,289.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902710586786,3.981140750397572e-08,0.0012902312446385,-0.1028387397527694,0.0,0.0,0.0,24.97545051574707,60.0,-15.257938385009766,-0.0,-1.1350626039074997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346374511719,0.0,0.0,0.000121096818475,291.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257141113281,0.0,0.0,0.0001275207469007,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023803710937,0.0,0.0,9.41864200285636e-05,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637451171875,0.0,0.0,0.0001275208051083,291.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4985046386719,0.0,0.0,0.0006049035000614,290.2025756835937,294.1499938964844,272.04998779296875,271.085693359375,272.4479675292969,272.04998779296875,289.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902710586786,3.981140750397572e-08,0.0012902312446385,-0.1028387397527694,0.0,0.0,0.0,24.97545051574707,60.0,-15.257938385009766,-0.0,-1.1350626039074997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229187011719,0.0,0.0,0.0001202846760861,291.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172912597656,0.0,0.0,0.0001266655162908,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911499023437,0.0,0.0,9.355475049233064e-05,291.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0001266655744984,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,0.0006008466589264,290.1933898925781,294.1499938964844,272.04998779296875,271.085693359375,272.4389343261719,272.04998779296875,289.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816177913919,3.879918253346659e-08,0.0012815790250897,-0.1002260372042656,0.0,0.0,0.0,24.9759521484375,60.0,-15.147998809814451,-0.0,-1.119888892731069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
