time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783000,291.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229187011719,0.0,0.0,0.0001202846760861,291.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172912597656,0.0,0.0,0.0001266655162908,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911499023437,0.0,0.0,9.355475049233064e-05,291.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0001266655744984,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,0.0006008466589264,290.1933898925781,294.1499938964844,272.04998779296875,271.085693359375,272.4389343261719,272.04998779296875,289.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816177913919,3.879918253346659e-08,0.0012815790250897,-0.1002260372042656,0.0,0.0,0.0,24.9759521484375,60.0,-15.147998809814451,-0.0,-1.119888892731069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5112609863281,0.0,0.0,0.000119439784612,291.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,0.0001257758121937,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800109863281,0.0,0.0,9.289761510444804e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,0.0001257758704014,291.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,0.0005966263124719,290.1842346191406,294.1499938964844,272.04998779296875,271.085693359375,272.43017578125,272.04998779296875,289.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726156273856,3.7746158199070123e-08,0.0012725779088214,-0.0975059121847152,0.0,0.0,0.0,24.97647476196289,60.0,-15.034309387207031,-0.0,-1.104211548863532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5112609863281,0.0,0.0,0.000119439784612,291.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,0.0001257758121937,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800109863281,0.0,0.0,9.289761510444804e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,0.0001257758704014,291.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,0.0005966263124719,290.1842346191406,294.1499938964844,272.04998779296875,271.085693359375,272.43017578125,272.04998779296875,289.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726156273856,3.7746158199070123e-08,0.0012725779088214,-0.0975059121847152,0.0,0.0,0.0,24.97647476196289,60.0,-15.034309387207031,-0.0,-1.104211548863532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997253417969,0.0,0.0,0.0001185638684546,291.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.300537109375,0.0,0.0,0.000124853424495,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,9.22163453651592e-05,291.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,0.0001248534827027,291.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652709960937,0.0,0.0,0.0005922509008087,290.1751403808594,294.1499938964844,272.04998779296875,271.085693359375,272.42169189453125,272.04998779296875,289.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632828438654,3.665447678713463e-08,0.001263246173039,-0.0946837216615676,0.0,0.0,0.0,24.97701644897461,60.0,-14.91652488708496,-0.0,-1.088075265442967e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997253417969,0.0,0.0,0.0001185638684546,291.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.300537109375,0.0,0.0,0.000124853424495,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,9.22163453651592e-05,291.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,0.0001248534827027,291.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652709960937,0.0,0.0,0.0005922509008087,290.1751403808594,294.1499938964844,272.04998779296875,271.085693359375,272.42169189453125,272.04998779296875,289.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632828438654,3.665447678713463e-08,0.001263246173039,-0.0946837216615676,0.0,0.0,0.0,24.97701644897461,60.0,-14.91652488708496,-0.0,-1.088075265442967e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939880371094,0.0,0.0,0.0001181133557111,291.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29638671875,0.0,0.0,0.0001243790175067,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,9.186594979837535e-05,291.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,0.0001243790611624,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598083496094,0.0,0.0,0.0005900004762224,290.17059326171875,294.1499938964844,272.04998779296875,271.085693359375,272.41754150390625,272.04998779296875,289.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584828073158,3.6092995259195966e-08,0.0012584467185661,-0.0932313278317451,0.0,0.0,0.0,24.977294921875,60.0,-14.856205940246582,-0.0,-1.0798220273500193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883117675781,0.0,0.0,0.0001176521327579,291.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.292236328125,0.0,0.0,0.0001238933182321,290.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580078125,0.0,0.0,9.150721598416568e-05,291.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217529296875,0.0,0.0,0.0001238933764398,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,0.0005876965587958,290.16607666015625,294.1499938964844,272.04998779296875,271.085693359375,272.4134521484375,272.04998779296875,289.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535685673356,3.55181732913934e-08,0.0012535329442471,-0.0917438268661499,0.0,0.0,0.0,24.97757911682129,60.0,-14.794879913330078,-0.0,-1.0714052223192999e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769897460937,0.0,0.0,0.0001166813526651,291.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.283935546875,0.0,0.0,0.0001228710461873,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471740722656,0.0,0.0,9.0752168034669e-05,291.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,0.000122871104395,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.443603515625,0.0,0.0,0.0005828473367728,290.15704345703125,294.1499938964844,272.04998779296875,271.085693359375,272.4054870605469,272.04998779296875,289.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432251824066,3.430830730621892e-08,0.0012431908398866,-0.0886110737919807,0.0,0.0,0.0,24.978179931640625,60.0,-14.667421340942385,-0.0,-1.0537971917301549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769897460937,0.0,0.0,0.0001166813526651,291.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.283935546875,0.0,0.0,0.0001228710461873,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471740722656,0.0,0.0,9.0752168034669e-05,291.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,0.000122871104395,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.443603515625,0.0,0.0,0.0005828473367728,290.15704345703125,294.1499938964844,272.04998779296875,271.085693359375,272.4054870605469,272.04998779296875,289.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432251824066,3.430830730621892e-08,0.0012431908398866,-0.0886110737919807,0.0,0.0,0.0,24.978179931640625,60.0,-14.667421340942385,-0.0,-1.0537971917301549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657897949219,0.0,0.0,0.0001156451180577,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27569580078125,0.0,0.0,0.0001217798417201,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364318847656,0.0,0.0,8.994621020974591e-05,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012756347656,0.0,0.0,0.0001217798926518,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328918457031,0.0,0.0,0.0005776711623184,290.1480712890625,294.1499938964844,272.04998779296875,271.085693359375,272.3977355957031,272.04998779296875,289.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321843532845,3.30168852258339e-08,0.0012321514077484,-0.0852643325924873,0.0,0.0,0.0,24.978818893432617,60.0,-14.532563209533691,-0.0,-1.035162924267752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657897949219,0.0,0.0,0.0001156451180577,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27569580078125,0.0,0.0,0.0001217798417201,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364318847656,0.0,0.0,8.994621020974591e-05,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012756347656,0.0,0.0,0.0001217798926518,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328918457031,0.0,0.0,0.0005776711623184,290.1480712890625,294.1499938964844,272.04998779296875,271.085693359375,272.3977355957031,272.04998779296875,289.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321843532845,3.30168852258339e-08,0.0012321514077484,-0.0852643325924873,0.0,0.0,0.0,24.978818893432617,60.0,-14.532563209533691,-0.0,-1.035162924267752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547119140625,0.0,0.0,0.000114558111818,291.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674865722656,0.0,0.0,0.0001206351735163,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42578125,0.0,0.0,8.910075848689303e-05,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39117431640625,0.0,0.0,0.000120635224448,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223327636719,0.0,0.0,0.0005722413188777,290.1391906738281,294.1499938964844,272.04998779296875,271.085693359375,272.3902282714844,272.04998779296875,289.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206026585772,3.16622141838252e-08,0.0012205709936097,-0.0817506909370422,0.0,0.0,0.0,24.979490280151367,60.0,-14.390801429748535,-0.0,-1.0157942398336672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547119140625,0.0,0.0,0.000114558111818,291.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674865722656,0.0,0.0,0.0001206351735163,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42578125,0.0,0.0,8.910075848689303e-05,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39117431640625,0.0,0.0,0.000120635224448,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223327636719,0.0,0.0,0.0005722413188777,290.1391906738281,294.1499938964844,272.04998779296875,271.085693359375,272.3902282714844,272.04998779296875,289.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206026585772,3.16622141838252e-08,0.0012205709936097,-0.0817506909370422,0.0,0.0,0.0,24.979490280151367,60.0,-14.390801429748535,-0.0,-1.0157942398336672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437561035156,0.0,0.0,0.0001134467020165,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593688964844,0.0,0.0,0.0001194648066302,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4152526855469,0.0,0.0,8.823633106658235e-05,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38116455078125,0.0,0.0,0.0001194648575619,291.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118347167969,0.0,0.0,0.0005666895885951,290.1303405761719,294.1499938964844,272.04998779296875,271.085693359375,272.3829345703125,272.04998779296875,289.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087607756257,3.0277160334435393e-08,0.001208730507642,-0.0781551748514175,0.0,0.0,0.0,24.98017692565918,60.0,-14.244385719299316,-0.0,-9.961799207758305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437561035156,0.0,0.0,0.0001134467020165,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593688964844,0.0,0.0,0.0001194648066302,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4152526855469,0.0,0.0,8.823633106658235e-05,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38116455078125,0.0,0.0,0.0001194648575619,291.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118347167969,0.0,0.0,0.0005666895885951,290.1303405761719,294.1499938964844,272.04998779296875,271.085693359375,272.3829345703125,272.04998779296875,289.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087607756257,3.0277160334435393e-08,0.001208730507642,-0.0781551748514175,0.0,0.0,0.0,24.98017692565918,60.0,-14.244385719299316,-0.0,-9.961799207758305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383239746094,0.0,0.0,0.0001128937074099,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553100585937,0.0,0.0,0.0001188824753626,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100341796875,0.0,0.0,8.780622010817751e-05,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,0.0001188825262943,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066467285156,0.0,0.0,0.0005639272858388,290.1259460449219,294.1499938964844,272.04998779296875,271.085693359375,272.37939453125,272.04998779296875,289.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028685305267,2.9588017369519548e-08,0.001202838961035,-0.0763650983572006,0.0,0.0,0.0,24.980518341064453,60.0,-14.17064380645752,-0.0,-9.864918126822888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,0.0001123489128076,291.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,0.0001183087806566,290.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40484619140625,0.0,0.0,8.738249016460031e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712463378906,0.0,0.0,0.0001183088243124,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4014892578125,0.0,0.0,0.0005612059030681,290.1215515136719,294.1499938964844,272.04998779296875,271.085693359375,272.3758850097656,272.04998779296875,289.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970638297498,2.890909733821445e-08,0.0011970348423346,-0.0746008679270744,0.0,0.0,0.0,24.98085594177246,60.0,-14.097329139709473,-0.0,-9.769936326620154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42218017578125,0.0,0.0,0.0001113121397793,291.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24322509765625,0.0,0.0,0.0001172170086647,290.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39453125,0.0,0.0,8.657611033413559e-05,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614501953125,0.0,0.0,0.0001172170523204,291.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912353515625,0.0,0.0,0.0005560269928537,290.11285400390625,294.1499938964844,272.04998779296875,271.085693359375,272.3690490722656,272.04998779296875,289.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860168306156,2.7617096165499788e-08,0.0011859892401844,-0.0712416321039199,0.0,0.0,0.0,24.98149681091309,60.0,-13.954676628112791,-0.0,-9.59045038939621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42218017578125,0.0,0.0,0.0001113121397793,291.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24322509765625,0.0,0.0,0.0001172170086647,290.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39453125,0.0,0.0,8.657611033413559e-05,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614501953125,0.0,0.0,0.0001172170523204,291.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912353515625,0.0,0.0,0.0005560269928537,290.11285400390625,294.1499938964844,272.04998779296875,271.085693359375,272.3690490722656,272.04998779296875,289.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860168306156,2.7617096165499788e-08,0.0011859892401844,-0.0712416321039199,0.0,0.0,0.0,24.98149681091309,60.0,-13.954676628112791,-0.0,-9.59045038939621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,0.0001103637987398,291.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352294921875,0.0,0.0,0.0001162183616543,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,8.583851013099775e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517150878906,0.0,0.0,0.00011621840531,291.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.0,0.0,0.0005512898787856,290.10418701171875,294.1499938964844,272.04998779296875,271.085693359375,272.3623962402344,272.04998779296875,289.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759122135117,2.643531793466991e-08,0.0011758857872337,-0.0681669116020202,0.0,0.0,0.0,24.98208236694336,60.0,-13.822007179260254,-0.0,-9.427731839650733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,0.0001103637987398,291.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352294921875,0.0,0.0,0.0001162183616543,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,8.583851013099775e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517150878906,0.0,0.0,0.00011621840531,291.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.0,0.0,0.0005512898787856,290.10418701171875,294.1499938964844,272.04998779296875,271.085693359375,272.3623962402344,272.04998779296875,289.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759122135117,2.643531793466991e-08,0.0011758857872337,-0.0681669116020202,0.0,0.0,0.0,24.98208236694336,60.0,-13.822007179260254,-0.0,-9.427731839650733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40106201171875,0.0,0.0,0.0001095006009563,291.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272644042969,0.0,0.0,0.0001153093762695,290.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37420654296875,0.0,0.0,8.51671356940642e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420715332031,0.0,0.0,0.0001153094199253,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710021972656,0.0,0.0,0.0005469780298881,290.0955505371094,294.1499938964844,272.04998779296875,271.085693359375,272.35595703125,272.04998779296875,289.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667145881801,2.5359657485068965e-08,0.0011666893260553,-0.0653666332364082,0.0,0.0,0.0,24.98261451721192,60.0,-13.699786186218262,-0.0,-9.28083281337422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40106201171875,0.0,0.0,0.0001095006009563,291.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272644042969,0.0,0.0,0.0001153093762695,290.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37420654296875,0.0,0.0,8.51671356940642e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420715332031,0.0,0.0,0.0001153094199253,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710021972656,0.0,0.0,0.0005469780298881,290.0955505371094,294.1499938964844,272.04998779296875,271.085693359375,272.35595703125,272.04998779296875,289.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667145881801,2.5359657485068965e-08,0.0011666893260553,-0.0653666332364082,0.0,0.0,0.0,24.98261451721192,60.0,-13.699786186218262,-0.0,-9.28083281337422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3906555175781,0.0,0.0,0.0001087403579731,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193603515625,0.0,0.0,0.0001145088026532,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,8.457583317067474e-05,291.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33251953125,0.0,0.0,0.000114508846309,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36102294921875,0.0,0.0,0.0005431804456748,290.0870056152344,294.1499938964844,272.04998779296875,271.085693359375,272.3497009277344,272.04998779296875,289.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586140608415,2.44123032899779e-08,0.0011585896136239,-0.0628991276025772,0.0,0.0,0.0,24.98308563232422,60.0,-13.589387893676758,-0.0,-9.152409319312936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3906555175781,0.0,0.0,0.0001087403579731,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193603515625,0.0,0.0,0.0001145088026532,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,8.457583317067474e-05,291.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33251953125,0.0,0.0,0.000114508846309,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36102294921875,0.0,0.0,0.0005431804456748,290.0870056152344,294.1499938964844,272.04998779296875,271.085693359375,272.3497009277344,272.04998779296875,289.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586140608415,2.44123032899779e-08,0.0011585896136239,-0.0628991276025772,0.0,0.0,0.0,24.98308563232422,60.0,-13.589387893676758,-0.0,-9.152409319312936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3854675292969,0.0,0.0,0.0001084026516764,291.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21539306640625,0.0,0.0,0.0001141531829489,290.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35919189453125,0.0,0.0,8.431317837676033e-05,291.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277587890625,0.0,0.0,0.0001141532193287,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560485839844,0.0,0.0,0.0005414935294538,290.08270263671875,294.1499938964844,272.04998779296875,271.085693359375,272.3466491699219,272.04998779296875,289.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550156632438,2.3991484354723983e-08,0.0011549916816875,-0.0618026852607727,0.0,0.0,0.0,24.983293533325195,60.0,-13.539356231689451,-0.0,-9.095649744494949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803100585937,0.0,0.0,0.0001080924121197,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,0.0001138264851761,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542175292969,0.0,0.0,8.407187851844355e-05,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.322998046875,0.0,0.0,0.0001138265288318,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511047363281,0.0,0.0,0.0005399438668973,290.0784606933594,294.1499938964844,272.04998779296875,271.085693359375,272.3435974121094,272.04998779296875,289.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517099337652,2.3604895815765303e-08,0.0011516863014549,-0.0607952438294887,0.0,0.0,0.0,24.98348617553711,60.0,-13.492619514465332,-0.0,-9.043662174690328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700256347656,0.0,0.0,0.0001075611799024,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035827636719,0.0,0.0,0.0001132670658989,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34429931640625,0.0,0.0,8.365869871340692e-05,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,0.0001132671095547,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,0.0005372902378439,290.0699462890625,294.1499938964844,272.04998779296875,271.085693359375,272.337646484375,272.04998779296875,289.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460492387413,2.2942924005064924e-08,0.0011460263049229,-0.0590697340667247,0.0,0.0,0.0,24.98381423950196,60.0,-13.40970516204834,-0.0,-8.954987862352939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700256347656,0.0,0.0,0.0001075611799024,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035827636719,0.0,0.0,0.0001132670658989,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34429931640625,0.0,0.0,8.365869871340692e-05,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,0.0001132671095547,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,0.0005372902378439,290.0699462890625,294.1499938964844,272.04998779296875,271.085693359375,272.337646484375,272.04998779296875,289.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460492387413,2.2942924005064924e-08,0.0011460263049229,-0.0590697340667247,0.0,0.0,0.0,24.98381423950196,60.0,-13.40970516204834,-0.0,-8.954987862352939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,0.0001071428632712,291.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957092285156,0.0,0.0,0.0001128265648731,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344421386719,0.0,0.0,8.333333971677348e-05,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041076660156,0.0,0.0,0.0001128266085288,291.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314208984375,0.0,0.0,0.0005352006410248,290.0614318847656,294.1499938964844,272.04998779296875,271.085693359375,272.33184814453125,272.0500183105469,289.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242167163046816e-08,0.0011415694607421,-0.057710662484169,0.0,0.0,0.0,24.984071731567383,60.0,-13.34144401550293,-0.0,-8.885470492714378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,0.0001071428632712,291.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957092285156,0.0,0.0,0.0001128265648731,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344421386719,0.0,0.0,8.333333971677348e-05,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041076660156,0.0,0.0,0.0001128266085288,291.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314208984375,0.0,0.0,0.0005352006410248,290.0614318847656,294.1499938964844,272.04998779296875,271.085693359375,272.33184814453125,272.0500183105469,289.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242167163046816e-08,0.0011415694607421,-0.057710662484169,0.0,0.0,0.0,24.984071731567383,60.0,-13.34144401550293,-0.0,-8.885470492714378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.349609375,0.0,0.0,0.0001067805860657,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,0.0001124450718634,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246154785156,0.0,0.0,8.305157098220661e-05,291.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947082519531,0.0,0.0,0.0001124451155192,291.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216247558594,0.0,0.0,0.0005333910230547,290.0529479980469,294.1499938964844,272.0510559082031,271.0867004394531,272.3262023925781,272.0503845214844,289.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970246066871372e-08,0.0011377099435776,-0.0565333925187587,0.0,0.0,0.0,24.984294891357425,60.0,-13.283684730529783,-0.0,-8.825484343333302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.349609375,0.0,0.0,0.0001067805860657,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,0.0001124450718634,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246154785156,0.0,0.0,8.305157098220661e-05,291.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947082519531,0.0,0.0,0.0001124451155192,291.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216247558594,0.0,0.0,0.0005333910230547,290.0529479980469,294.1499938964844,272.0510559082031,271.0867004394531,272.3262023925781,272.0503845214844,289.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970246066871372e-08,0.0011377099435776,-0.0565333925187587,0.0,0.0,0.0,24.984294891357425,60.0,-13.283684730529783,-0.0,-8.825484343333302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,0.0001064009702531,291.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17999267578125,0.0,0.0,0.0001120453234761,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148193359375,0.0,0.0,8.275631262222305e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28533935546875,0.0,0.0,0.0001120453598559,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118896484375,0.0,0.0,0.0005314947338774,290.0444641113281,294.1499938964844,272.0541076660156,271.089599609375,272.3207092285156,272.0518493652344,289.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497218227750643e-08,0.0011336656752973,-0.0552995428442955,0.0,0.0,0.0,24.98452949523925,60.0,-13.22700309753418,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,0.0001064009702531,291.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17999267578125,0.0,0.0,0.0001120453234761,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148193359375,0.0,0.0,8.275631262222305e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28533935546875,0.0,0.0,0.0001120453598559,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118896484375,0.0,0.0,0.0005314947338774,290.0444641113281,294.1499938964844,272.0541076660156,271.089599609375,272.3207092285156,272.0518493652344,289.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497218227750643e-08,0.0011336656752973,-0.0552995428442955,0.0,0.0,0.0,24.98452949523925,60.0,-13.22700309753418,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344116210937,0.0,0.0,0.000106204432086,291.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1760559082031,0.0,0.0,0.0001118383515859,291.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099365234375,0.0,0.0,8.260345202870667e-05,291.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806701660156,0.0,0.0,0.0001118383952416,291.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,0.0005305130034685,290.04022216796875,294.1499938964844,272.0563659667969,271.0917663574219,272.31805419921875,272.0532531738281,289.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252315463016212e-08,0.0011315719457343,-0.054660640656948,0.0,0.0,0.0,24.98465156555176,60.0,-13.19761085510254,-0.0,-8.730501832587836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,0.0001060031645465,291.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.172119140625,0.0,0.0,0.0001116264102165,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,8.244690980063751e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760009765625,0.0,0.0,0.0001116264465963,291.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021850585937,0.0,0.0,0.0005295076407492,290.0359802246094,294.1499938964844,272.05908203125,271.0943603515625,272.3154602050781,272.0550537109375,289.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294486466795,2.100152052264548e-08,0.0011294276919215,-0.0540062934160232,0.0,0.0,0.0,24.98477554321289,60.0,-13.16741180419922,-0.0,-8.697442410721123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193359375,0.0,0.0,0.0001055858956533,291.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642761230469,0.0,0.0,0.0001111870078602,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953796386719,0.0,0.0,8.212236571125686e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666931152344,0.0,0.0,0.00011118704424,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925109863281,0.0,0.0,0.0005274232826195,290.02752685546875,294.1499938964844,272.0658874511719,271.100830078125,272.3104248046875,272.0598449707031,289.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250027455389,2.0481582652109864e-08,0.0011249823728576,-0.0526495203375816,0.0,0.0,0.0,24.98503303527832,60.0,-13.104532241821287,-0.0,-8.62910525256666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193359375,0.0,0.0,0.0001055858956533,291.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642761230469,0.0,0.0,0.0001111870078602,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953796386719,0.0,0.0,8.212236571125686e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666931152344,0.0,0.0,0.00011118704424,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925109863281,0.0,0.0,0.0005274232826195,290.02752685546875,294.1499938964844,272.0658874511719,271.100830078125,272.3104248046875,272.0598449707031,289.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250027455389,2.0481582652109864e-08,0.0011249823728576,-0.0526495203375816,0.0,0.0,0.0,24.98503303527832,60.0,-13.104532241821287,-0.0,-8.62910525256666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937825586066889e-21,7.541764304989676e-21,-2.603938718922789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
